time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-04 18:15:00,526.1866666666666,0.0,70.33333333333333,85.74000000000001,538.2,82.99,100.0,74.0,70.0,0.0,74.75666666666666,67.0,69.0,85.0,68.0,3147
2025-03-04 18:30:00,536.7833333333333,0.0,70.33333333333333,85.55666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.48666666666666,67.0,69.0,85.0,68.0,3148
2025-03-04 18:45:00,530.4266666666666,0.0,70.0,85.85666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,68.0,3149
2025-03-04 19:00:00,534.66,0.0,70.16666666666667,85.8,538.2,82.99,100.0,74.0,70.0,0.0,73.89333333333333,67.0,69.0,85.0,68.0,3150
2025-03-04 19:15:00,533.9566666666666,0.0,70.33333333333333,85.58,538.2,82.99,100.0,74.0,70.0,0.0,73.48666666666666,67.0,69.0,85.0,68.0,3151
2025-03-04 19:30:00,538.9,0.0,70.33333333333333,85.34333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.35000000000001,67.0,69.0,85.0,68.0,3152
2025-03-04 19:45:00,532.5433333333334,0.0,70.66666666666667,85.42999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.96666666666667,67.0,69.0,85.0,68.0,3153
2025-03-04 20:00:00,536.7833333333333,0.0,70.66666666666667,85.27333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.27333333333333,67.0,69.0,85.0,68.0,3154
2025-03-04 20:15:00,551.6133333333333,0.0,70.83333333333333,85.39666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.11,67.0,69.0,85.0,68.0,3155
2025-03-04 20:30:00,540.3133333333334,0.0,70.5,85.36,538.2,82.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,68.0,3156
2025-03-04 20:45:00,534.6633333333333,0.0,70.83333333333333,85.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.72333333333334,67.0,69.0,85.0,68.0,3157
2025-03-04 21:00:00,533.9566666666666,0.0,70.83333333333333,85.32666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.59666666666666,67.0,69.0,85.0,68.0,3158
2025-03-04 21:15:00,552.32,0.0,70.66666666666667,85.40333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.7,67.0,69.0,85.0,68.0,3159
2025-03-04 21:30:00,538.9033333333333,0.0,70.83333333333333,85.42333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.89333333333333,67.0,69.0,85.0,68.0,3160
2025-03-04 21:45:00,540.3133333333334,0.0,70.83333333333333,85.41000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.60666666666667,67.0,69.0,85.0,68.0,3161
2025-03-04 22:00:00,544.55,0.0,70.83333333333333,85.30333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.44666666666666,67.0,69.0,85.0,68.0,3162
2025-03-04 22:15:00,538.1933333333333,0.0,71.0,85.15333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.57666666666667,67.0,69.0,85.0,68.0,3163
2025-03-04 22:30:00,537.4866666666667,0.0,71.0,85.23666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.47666666666667,67.0,69.0,85.0,68.0,3164
2025-03-04 22:45:00,538.9,0.0,71.16666666666667,85.08666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.62666666666667,67.0,69.0,85.0,68.0,3165
2025-03-04 23:00:00,532.5433333333334,0.0,71.16666666666667,85.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.72666666666667,67.0,69.0,85.0,68.0,3166
2025-03-04 23:15:00,545.26,0.0,71.16666666666667,85.16666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.81666666666666,67.0,69.0,85.0,68.0,3167
2025-03-04 23:30:00,531.84,0.0,71.5,85.2,538.2,82.99,100.0,74.0,70.0,0.0,72.40666666666667,67.0,69.0,85.0,68.0,3168
2025-03-04 23:45:00,542.4333333333333,0.0,71.5,85.24,538.2,82.99,100.0,74.0,70.0,0.0,72.73333333333333,67.0,69.0,85.0,68.0,3169
2025-03-05 00:00:00,535.37,0.0,71.66666666666667,85.10666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,68.0,3170
2025-03-05 00:15:00,540.3166666666667,0.0,71.66666666666667,84.94333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.54666666666667,67.0,69.0,85.0,68.0,3171
2025-03-05 00:30:00,548.0799999999999,0.0,71.66666666666667,84.60666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.44,67.0,69.0,85.0,68.0,3172
2025-03-05 00:45:00,548.0833333333334,0.0,71.83333333333333,84.06,538.2,82.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,68.0,3173
2025-03-05 01:00:00,536.08,0.0,72.0,84.04333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.92666666666666,67.0,69.0,85.0,68.0,3174
2025-03-05 01:15:00,552.3233333333334,0.0,72.33333333333333,84.11,538.2,82.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,68.0,3175
2025-03-05 01:30:00,541.02,0.0,72.5,84.03666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,68.0,3176
2025-03-05 01:45:00,532.5466666666667,0.0,72.5,83.92666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.16,67.0,69.0,85.0,68.0,3177
2025-03-05 02:00:00,537.4866666666667,0.0,72.83333333333333,84.39,538.2,82.99,100.0,74.0,70.0,0.0,72.46333333333332,67.0,69.0,85.0,68.0,3178
2025-03-05 02:15:00,542.4366666666666,0.0,72.5,84.54,538.2,82.99,100.0,74.0,70.0,0.0,72.35000000000001,67.0,69.0,85.0,68.0,3179
2025-03-05 02:30:00,543.14,0.0,73.0,84.79333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.41000000000001,67.0,69.0,85.0,68.0,3180
2025-03-05 02:45:00,533.25,0.0,73.0,84.68666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.40666666666667,67.0,69.0,85.0,68.0,3181
2025-03-05 03:00:00,539.6066666666667,0.0,73.0,84.45666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.38,67.0,69.0,85.0,68.0,3182
2025-03-05 03:15:00,543.8466666666667,0.0,73.33333333333333,84.13333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.43333333333334,67.0,69.0,85.0,68.0,3183
2025-03-05 03:30:00,532.5433333333334,0.0,73.16666666666667,84.19,538.2,82.99,100.0,74.0,70.0,0.0,72.20666666666666,67.0,69.0,85.0,68.0,3184
2025-03-05 03:45:00,528.31,0.0,73.33333333333333,84.22333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.25,67.0,69.0,85.0,68.0,3185
2025-03-05 04:00:00,528.3066666666667,0.0,73.5,84.52,538.2,82.99,100.0,74.0,70.0,0.0,72.11333333333333,67.0,69.0,85.0,68.0,3186
2025-03-05 04:15:00,535.37,0.0,73.83333333333333,84.38,538.2,82.99,100.0,74.0,70.0,0.0,72.11666666666667,67.0,69.0,85.0,68.0,3187
2025-03-05 04:30:00,540.3133333333334,0.0,73.66666666666667,84.24666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.62666666666667,67.0,69.0,85.0,68.0,3188
2025-03-05 04:45:00,544.5533333333333,0.0,74.0,84.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.03333333333333,67.0,69.0,85.0,68.0,3189
2025-03-05 05:00:00,534.6666666666666,0.0,73.83333333333333,84.09333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,68.0,3190
2025-03-05 05:15:00,537.49,0.0,74.0,83.92999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.73333333333333,67.0,69.0,85.0,68.0,3191
2025-03-05 05:30:00,545.9633333333333,0.0,74.0,83.88666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.75,67.0,69.0,85.0,68.0,3192
2025-03-05 05:45:00,547.3766666666667,0.0,74.16666666666667,83.82666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.60333333333334,67.0,69.0,85.0,68.0,3193
2025-03-05 06:00:00,538.1933333333333,0.0,74.33333333333333,91.79,538.2,82.99,100.0,74.0,70.0,0.0,72.44,67.0,69.0,85.0,68.0,3194
2025-03-05 06:15:00,542.43,0.0,74.5,84.83,538.2,82.99,100.0,74.0,70.0,0.0,72.61333333333333,67.0,69.0,85.0,68.0,3195
2025-03-05 06:30:00,533.2533333333334,0.0,74.5,84.20333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.49,67.0,69.0,85.0,68.0,3196
2025-03-05 06:45:00,537.4866666666667,0.0,74.83333333333333,84.28666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.76333333333334,67.0,69.0,85.0,68.0,3197
2025-03-05 07:00:00,541.02,0.0,74.83333333333333,84.46333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,68.0,3198
2025-03-05 07:15:00,538.1966666666667,0.0,75.0,84.60333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.21666666666667,67.0,69.0,85.0,68.0,3199
2025-03-05 07:30:00,550.2033333333333,0.0,74.83333333333333,84.24333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.34666666666666,67.0,69.0,85.0,68.0,3200
2025-03-05 07:45:00,538.9033333333333,0.0,74.83333333333333,83.96666666666665,538.2,82.99,100.0,74.0,70.0,0.0,72.70333333333333,67.0,69.0,85.0,68.0,3201
2025-03-05 08:00:00,533.96,0.0,75.0,84.14,538.2,82.99,100.0,74.0,70.0,0.0,72.11666666666667,67.0,69.0,85.0,68.0,3202
2025-03-05 08:15:00,537.49,0.0,74.5,84.26,538.2,82.99,100.0,74.0,70.0,0.0,71.86333333333333,67.0,69.0,85.0,68.0,3203
2025-03-05 08:30:00,528.3066666666667,0.0,74.66666666666667,83.89,538.2,82.99,100.0,74.0,70.0,0.0,72.11666666666666,67.0,69.0,85.0,68.0,3204
2025-03-05 08:45:00,545.9633333333333,0.0,74.5,91.43666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.92999999999999,67.0,69.0,85.0,68.0,3205
2025-03-05 09:00:00,535.37,0.0,74.33333333333333,84.77666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.33333333333333,67.0,69.0,85.0,68.0,3206
2025-03-05 09:15:00,531.1333333333333,0.0,75.0,90.89666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.40333333333334,67.0,69.0,85.0,68.0,3207
2025-03-05 09:30:00,545.2566666666667,0.0,74.5,85.04666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.27333333333333,67.0,69.0,85.0,68.0,3208
2025-03-05 09:45:00,538.1966666666667,0.0,74.83333333333333,89.57,538.2,82.99,100.0,74.0,70.0,0.0,72.08999999999999,67.0,69.0,85.0,68.0,3209
2025-03-05 10:00:00,545.9633333333333,0.0,74.66666666666667,86.48666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.11666666666666,67.0,69.0,85.0,68.0,3210
2025-03-05 10:15:00,543.14,0.0,74.83333333333333,89.77,538.2,82.99,100.0,74.0,70.0,0.0,72.29,67.0,69.0,85.0,68.0,3211
2025-03-05 10:30:00,536.0766666666667,0.0,75.16666666666667,88.57,538.2,82.99,100.0,74.0,70.0,0.0,72.62666666666667,67.0,69.0,85.0,68.0,3212
2025-03-05 10:45:00,537.4866666666667,0.0,74.83333333333333,85.88666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.84333333333335,67.0,69.0,85.0,68.0,3213
2025-03-05 11:00:00,544.5533333333334,0.0,75.0,91.66666666666669,538.2,82.99,100.0,74.0,70.0,0.0,72.31666666666666,67.0,69.0,85.0,68.0,3214
2025-03-05 11:15:00,538.9033333333333,0.0,75.0,86.24000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.39999999999999,67.0,69.0,85.0,68.0,3215
2025-03-05 11:30:00,533.9566666666666,0.0,75.16666666666667,90.44,538.2,82.99,100.0,74.0,70.0,0.0,72.26666666666667,67.0,69.0,85.0,68.0,3216
2025-03-05 11:45:00,542.4333333333333,0.0,75.0,86.45333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.58333333333333,67.0,69.0,85.0,68.0,3217
2025-03-05 12:00:00,531.84,0.0,75.16666666666667,92.06666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.50333333333333,67.0,69.0,85.0,68.0,3218
2025-03-05 12:15:00,539.61,0.0,75.16666666666667,92.38,538.2,82.99,100.0,74.0,70.0,0.0,72.73,67.0,69.0,85.0,68.0,3219
2025-03-05 12:30:00,536.0766666666667,0.0,75.5,89.60666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.69333333333333,67.0,69.0,85.0,68.0,3220
2025-03-05 12:45:00,536.7833333333333,0.0,75.5,88.31333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.23,67.0,69.0,85.0,68.0,3221
2025-03-05 13:00:00,528.3066666666667,0.0,75.5,92.39,538.2,82.99,100.0,74.0,70.0,0.0,72.89666666666666,67.0,69.0,85.0,68.0,3222
2025-03-05 13:15:00,538.9033333333333,0.0,75.66666666666667,87.27333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.27666666666666,67.0,69.0,85.0,68.0,3223
2025-03-05 13:30:00,542.43,0.0,75.83333333333333,91.56333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.18333333333334,67.0,69.0,85.0,68.0,3224
2025-03-05 13:45:00,526.8966666666666,0.0,75.66666666666667,86.52333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.33999999999999,67.0,69.0,85.0,68.0,3225
2025-03-05 14:00:00,542.4333333333333,0.0,76.16666666666667,90.76333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,68.0,3226
2025-03-05 14:15:00,524.7733333333333,0.0,76.16666666666667,86.03000000000002,538.2,82.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,68.0,3227
2025-03-05 14:30:00,536.0766666666667,0.0,76.16666666666667,90.17,538.2,82.99,100.0,74.0,70.0,0.0,72.60333333333334,67.0,69.0,85.0,68.0,3228
2025-03-05 14:45:00,535.37,0.0,76.33333333333333,85.97000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.82333333333334,67.0,69.0,85.0,68.0,3229
2025-03-05 15:00:00,529.0133333333333,0.0,76.5,89.48,538.2,82.99,100.0,74.0,70.0,0.0,72.98666666666666,67.0,69.0,85.0,68.0,3230
2025-03-05 15:15:00,544.5533333333334,0.0,76.83333333333333,88.33,538.2,82.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,68.0,3231
2025-03-05 15:30:00,538.9033333333333,0.0,76.83333333333333,91.54333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.02333333333333,67.0,69.0,85.0,68.0,3232
2025-03-05 15:45:00,536.0766666666667,0.0,76.83333333333333,91.43666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,68.0,3233
2025-03-05 16:00:00,532.5433333333334,0.0,77.16666666666667,91.23333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.31,67.0,69.0,85.0,68.0,3234
2025-03-05 16:15:00,535.3733333333333,0.0,77.33333333333333,90.83,538.2,82.99,100.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,68.0,3235
2025-03-05 16:30:00,526.8933333333333,0.0,77.33333333333333,90.52,538.2,82.99,100.0,74.0,70.0,0.0,72.8,67.0,69.0,85.0,68.0,3236
2025-03-05 16:45:00,542.43,0.0,77.5,90.22333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.7,67.0,69.0,85.0,68.0,3237
2025-03-05 17:00:00,545.2566666666667,0.0,77.66666666666667,89.99666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.78000000000002,67.0,69.0,85.0,68.0,3238
2025-03-05 17:15:00,548.79,0.0,77.66666666666667,90.29,538.2,82.99,100.0,74.0,70.0,0.0,72.99000000000001,67.0,69.0,85.0,68.0,3239
2025-03-05 17:30:00,531.84,0.0,77.83333333333333,89.83,538.2,82.99,100.0,74.0,70.0,0.0,73.43,67.0,69.0,85.0,68.0,3240
2025-03-05 17:45:00,527.6,0.0,78.16666666666667,89.93666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.54333333333334,67.0,69.0,85.0,68.0,3241
2025-03-05 18:00:00,533.9566666666666,0.0,78.5,89.92666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.47333333333334,67.0,69.0,85.0,68.0,3242
2025-03-05 18:15:00,544.55,0.0,78.83333333333333,90.00333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.51333333333334,67.0,69.0,85.0,68.0,3243
2025-03-05 18:30:00,533.2533333333334,0.0,78.83333333333333,90.15666666666668,538.2,82.99,100.0,74.0,70.0,0.0,74.23,67.0,69.0,85.0,68.0,3244
2025-03-05 18:45:00,547.3766666666667,0.0,79.0,89.86333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.49666666666667,67.0,69.0,85.0,68.0,3245
2025-03-05 19:00:00,536.0766666666667,0.0,79.0,89.66333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,68.0,3246
2025-03-05 19:15:00,548.79,0.0,79.0,89.69333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.87333333333333,67.0,69.0,85.0,68.0,3247
2025-03-05 19:30:00,533.9566666666666,0.0,79.0,89.76666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.59333333333333,67.0,69.0,85.0,68.0,3248
2025-03-05 19:45:00,543.8466666666667,0.0,79.0,89.56333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,68.0,3249
2025-03-05 20:00:00,539.61,0.0,79.33333333333333,89.71333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.14999999999999,67.0,69.0,85.0,68.0,3250
2025-03-05 20:15:00,531.8366666666667,0.0,79.66666666666667,89.92333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,68.0,3251
2025-03-05 20:30:00,526.19,0.0,79.83333333333333,90.11666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.68666666666667,67.0,69.0,85.0,68.0,3252
2025-03-05 20:45:00,538.9,0.0,79.66666666666667,89.63,538.2,82.99,100.0,74.0,70.0,0.0,72.74,67.0,69.0,85.0,68.0,3253
2025-03-05 21:00:00,553.0266666666666,0.0,79.66666666666667,89.13666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,68.0,3254
2025-03-05 21:15:00,547.38,0.0,80.0,89.50666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.63333333333333,67.0,69.0,85.0,68.0,3255
2025-03-05 21:30:00,541.7233333333332,0.0,80.0,89.60000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.32333333333334,67.0,69.0,85.0,68.0,3256
2025-03-05 21:45:00,533.9566666666666,0.0,79.83333333333333,89.21666666666665,538.2,82.99,100.0,74.0,70.0,0.0,72.24666666666667,67.0,69.0,85.0,68.0,3257
2025-03-05 22:00:00,541.7266666666666,0.0,79.5,88.98333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.08999999999999,67.0,69.0,85.0,68.0,3258
2025-03-05 22:15:00,538.1966666666667,0.0,79.66666666666667,88.70666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.28666666666668,67.0,69.0,85.0,68.0,3259
2025-03-05 22:30:00,531.1333333333333,0.0,79.5,88.29,538.2,82.99,100.0,74.0,70.0,0.0,72.61666666666666,67.0,69.0,85.0,68.0,3260
2025-03-05 22:45:00,545.26,0.0,79.5,87.90666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.78333333333333,67.0,69.0,85.0,68.0,3261
2025-03-05 23:00:00,526.8933333333333,0.0,79.0,88.47666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.64999999999999,67.0,69.0,85.0,68.0,3262
2025-03-05 23:15:00,536.7833333333333,0.0,79.16666666666667,88.62,538.2,82.99,100.0,74.0,70.0,0.0,72.24,67.0,69.0,85.0,68.0,3263
2025-03-05 23:30:00,534.6633333333333,0.0,79.66666666666667,88.56666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.07000000000001,67.0,69.0,85.0,68.0,3264
2025-03-05 23:45:00,543.8466666666667,0.0,79.66666666666667,88.97666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.26333333333334,67.0,69.0,85.0,68.0,3265
2025-03-06 00:00:00,536.7833333333333,0.0,79.83333333333333,88.55666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.25999999999999,67.0,69.0,85.0,68.0,3266
2025-03-06 00:15:00,534.6666666666666,0.0,79.66666666666667,88.64666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.17666666666666,67.0,69.0,85.0,68.0,3267
2025-03-06 00:30:00,536.7833333333333,0.0,79.66666666666667,88.73,538.2,82.99,100.0,74.0,70.0,0.0,72.37666666666667,67.0,69.0,85.0,68.0,3268
2025-03-06 00:45:00,524.07,0.0,80.16666666666667,88.65666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.34333333333332,67.0,69.0,85.0,68.0,3269
2025-03-06 01:00:00,551.6133333333333,0.0,80.0,89.00666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.39666666666666,67.0,69.0,85.0,68.0,3270
2025-03-06 01:15:00,532.5433333333334,0.0,80.16666666666667,89.03666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.33666666666666,67.0,69.0,85.0,68.0,3271
2025-03-06 01:30:00,530.4266666666667,0.0,80.16666666666667,89.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.13,67.0,69.0,85.0,68.0,3272
2025-03-06 01:45:00,551.6166666666667,0.0,80.33333333333333,89.14333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.08666666666666,67.0,69.0,85.0,68.0,3273
2025-03-06 02:00:00,543.14,0.0,80.16666666666667,88.74333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.88,67.0,69.0,85.0,68.0,3274
2025-03-06 02:15:00,531.8366666666667,0.0,80.33333333333333,88.67999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0,3275
2025-03-06 02:30:00,536.7833333333333,0.0,80.83333333333333,88.81,538.2,82.99,100.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0,3276
2025-03-06 02:45:00,530.4266666666666,0.0,80.66666666666667,88.75333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.00333333333333,67.0,69.0,85.0,68.0,3277
2025-03-06 03:00:00,538.9033333333333,0.0,80.5,88.39999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.67666666666668,67.0,69.0,85.0,68.0,3278
2025-03-06 03:15:00,528.3066666666667,0.0,80.16666666666667,88.41333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.56333333333333,67.0,69.0,85.0,68.0,3279
2025-03-06 03:30:00,524.07,0.0,80.66666666666667,88.45333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.78,67.0,69.0,85.0,68.0,3280
2025-03-06 03:45:00,548.79,0.0,80.66666666666667,88.35000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.06666666666666,67.0,69.0,85.0,68.0,3281
2025-03-06 04:00:00,537.49,0.0,81.0,88.23333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.76,67.0,69.0,85.0,68.0,3282
2025-03-06 04:15:00,524.0733333333334,0.0,81.33333333333333,88.31,538.2,82.99,100.0,74.0,70.0,0.0,71.64999999999999,67.0,69.0,85.0,68.0,3283
2025-03-06 04:30:00,534.6633333333333,0.0,81.16666666666667,88.13333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.86,67.0,69.0,85.0,68.0,3284
2025-03-06 04:45:00,526.1866666666666,0.0,81.0,87.86000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.84333333333332,67.0,69.0,85.0,68.0,3285
2025-03-06 05:00:00,551.6166666666667,0.0,81.33333333333333,87.77333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.34666666666666,67.0,69.0,85.0,68.0,3286
2025-03-06 05:15:00,538.9033333333333,0.0,81.5,87.99333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.02,67.0,69.0,85.0,68.0,3287
2025-03-06 05:30:00,536.78,0.0,81.33333333333333,87.71666666666665,538.2,82.99,100.0,74.0,70.0,0.0,71.84,67.0,69.0,85.0,68.0,3288
2025-03-06 05:45:00,528.3066666666667,0.0,81.0,87.61,538.2,82.99,100.0,74.0,70.0,0.0,71.81,67.0,69.0,85.0,68.0,3289
2025-03-06 06:00:00,542.4333333333333,0.0,81.33333333333333,87.61,538.2,82.99,100.0,74.0,70.0,0.0,71.66666666666667,67.0,69.0,85.0,68.0,3290
2025-03-06 06:15:00,538.1966666666667,0.0,81.5,87.59333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.69333333333334,67.0,69.0,85.0,68.0,3291
2025-03-06 06:30:00,529.7233333333334,0.0,81.33333333333333,87.86,538.2,82.99,100.0,74.0,70.0,0.0,71.71333333333332,67.0,69.0,85.0,68.0,3292
2025-03-06 06:45:00,549.4966666666667,0.0,81.16666666666667,87.94333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.02666666666666,67.0,69.0,85.0,68.0,3293
2025-03-06 07:00:00,538.9033333333333,0.0,81.33333333333333,87.71,538.2,82.99,100.0,74.0,70.0,0.0,71.97333333333334,67.0,69.0,85.0,68.0,3294
2025-03-06 07:15:00,544.5500000000001,0.0,81.66666666666667,87.98333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.59333333333333,67.0,69.0,85.0,68.0,3295
2025-03-06 07:30:00,533.9566666666666,0.0,81.5,87.86666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0,3296
2025-03-06 07:45:00,540.3166666666667,0.0,81.16666666666667,88.01333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.39666666666666,67.0,69.0,85.0,68.0,3297
2025-03-06 08:00:00,528.3033333333333,0.0,81.33333333333333,87.72333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.64999999999999,67.0,69.0,85.0,68.0,3298
2025-03-06 08:15:00,548.0833333333334,0.0,81.5,87.81666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.58666666666666,67.0,69.0,85.0,68.0,3299
2025-03-06 08:30:00,538.1966666666667,0.0,81.5,87.89333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0,3300
2025-03-06 08:45:00,530.4266666666666,0.0,81.66666666666667,87.89,538.2,82.99,100.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,68.0,3301
2025-03-06 09:00:00,544.5533333333333,0.0,81.16666666666667,87.68666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.27666666666667,67.0,69.0,85.0,68.0,3302
2025-03-06 09:15:00,540.3166666666667,0.0,80.5,87.23666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.32,67.0,69.0,85.0,68.0,3303
2025-03-06 09:30:00,538.1933333333333,0.0,80.83333333333333,87.31333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.17666666666666,67.0,69.0,85.0,68.0,3304
2025-03-06 09:45:00,538.1966666666667,0.0,80.83333333333333,87.2,538.2,82.99,100.0,74.0,70.0,0.0,71.44333333333334,67.0,69.0,85.0,68.0,3305
2025-03-06 10:00:00,546.67,0.0,80.83333333333333,87.27,538.2,82.99,100.0,74.0,70.0,0.0,71.64999999999999,67.0,69.0,85.0,68.0,3306
2025-03-06 10:15:00,532.5433333333334,0.0,80.83333333333333,87.38,538.2,82.99,100.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,68.0,3307
2025-03-06 10:30:00,545.26,0.0,81.0,87.38,538.2,82.99,100.0,74.0,70.0,0.0,71.41333333333334,67.0,69.0,85.0,68.0,3308
2025-03-06 10:45:00,531.84,0.0,81.16666666666667,87.37333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.96666666666665,67.0,69.0,85.0,68.0,3309
2025-03-06 11:00:00,543.8433333333332,0.0,81.33333333333333,87.10333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0,3310
2025-03-06 11:15:00,541.7266666666666,0.0,81.33333333333333,87.21333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.39999999999999,67.0,69.0,85.0,68.0,3311
2025-03-06 11:30:00,540.3133333333334,0.0,81.83333333333333,87.28666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.48,67.0,69.0,85.0,68.0,3312
2025-03-06 11:45:00,547.3766666666667,0.0,81.66666666666667,87.10000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.30666666666666,67.0,69.0,85.0,68.0,3313
2025-03-06 12:00:00,542.4366666666666,0.0,82.0,87.14,538.2,82.99,100.0,74.0,70.0,0.0,71.43666666666667,67.0,69.0,85.0,68.0,3314
2025-03-06 12:15:00,536.0766666666667,0.0,81.83333333333333,87.21999999999998,538.2,82.99,100.0,74.0,70.0,0.0,71.69666666666666,67.0,69.0,85.0,68.0,3315
2025-03-06 12:30:00,531.84,0.0,81.83333333333333,87.33,538.2,82.99,100.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,85.0,68.0,3316
2025-03-06 12:45:00,545.9666666666667,0.0,82.0,87.31333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0,3317
2025-03-06 13:00:00,535.37,0.0,82.0,87.61333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.70666666666666,67.0,69.0,85.0,68.0,3318
2025-03-06 13:15:00,534.6666666666666,0.0,81.83333333333333,87.42999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.05,67.0,69.0,85.0,68.0,3319
2025-03-06 13:30:00,538.1966666666667,0.0,82.0,87.47666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.27666666666666,67.0,69.0,85.0,68.0,3320
2025-03-06 13:45:00,532.5466666666667,0.0,82.0,87.42666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.01,67.0,69.0,85.0,68.0,3321
2025-03-06 14:00:00,533.9566666666666,0.0,82.0,87.01333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.89333333333333,67.0,69.0,85.0,68.0,3322
2025-03-06 14:15:00,552.3233333333333,0.0,82.16666666666667,86.98666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,68.0,3323
2025-03-06 14:30:00,536.7833333333333,0.0,82.16666666666667,87.31333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.80333333333333,67.0,69.0,85.0,68.0,3324
2025-03-06 14:45:00,533.96,0.0,82.16666666666667,87.29333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.80333333333333,67.0,69.0,85.0,68.0,3325
2025-03-06 15:00:00,541.02,0.0,82.33333333333333,87.53000000000002,538.2,82.99,100.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,68.0,3326
2025-03-06 15:15:00,545.9666666666667,0.0,82.5,87.81666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0,3327
2025-03-06 15:30:00,534.6666666666666,0.0,82.16666666666667,87.75,538.2,82.99,100.0,74.0,70.0,0.0,72.29666666666667,67.0,69.0,85.0,68.0,3328
2025-03-06 15:45:00,544.55,0.0,82.5,87.93333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.20333333333333,67.0,69.0,85.0,68.0,3329
2025-03-06 16:00:00,539.61,0.0,82.5,88.14999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.79666666666667,67.0,69.0,85.0,68.0,3330
2025-03-06 16:15:00,547.3766666666667,0.0,82.5,88.42333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.91333333333334,67.0,69.0,85.0,68.0,3331
2025-03-06 16:30:00,540.3166666666667,0.0,82.5,88.94666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.24333333333333,67.0,69.0,85.0,68.0,3332
2025-03-06 16:45:00,545.26,0.0,82.33333333333333,89.21666666666665,538.2,82.99,100.0,74.0,70.0,0.0,72.52666666666666,67.0,69.0,85.0,68.0,3333
2025-03-06 17:00:00,532.5466666666667,0.0,82.0,89.21333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.30333333333334,67.0,69.0,85.0,68.0,3334
2025-03-06 17:15:00,538.9033333333333,0.0,82.33333333333333,89.33,538.2,82.99,100.0,74.0,70.0,0.0,72.35666666666667,67.0,69.0,85.0,68.0,3335
2025-03-06 17:30:00,534.66,0.0,82.33333333333333,89.96666666666665,538.2,82.99,100.0,74.0,70.0,0.0,73.10000000000001,67.0,69.0,85.0,68.0,3336
2025-03-06 17:45:00,541.7266666666666,0.0,82.33333333333333,89.76333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.40666666666668,67.0,69.0,85.0,68.0,3337
2025-03-06 18:00:00,543.8466666666667,0.0,82.5,90.17,538.2,82.99,100.0,74.0,70.0,0.0,74.45,67.0,69.0,85.0,68.0,3338
2025-03-06 18:15:00,527.6,0.0,82.5,90.58333333333331,538.2,82.99,100.0,74.0,70.0,0.0,74.20333333333333,67.0,69.0,85.0,68.0,3339
2025-03-06 18:30:00,538.9033333333333,0.0,82.5,90.34,538.2,82.99,100.0,74.0,70.0,0.0,73.73666666666666,67.0,69.0,85.0,68.0,3340
2025-03-06 18:45:00,536.78,0.0,82.5,90.66666666666669,538.2,82.99,100.0,74.0,70.0,0.0,73.51333333333334,67.0,69.0,85.0,68.0,3341
2025-03-06 19:00:00,542.4333333333333,0.0,82.66666666666667,90.64666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.18333333333334,67.0,69.0,85.0,68.0,3342
2025-03-06 19:15:00,531.84,0.0,82.33333333333333,90.78333333333336,538.2,82.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,68.0,3343
2025-03-06 19:30:00,540.3166666666667,0.0,82.33333333333333,90.89,538.2,82.99,100.0,74.0,70.0,0.0,73.43,67.0,69.0,85.0,68.0,3344
2025-03-06 19:45:00,538.9033333333333,0.0,82.16666666666667,90.78,538.2,82.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,68.0,3345
2025-03-06 20:00:00,542.4333333333333,0.0,82.0,90.95,538.2,82.99,100.0,74.0,70.0,0.0,73.16666666666667,67.0,69.0,85.0,68.0,3346
2025-03-06 20:15:00,540.3133333333334,0.0,82.0,90.77666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.96333333333332,67.0,69.0,85.0,68.0,3347
2025-03-06 20:30:00,550.2033333333334,0.0,81.83333333333333,91.12333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.83666666666666,67.0,69.0,85.0,68.0,3348
2025-03-06 20:45:00,538.9033333333333,0.0,81.5,91.09,538.2,82.99,100.0,74.0,70.0,0.0,72.58,67.0,69.0,85.0,68.0,3349
2025-03-06 21:00:00,531.84,0.0,81.5,91.36333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,68.0,3350
2025-03-06 21:15:00,538.1966666666667,0.0,81.5,91.49666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.60333333333334,67.0,69.0,85.0,68.0,3351
2025-03-06 21:30:00,538.9033333333333,0.0,82.0,91.6,538.2,82.99,100.0,74.0,70.0,0.0,72.46,67.0,69.0,85.0,68.0,3352
2025-03-06 21:45:00,545.9633333333333,0.0,82.33333333333333,91.54,538.2,82.99,100.0,74.0,70.0,0.0,72.32000000000001,67.0,69.0,85.0,68.0,3353
2025-03-06 22:00:00,536.0766666666667,0.0,82.33333333333333,91.45,538.2,82.99,100.0,74.0,70.0,0.0,72.48,67.0,69.0,85.0,68.0,3354
2025-03-06 22:15:00,531.1333333333333,0.0,82.66666666666667,91.58,538.2,82.99,100.0,74.0,70.0,0.0,73.0,67.0,69.0,85.0,68.0,3355
2025-03-06 22:30:00,536.7833333333333,0.0,83.0,91.55,538.2,82.99,100.0,74.0,70.0,0.0,72.76666666666667,67.0,69.0,85.0,68.0,3356
2025-03-06 22:45:00,533.96,0.0,82.83333333333333,91.45333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.76,67.0,69.0,85.0,68.0,3357
2025-03-06 23:00:00,532.5466666666667,0.0,83.16666666666667,91.24333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.58333333333333,67.0,69.0,85.0,68.0,3358
2025-03-06 23:15:00,534.6666666666666,0.0,83.16666666666667,90.95,538.2,82.99,100.0,74.0,70.0,0.0,72.31666666666666,67.0,69.0,85.0,68.0,3359
2025-03-06 23:30:00,539.6066666666667,0.0,83.16666666666667,90.74,538.2,82.99,100.0,74.0,70.0,0.0,72.32000000000001,67.0,69.0,85.0,68.0,3360
2025-03-06 23:45:00,545.2566666666667,0.0,83.0,90.09,538.2,82.99,100.0,74.0,70.0,0.0,72.32666666666667,67.0,69.0,85.0,68.0,3361
2025-03-07 00:00:00,528.3033333333333,0.0,83.0,89.81,538.2,82.99,100.0,74.0,70.0,0.0,72.32,67.0,69.0,85.0,68.0,3362
2025-03-07 00:15:00,531.1333333333333,0.0,83.16666666666667,89.81666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.60000000000001,67.0,69.0,85.0,68.0,3363
2025-03-07 00:30:00,538.1966666666666,0.0,83.16666666666667,89.58333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.44666666666667,67.0,69.0,85.0,68.0,3364
2025-03-07 00:45:00,532.5433333333334,0.0,83.66666666666667,89.41000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.35000000000001,67.0,69.0,85.0,68.0,3365
2025-03-07 01:00:00,545.9666666666667,0.0,84.16666666666667,89.49666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.09333333333332,67.0,69.0,85.0,68.0,3366
2025-03-07 01:15:00,546.67,0.0,84.0,89.37,538.2,82.99,100.0,74.0,70.0,0.0,71.88666666666667,67.0,69.0,85.0,68.0,3367
2025-03-07 01:30:00,545.26,0.0,84.5,89.35000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.91333333333334,67.0,69.0,85.0,68.0,3368
2025-03-07 01:45:00,542.4333333333333,0.0,84.66666666666667,89.05666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.73333333333333,67.0,69.0,85.0,68.0,3369
2025-03-07 02:00:00,533.25,0.0,84.83333333333333,89.00666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.60666666666667,67.0,69.0,85.0,68.0,3370
2025-03-07 02:15:00,532.5466666666666,0.0,85.0,89.02666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,68.0,3371
2025-03-07 02:30:00,530.43,0.0,85.66666666666667,89.02666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.53,67.0,69.0,85.0,68.0,3372
2025-03-07 02:45:00,545.26,0.0,85.5,88.89333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.45666666666666,67.0,69.0,85.0,68.0,3373
2025-03-07 03:00:00,538.1966666666667,0.0,85.5,88.81,538.2,82.99,100.0,74.0,70.0,0.0,71.36666666666667,67.0,69.0,85.0,68.0,3374
2025-03-07 03:15:00,534.6666666666666,0.0,85.5,88.89999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.28666666666668,67.0,69.0,85.0,68.0,3375
2025-03-07 03:30:00,543.14,0.0,85.66666666666667,89.06,538.2,82.99,100.0,74.0,70.0,0.0,71.65333333333332,67.0,69.0,85.0,68.0,3376
2025-03-07 03:45:00,557.2666666666667,0.0,85.5,89.18,538.2,82.99,100.0,74.0,70.0,0.0,71.54333333333334,67.0,69.0,85.0,68.0,3377
2025-03-07 04:00:00,542.4333333333333,0.0,85.66666666666667,89.12,538.2,82.99,100.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,68.0,3378
2025-03-07 04:15:00,534.6666666666666,0.0,85.83333333333333,89.01333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.55666666666667,67.0,69.0,85.0,68.0,3379
2025-03-07 04:30:00,519.1266666666667,0.0,86.0,89.3,538.2,82.99,100.0,74.0,70.0,0.0,71.96666666666667,67.0,69.0,85.0,68.0,3380
2025-03-07 04:45:00,526.8933333333333,0.0,85.66666666666667,89.38,538.2,82.99,100.0,74.0,70.0,0.0,71.81333333333333,67.0,69.0,85.0,68.0,3381
2025-03-07 05:00:00,543.14,0.0,85.83333333333333,89.07000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.60333333333334,67.0,69.0,85.0,68.0,3382
2025-03-07 05:15:00,536.0766666666667,0.0,85.83333333333333,89.07,538.2,82.99,100.0,74.0,70.0,0.0,71.44,67.0,69.0,85.0,68.0,3383
2025-03-07 05:30:00,541.7266666666666,0.0,85.66666666666667,88.77333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.55666666666667,67.0,69.0,85.0,68.0,3384
2025-03-07 05:45:00,538.9033333333333,0.0,85.83333333333333,88.69333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.51333333333334,67.0,69.0,85.0,68.0,3385
2025-03-07 06:00:00,533.96,0.0,85.66666666666667,88.59333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.67333333333333,67.0,69.0,85.0,68.0,3386
2025-03-07 06:15:00,544.5533333333333,0.0,85.66666666666667,88.55,538.2,82.99,100.0,74.0,70.0,0.0,71.47666666666667,67.0,69.0,85.0,68.0,3387
2025-03-07 06:30:00,533.96,0.0,85.66666666666667,88.69666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.63,67.0,69.0,85.0,68.0,3388
2025-03-07 06:45:00,536.0766666666667,0.0,85.5,88.52,538.2,82.99,100.0,74.0,70.0,0.0,71.45666666666666,67.0,69.0,85.0,68.0,3389
2025-03-07 07:00:00,539.6066666666667,0.0,85.5,88.64,538.2,82.99,100.0,74.0,70.0,0.0,71.85333333333334,67.0,69.0,85.0,68.0,3390
2025-03-07 07:15:00,543.8466666666667,0.0,86.0,88.69,538.2,82.99,100.0,74.0,70.0,0.0,71.58666666666666,67.0,69.0,85.0,68.0,3391
2025-03-07 07:30:00,541.7266666666666,0.0,85.5,88.64,538.2,82.99,100.0,74.0,70.0,0.0,71.47666666666667,67.0,69.0,85.0,68.0,3392
2025-03-07 07:45:00,522.6566666666666,0.0,85.83333333333333,88.62,538.2,82.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0,3393
2025-03-07 08:00:00,550.1999999999999,0.0,85.66666666666667,88.60333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.58999999999999,67.0,69.0,85.0,68.0,3394
2025-03-07 08:15:00,534.6633333333333,0.0,85.5,88.73,538.2,82.99,100.0,74.0,70.0,0.0,71.69,67.0,69.0,85.0,68.0,3395
2025-03-07 08:30:00,535.37,0.0,85.66666666666667,88.67,538.2,82.99,100.0,74.0,70.0,0.0,71.52,67.0,69.0,85.0,68.0,3396
2025-03-07 08:45:00,538.9,0.0,85.5,88.71999999999998,538.2,82.99,100.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0,3397
2025-03-07 09:00:00,539.6066666666667,0.0,85.5,88.73333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.48,67.0,69.0,85.0,68.0,3398
2025-03-07 09:15:00,533.25,0.0,85.33333333333333,88.66000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,3399
2025-03-07 09:30:00,535.3733333333333,0.0,85.66666666666667,88.55333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.39666666666666,67.0,69.0,85.0,68.0,3400
2025-03-07 09:45:00,534.6633333333333,0.0,85.66666666666667,88.71666666666665,538.2,82.99,100.0,74.0,70.0,0.0,71.40333333333332,67.0,69.0,85.0,68.0,3401
2025-03-07 10:00:00,535.37,0.0,85.66666666666667,88.74666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0,3402
2025-03-07 10:15:00,536.7833333333333,0.0,85.66666666666667,88.63999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.40333333333332,67.0,69.0,85.0,68.0,3403
2025-03-07 10:30:00,547.3766666666667,0.0,85.66666666666667,88.63333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.56666666666666,67.0,69.0,85.0,68.0,3404
2025-03-07 10:45:00,545.2566666666667,0.0,86.0,88.91333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.69333333333333,67.0,69.0,85.0,68.0,3405
2025-03-07 11:00:00,548.0866666666667,0.0,85.83333333333333,88.62333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.99,67.0,69.0,85.0,68.0,3406
2025-03-07 11:15:00,540.3133333333334,0.0,86.16666666666667,88.46,538.2,82.99,100.0,74.0,70.0,0.0,71.94333333333333,67.0,69.0,85.0,68.0,3407
2025-03-07 11:30:00,543.8433333333334,0.0,86.16666666666667,88.38,538.2,82.99,100.0,74.0,70.0,0.0,71.85000000000001,67.0,69.0,85.0,68.0,3408
2025-03-07 11:45:00,543.14,0.0,86.0,88.59666666666665,538.2,82.99,100.0,74.0,70.0,0.0,71.97666666666667,67.0,69.0,85.0,68.0,3409
2025-03-07 12:00:00,530.4233333333333,0.0,86.33333333333333,88.74666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.85666666666667,67.0,69.0,85.0,68.0,3410
2025-03-07 12:15:00,538.9033333333333,0.0,86.33333333333333,88.67,538.2,82.99,100.0,74.0,70.0,0.0,71.7,67.0,69.0,85.0,68.0,3411
2025-03-07 12:30:00,535.37,0.0,86.5,88.81333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.74,67.0,69.0,85.0,68.0,3412
2025-03-07 12:45:00,533.2533333333333,0.0,86.66666666666667,88.81,538.2,82.99,100.0,74.0,70.0,0.0,71.74666666666667,67.0,69.0,85.0,68.0,3413
2025-03-07 13:00:00,543.14,0.0,86.66666666666667,89.05333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.15666666666668,67.0,69.0,85.0,68.0,3414
2025-03-07 13:15:00,531.8366666666667,0.0,86.83333333333333,89.12333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.60666666666667,67.0,69.0,85.0,68.0,3415
2025-03-07 13:30:00,551.6133333333333,0.0,87.0,89.35333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.61333333333333,67.0,69.0,85.0,68.0,3416
2025-03-07 13:45:00,543.14,0.0,87.0,89.70666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.5,67.0,69.0,85.0,68.0,3417
2025-03-07 14:00:00,545.2566666666667,0.0,87.0,89.84666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.39666666666666,67.0,69.0,85.0,68.0,3418
2025-03-07 14:15:00,532.5433333333334,0.0,87.0,90.2,538.2,82.99,100.0,74.0,70.0,0.0,72.56666666666666,67.0,69.0,85.0,68.0,3419
2025-03-07 14:30:00,546.67,0.0,87.0,90.61333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.44333333333333,67.0,69.0,85.0,68.0,3420
2025-03-07 14:45:00,545.2600000000001,0.0,87.16666666666667,90.96,538.2,82.99,100.0,74.0,70.0,0.0,72.29333333333334,67.0,69.0,85.0,68.0,3421
2025-03-07 15:00:00,539.6066666666667,0.0,87.33333333333333,91.19,538.2,82.99,100.0,74.0,70.0,0.0,72.32666666666667,67.0,69.0,85.0,68.0,3422
2025-03-07 15:15:00,531.8366666666667,0.0,87.5,91.38,538.2,82.99,100.0,74.0,70.0,0.0,72.83666666666666,67.0,69.0,85.0,68.0,3423
2025-03-07 15:30:00,529.0133333333333,0.0,87.5,91.63333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.94,67.0,69.0,85.0,68.0,3424
2025-03-07 15:45:00,545.26,0.0,87.5,91.74666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.94666666666666,67.0,69.0,85.0,68.0,3425
2025-03-07 16:00:00,541.02,0.0,87.5,92.45666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.78333333333333,67.0,69.0,85.0,68.0,3426
2025-03-07 16:15:00,540.3133333333334,0.0,87.5,92.72333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.69333333333333,67.0,69.0,85.0,68.0,3427
2025-03-07 16:30:00,529.0133333333333,0.0,87.83333333333333,92.81,538.2,82.99,100.0,74.0,70.0,0.0,72.65666666666667,67.0,69.0,85.0,68.0,3428
2025-03-07 16:45:00,543.14,0.0,88.16666666666667,92.68,538.2,82.99,100.0,74.0,70.0,0.0,72.77,67.0,69.0,85.0,68.0,3429
2025-03-07 17:00:00,532.5433333333334,0.0,88.5,92.82333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.66666666666667,67.0,69.0,85.0,68.0,3430
2025-03-07 17:15:00,548.79,0.0,88.33333333333333,93.20666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.0,67.0,69.0,85.0,68.0,3431
2025-03-07 17:30:00,540.3133333333334,0.0,88.66666666666667,93.44333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.64666666666666,67.0,69.0,85.0,68.0,3432
2025-03-07 17:45:00,533.96,0.0,88.66666666666667,93.67333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.68333333333334,67.0,69.0,85.0,68.0,3433
2025-03-07 18:00:00,529.72,0.0,89.16666666666667,84.74000000000001,538.2,82.99,100.0,74.0,70.0,0.0,74.74,67.0,69.0,85.0,68.0,3434
2025-03-07 18:15:00,531.8366666666667,0.0,90.16666666666669,88.84666666666665,538.2,82.99,100.0,74.0,70.0,0.0,74.71666666666665,67.0,69.0,85.0,68.0,3435
2025-03-07 18:30:00,530.4266666666667,0.0,90.5,87.13,538.2,82.99,100.0,74.0,70.0,0.0,74.38666666666667,67.0,69.0,85.0,68.0,3436
2025-03-07 18:45:00,538.9,0.0,90.5,89.54,538.2,82.99,100.0,74.0,70.0,0.0,73.96333333333332,67.0,69.0,85.0,68.0,3437
2025-03-07 19:00:00,520.5366666666667,0.0,90.5,87.68,538.2,82.99,100.0,74.0,70.0,0.0,73.84666666666666,67.0,69.0,85.0,68.0,3438
2025-03-07 19:15:00,546.67,0.0,90.16666666666669,89.23,538.2,82.99,100.0,74.0,70.0,0.0,73.44333333333333,67.0,69.0,85.0,68.0,3439
2025-03-07 19:30:00,541.0233333333334,0.0,90.5,83.43333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.12333333333333,67.0,69.0,85.0,68.0,3440
2025-03-07 19:45:00,541.02,0.0,90.66666666666669,83.27666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.72,67.0,69.0,85.0,68.0,3441
2025-03-07 20:00:00,540.3133333333334,0.0,90.0,83.29666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.88333333333333,67.0,69.0,85.0,68.0,3442
2025-03-07 20:15:00,543.14,0.0,90.16666666666669,83.36666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.97333333333334,67.0,69.0,85.0,68.0,3443
2025-03-07 20:30:00,544.5533333333333,0.0,89.83333333333333,83.31666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.58666666666666,67.0,69.0,85.0,68.0,3444
2025-03-07 20:45:00,530.4233333333333,0.0,89.5,83.26333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.31333333333333,67.0,69.0,85.0,68.0,3445
2025-03-07 21:00:00,548.7933333333334,0.0,89.33333333333333,87.00666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.25333333333333,67.0,69.0,85.0,68.0,3446
2025-03-07 21:15:00,536.0733333333333,0.0,88.66666666666667,87.48333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.40333333333332,67.0,69.0,85.0,68.0,3447
2025-03-07 21:30:00,540.3133333333334,0.0,88.83333333333333,88.74666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.74333333333334,67.0,69.0,85.0,68.0,3448
2025-03-07 21:45:00,539.61,0.0,88.5,87.14333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.02333333333333,67.0,69.0,85.0,68.0,3449
2025-03-07 22:00:00,537.4933333333333,0.0,89.0,83.80333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.65333333333334,67.0,69.0,85.0,68.0,3450
2025-03-07 22:15:00,540.3133333333334,0.0,89.0,88.93333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.34333333333335,67.0,69.0,85.0,68.0,3451
2025-03-07 22:30:00,550.1999999999999,0.0,88.66666666666667,87.01666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.50666666666667,67.0,69.0,85.0,68.0,3452
2025-03-07 22:45:00,544.55,0.0,89.0,83.81,538.2,82.99,100.0,74.0,70.0,0.0,72.67,67.0,69.0,85.0,68.0,3453
2025-03-07 23:00:00,531.84,0.0,89.33333333333333,84.29666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.26333333333334,67.0,69.0,85.0,68.0,3454
2025-03-07 23:15:00,546.67,0.0,89.16666666666667,89.66666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,68.0,3455
2025-03-07 23:30:00,545.9666666666667,0.0,89.0,84.22333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.34,67.0,69.0,85.0,68.0,3456
2025-03-07 23:45:00,533.96,0.0,89.33333333333333,84.15333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,68.0,3457
2025-03-08 00:00:00,540.3166666666667,0.0,89.5,84.39666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.62,67.0,69.0,85.0,68.0,3458
2025-03-08 00:15:00,547.3766666666667,0.0,89.5,89.18666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.62666666666667,67.0,69.0,85.0,68.0,3459
2025-03-08 00:30:00,531.13,0.0,89.5,87.71666666666665,538.2,82.99,100.0,74.0,70.0,0.0,72.68666666666667,67.0,69.0,85.0,68.0,3460
2025-03-08 00:45:00,536.7833333333333,0.0,90.0,86.78666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.42,67.0,69.0,85.0,68.0,3461
2025-03-08 01:00:00,536.7833333333333,0.0,89.83333333333333,89.91666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.58333333333333,67.0,69.0,85.0,68.0,3462
2025-03-08 01:15:00,531.84,0.0,90.16666666666669,87.86666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.46333333333332,67.0,69.0,85.0,68.0,3463
2025-03-08 01:30:00,543.1366666666667,0.0,90.16666666666669,88.73,538.2,82.99,100.0,74.0,70.0,0.0,72.17666666666666,67.0,69.0,85.0,68.0,3464
2025-03-08 01:45:00,543.8466666666667,0.0,90.33333333333331,89.85333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.00333333333333,67.0,69.0,85.0,68.0,3465
2025-03-08 02:00:00,538.9033333333333,0.0,90.16666666666669,87.38,538.2,82.99,100.0,74.0,70.0,0.0,72.17,67.0,69.0,85.0,68.0,3466
2025-03-08 02:15:00,541.7266666666666,0.0,90.5,91.38333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.11,67.0,69.0,85.0,68.0,3467
2025-03-08 02:30:00,542.4333333333333,0.0,90.16666666666669,92.98333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.02999999999999,67.0,69.0,85.0,68.0,3468
2025-03-08 02:45:00,543.8466666666667,0.0,90.33333333333331,93.13,538.2,82.99,100.0,74.0,70.0,0.0,72.05666666666667,67.0,69.0,85.0,68.0,3469
2025-03-08 03:00:00,539.61,0.0,90.5,93.25,538.2,82.99,100.0,74.0,70.0,0.0,71.97666666666667,67.0,69.0,85.0,68.0,3470
2025-03-08 03:15:00,533.2533333333334,0.0,90.66666666666669,88.7,538.2,82.99,100.0,74.0,70.0,0.0,72.02666666666666,67.0,69.0,85.0,68.0,3471
2025-03-08 03:30:00,541.73,0.0,91.33333333333331,89.8,538.2,82.99,100.0,74.0,70.0,0.0,71.96,67.0,69.0,85.0,68.0,3472
2025-03-08 03:45:00,529.7166666666667,0.0,90.83333333333331,90.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.21333333333332,67.0,69.0,85.0,68.0,3473
2025-03-08 04:00:00,536.78,0.0,91.16666666666669,89.23333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.77,67.0,69.0,85.0,68.0,3474
2025-03-08 04:15:00,536.7833333333333,0.0,91.0,92.66,538.2,82.99,100.0,74.0,70.0,0.0,72.44333333333333,67.0,69.0,85.0,68.0,3475
2025-03-08 04:30:00,538.9,0.0,90.66666666666669,92.74666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.34,67.0,69.0,85.0,68.0,3476
2025-03-08 04:45:00,552.3233333333333,0.0,90.66666666666669,92.85333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.17999999999999,67.0,69.0,85.0,68.0,3477
2025-03-08 05:00:00,533.9566666666666,0.0,91.0,92.79333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.11,67.0,69.0,85.0,68.0,3478
2025-03-08 05:15:00,543.8466666666667,0.0,91.0,92.88,538.2,82.99,100.0,74.0,70.0,0.0,72.04666666666667,67.0,69.0,85.0,68.0,3479
2025-03-08 05:30:00,535.37,0.0,90.83333333333331,92.9,538.2,82.99,100.0,74.0,70.0,0.0,72.17666666666666,67.0,69.0,85.0,68.0,3480
2025-03-08 05:45:00,533.96,0.0,90.83333333333331,92.75,538.2,82.99,100.0,74.0,70.0,0.0,72.43333333333334,67.0,69.0,85.0,68.0,3481
2025-03-08 06:00:00,539.6066666666667,0.0,90.66666666666669,92.60666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.17999999999999,67.0,69.0,85.0,68.0,3482
2025-03-08 06:15:00,538.1966666666667,0.0,90.5,92.07333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.17,67.0,69.0,85.0,68.0,3483
2025-03-08 06:30:00,535.37,0.0,90.0,91.48333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.07666666666667,67.0,69.0,85.0,68.0,3484
2025-03-08 06:45:00,548.79,0.0,90.0,91.19666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.97666666666667,67.0,69.0,85.0,68.0,3485
2025-03-08 07:00:00,538.1966666666667,0.0,89.83333333333333,90.86333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.88333333333333,67.0,69.0,85.0,68.0,3486
2025-03-08 07:15:00,540.3133333333334,0.0,89.66666666666667,90.72333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.99666666666667,67.0,69.0,85.0,68.0,3487
2025-03-08 07:30:00,537.4866666666667,0.0,90.0,90.71666666666664,538.2,82.99,100.0,74.0,70.0,0.0,72.34333333333333,67.0,69.0,85.0,68.0,3488
2025-03-08 07:45:00,536.7833333333333,0.0,90.0,90.80333333333331,538.2,82.99,100.0,74.0,70.0,0.0,71.92333333333333,67.0,69.0,85.0,68.0,3489
2025-03-08 08:00:00,551.6133333333333,0.0,89.83333333333333,90.82,538.2,82.99,100.0,74.0,70.0,0.0,71.88,67.0,69.0,85.0,68.0,3490
2025-03-08 08:15:00,532.5433333333334,0.0,89.5,90.79666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0,3491
2025-03-08 08:30:00,536.7833333333333,0.0,89.66666666666667,90.85,538.2,82.99,100.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,68.0,3492
2025-03-08 08:45:00,545.9633333333333,0.0,89.83333333333333,90.71666666666664,538.2,82.99,100.0,74.0,70.0,0.0,71.68666666666667,67.0,69.0,85.0,68.0,3493
