time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-08 09:00:00,526.8966666666666,0.0,89.5,90.78000000000002,538.2,82.99,100.0,74.0,70.0,0.0,71.80666666666667,67.0,69.0,85.0,68.0,3494
2025-03-08 09:15:00,545.9633333333333,0.0,89.33333333333333,90.68666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.04666666666667,67.0,69.0,85.0,68.0,3495
2025-03-08 09:30:00,543.1366666666667,0.0,89.66666666666667,90.65,538.2,82.99,100.0,74.0,70.0,0.0,71.79666666666667,67.0,69.0,85.0,68.0,3496
2025-03-08 09:45:00,539.61,0.0,89.5,90.55333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.72666666666667,67.0,69.0,85.0,68.0,3497
2025-03-08 10:00:00,542.4333333333333,0.0,89.66666666666667,90.56,538.2,82.99,100.0,74.0,70.0,0.0,71.66666666666667,67.0,69.0,85.0,68.0,3498
2025-03-08 10:15:00,535.37,0.0,89.5,90.53666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.63000000000001,67.0,69.0,85.0,68.0,3499
2025-03-08 10:30:00,529.0133333333333,0.0,90.0,90.53000000000002,538.2,82.99,100.0,74.0,70.0,0.0,71.55666666666667,67.0,69.0,85.0,68.0,3500
2025-03-08 10:45:00,549.4966666666666,0.0,89.83333333333333,90.5,538.2,82.99,100.0,74.0,70.0,0.0,71.56666666666666,67.0,69.0,85.0,68.0,3501
2025-03-08 11:00:00,531.84,0.0,89.83333333333333,90.37333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.5,67.0,69.0,85.0,68.0,3502
2025-03-08 11:15:00,536.7833333333333,0.0,89.83333333333333,90.24333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.47000000000001,67.0,69.0,85.0,68.0,3503
2025-03-08 11:30:00,545.2566666666667,0.0,89.83333333333333,90.20666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.40666666666665,67.0,69.0,85.0,68.0,3504
2025-03-08 11:45:00,538.9033333333333,0.0,89.66666666666667,90.16333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.44333333333334,67.0,69.0,85.0,68.0,3505
2025-03-08 12:00:00,541.73,0.0,89.83333333333333,90.08666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0,3506
2025-03-08 12:15:00,536.0733333333333,0.0,89.83333333333333,90.05333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.41333333333334,67.0,69.0,85.0,68.0,3507
2025-03-08 12:30:00,541.7266666666667,0.0,89.66666666666667,89.88666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,3508
2025-03-08 12:45:00,541.02,0.0,89.66666666666667,89.83,538.2,82.99,100.0,74.0,70.0,0.0,71.40333333333334,67.0,69.0,85.0,68.0,3509
2025-03-08 13:00:00,550.2066666666666,0.0,89.66666666666667,89.87,538.2,82.99,100.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,68.0,3510
2025-03-08 13:15:00,548.79,0.0,89.5,89.92999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.36666666666667,67.0,69.0,85.0,68.0,3511
2025-03-08 13:30:00,544.5533333333333,0.0,89.33333333333333,90.07333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.71666666666667,67.0,69.0,85.0,68.0,3512
2025-03-08 13:45:00,541.0233333333334,0.0,89.5,90.06,538.2,82.99,100.0,74.0,70.0,0.0,71.66000000000001,67.0,69.0,85.0,68.0,3513
2025-03-08 14:00:00,532.5466666666666,0.0,90.33333333333331,89.94333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.53333333333333,67.0,69.0,85.0,68.0,3514
2025-03-08 14:15:00,531.84,0.0,90.16666666666669,89.96666666666665,538.2,82.99,100.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0,3515
2025-03-08 14:30:00,536.0766666666667,0.0,90.16666666666669,90.22333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0,3516
2025-03-08 14:45:00,533.9566666666666,0.0,89.5,89.83333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,68.0,3517
2025-03-08 15:00:00,531.8366666666667,0.0,89.16666666666667,89.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.59333333333333,67.0,69.0,85.0,68.0,3518
2025-03-08 15:15:00,538.1933333333333,0.0,88.83333333333333,90.03333333333335,538.2,82.99,100.0,74.0,70.0,0.0,71.72666666666667,67.0,69.0,85.0,68.0,3519
2025-03-08 15:30:00,531.1333333333333,0.0,88.66666666666667,90.28333333333336,538.2,82.99,100.0,74.0,70.0,0.0,71.61333333333333,67.0,69.0,85.0,68.0,3520
2025-03-08 15:45:00,541.7266666666666,0.0,88.33333333333333,90.63,538.2,82.99,100.0,74.0,70.0,0.0,71.56333333333333,67.0,69.0,85.0,68.0,3521
2025-03-08 16:00:00,547.3766666666667,0.0,88.33333333333333,90.77,538.2,82.99,100.0,74.0,70.0,0.0,71.58666666666666,67.0,69.0,85.0,68.0,3522
2025-03-08 16:15:00,546.67,0.0,88.5,90.92,538.2,82.99,100.0,74.0,70.0,0.0,71.52666666666666,67.0,69.0,85.0,68.0,3523
2025-03-08 16:30:00,533.96,0.0,88.16666666666667,90.91333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.82333333333334,67.0,69.0,85.0,68.0,3524
2025-03-08 16:45:00,539.61,0.0,88.5,91.07,538.2,82.99,100.0,74.0,70.0,0.0,72.08,67.0,69.0,85.0,68.0,3525
2025-03-08 17:00:00,535.37,0.0,88.33333333333333,91.32333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.87,67.0,69.0,85.0,68.0,3526
2025-03-08 17:15:00,542.4333333333334,0.0,88.0,91.74333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.81666666666666,67.0,69.0,85.0,68.0,3527
2025-03-08 17:30:00,539.6066666666667,0.0,88.16666666666667,91.96999999999998,538.2,82.99,100.0,74.0,70.0,0.0,71.83999999999999,67.0,69.0,85.0,68.0,3528
2025-03-08 17:45:00,547.38,0.0,88.0,92.24,538.2,82.99,100.0,74.0,70.0,0.0,71.89666666666666,67.0,69.0,85.0,68.0,3529
2025-03-08 18:00:00,543.14,0.0,87.83333333333333,92.29,538.2,82.99,100.0,74.0,70.0,0.0,71.86333333333333,67.0,69.0,85.0,68.0,3530
2025-03-08 18:15:00,531.1333333333333,0.0,87.5,92.52666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.83333333333333,67.0,69.0,85.0,68.0,3531
2025-03-08 18:30:00,543.8466666666667,0.0,87.0,92.89,538.2,82.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,68.0,3532
2025-03-08 18:45:00,541.02,0.0,86.83333333333333,93.02,538.2,82.99,100.0,74.0,70.0,0.0,72.52666666666666,67.0,69.0,85.0,68.0,3533
2025-03-08 19:00:00,543.8466666666667,0.0,86.0,93.32333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.2,67.0,69.0,85.0,68.0,3534
2025-03-08 19:15:00,543.8433333333332,0.0,85.83333333333333,93.21,538.2,82.99,100.0,74.0,70.0,0.0,72.10666666666667,67.0,69.0,85.0,68.0,3535
2025-03-08 19:30:00,543.14,0.0,85.16666666666667,93.24666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.07333333333334,67.0,69.0,85.0,68.0,3536
2025-03-08 19:45:00,529.0133333333333,0.0,84.83333333333333,93.23333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.05,67.0,69.0,85.0,68.0,3537
2025-03-08 20:00:00,548.79,0.0,84.33333333333333,93.19333333333331,538.2,82.99,100.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,68.0,3538
2025-03-08 20:15:00,534.6633333333333,0.0,84.5,93.42333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.02666666666666,67.0,69.0,85.0,68.0,3539
2025-03-08 20:30:00,532.5433333333334,0.0,84.0,93.21,538.2,82.99,100.0,74.0,70.0,0.0,72.09333333333333,67.0,69.0,85.0,68.0,3540
2025-03-08 20:45:00,540.3133333333334,0.0,84.0,93.03000000000002,538.2,82.99,100.0,74.0,70.0,0.0,72.12,67.0,69.0,85.0,68.0,3541
2025-03-08 21:00:00,536.7833333333333,0.0,84.0,93.21,538.2,82.99,100.0,74.0,70.0,0.0,72.10666666666667,67.0,69.0,85.0,68.0,3542
2025-03-08 21:15:00,527.6033333333334,0.0,84.0,93.26666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.50333333333333,67.0,69.0,85.0,68.0,3543
2025-03-08 21:30:00,543.14,0.0,84.5,93.42333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.34333333333333,67.0,69.0,85.0,68.0,3544
2025-03-08 21:45:00,528.3100000000001,0.0,84.0,93.33,538.2,82.99,100.0,74.0,70.0,0.0,72.2,67.0,69.0,85.0,68.0,3545
2025-03-08 22:00:00,546.6733333333333,0.0,84.0,93.21,538.2,82.99,100.0,74.0,70.0,0.0,72.54666666666667,67.0,69.0,85.0,68.0,3546
2025-03-08 22:15:00,531.84,0.0,83.5,93.21333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.32,67.0,69.0,85.0,68.0,3547
2025-03-08 22:30:00,530.4233333333333,0.0,83.33333333333333,93.31333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.25333333333333,67.0,69.0,85.0,68.0,3548
2025-03-08 22:45:00,542.4333333333333,0.0,83.5,93.19666666666669,538.2,82.99,100.0,74.0,70.0,0.0,72.17333333333333,67.0,69.0,85.0,68.0,3549
2025-03-08 23:00:00,537.4866666666667,0.0,83.16666666666667,93.0,538.2,82.99,100.0,74.0,70.0,0.0,72.10000000000001,67.0,69.0,85.0,68.0,3550
2025-03-08 23:15:00,548.0799999999999,0.0,82.66666666666667,92.78666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,68.0,3551
2025-03-08 23:30:00,541.02,0.0,82.5,92.55333333333331,538.2,82.99,100.0,74.0,70.0,0.0,71.99,67.0,69.0,85.0,68.0,3552
2025-03-08 23:45:00,553.7366666666667,0.0,82.83333333333333,92.42666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.95333333333333,67.0,69.0,85.0,68.0,3553
2025-03-09 00:00:00,526.8966666666666,0.0,83.0,92.16,538.2,82.99,100.0,74.0,70.0,0.0,71.83999999999999,67.0,69.0,85.0,68.0,3554
2025-03-09 00:15:00,534.6633333333333,0.0,82.33333333333333,91.91,538.2,82.99,100.0,74.0,70.0,0.0,71.78,67.0,69.0,85.0,68.0,3555
2025-03-09 00:30:00,539.6066666666667,0.0,82.16666666666667,91.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0,3556
2025-03-09 00:45:00,533.2533333333333,0.0,82.16666666666667,91.64666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.70666666666666,67.0,69.0,85.0,68.0,3557
2025-03-09 01:00:00,542.4333333333333,0.0,82.33333333333333,91.47333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.63,67.0,69.0,85.0,68.0,3558
2025-03-09 01:15:00,539.6066666666667,0.0,82.83333333333333,90.84666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.60000000000001,67.0,69.0,85.0,68.0,3559
2025-03-09 01:30:00,531.84,0.0,82.83333333333333,90.73,538.2,82.99,100.0,74.0,70.0,0.0,71.56666666666666,67.0,69.0,85.0,68.0,3560
2025-03-09 01:45:00,529.7199999999999,0.0,82.5,90.65,538.2,82.99,100.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0,3561
2025-03-09 02:00:00,533.25,0.0,82.66666666666667,90.34666666666664,538.2,82.99,100.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,85.0,68.0,3562
2025-03-09 02:15:00,526.19,0.0,82.33333333333333,90.42333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.41333333333334,67.0,69.0,85.0,68.0,3563
2025-03-09 02:30:00,541.7266666666666,0.0,82.16666666666667,90.60666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.7,67.0,69.0,85.0,68.0,3564
2025-03-09 02:45:00,545.9666666666667,0.0,82.16666666666667,90.68,538.2,82.99,100.0,74.0,70.0,0.0,71.67666666666668,67.0,69.0,85.0,68.0,3565
2025-03-09 03:00:00,536.7833333333333,0.0,82.0,90.46999999999998,538.2,82.99,100.0,74.0,70.0,0.0,71.52666666666666,67.0,69.0,85.0,68.0,3566
2025-03-09 03:15:00,541.7266666666666,0.0,82.33333333333333,90.24666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.46666666666667,67.0,69.0,85.0,68.0,3567
2025-03-09 03:30:00,531.1333333333333,0.0,82.16666666666667,90.12666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.56666666666666,67.0,69.0,85.0,68.0,3568
2025-03-09 03:45:00,543.14,0.0,81.66666666666667,90.26666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.01333333333334,67.0,69.0,85.0,68.0,3569
2025-03-09 04:00:00,533.9566666666666,0.0,81.66666666666667,90.14,538.2,82.99,100.0,74.0,70.0,0.0,71.59333333333333,67.0,69.0,85.0,68.0,3570
2025-03-09 04:15:00,536.78,0.0,81.66666666666667,89.94666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0,3571
2025-03-09 04:30:00,544.5533333333333,0.0,81.5,89.47333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,68.0,3572
2025-03-09 04:45:00,533.9566666666666,0.0,81.5,89.27666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.39999999999999,67.0,69.0,85.0,68.0,3573
2025-03-09 05:00:00,533.9566666666666,0.0,81.5,89.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.33999999999999,67.0,69.0,85.0,68.0,3574
2025-03-09 05:15:00,546.67,0.0,81.33333333333333,89.11333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.33333333333333,67.0,69.0,85.0,68.0,3575
2025-03-09 05:30:00,545.2566666666667,0.0,81.33333333333333,89.03666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.31666666666666,67.0,69.0,85.0,68.0,3576
2025-03-09 05:45:00,536.7833333333333,0.0,81.16666666666667,89.05666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.27333333333333,67.0,69.0,85.0,68.0,3577
2025-03-09 06:00:00,541.02,0.0,81.33333333333333,88.83999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,3578
2025-03-09 06:15:00,543.14,0.0,81.33333333333333,88.87,538.2,82.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,3579
2025-03-09 06:30:00,533.2533333333333,0.0,81.16666666666667,88.93333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0,3580
2025-03-09 06:45:00,541.7266666666666,0.0,81.5,88.85000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.21666666666667,67.0,69.0,85.0,68.0,3581
2025-03-09 07:00:00,530.4266666666667,0.0,81.16666666666667,88.77,538.2,82.99,100.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,3582
2025-03-09 07:15:00,542.4333333333333,0.0,81.0,88.77,538.2,82.99,100.0,74.0,70.0,0.0,71.58,67.0,69.0,85.0,68.0,3583
2025-03-09 07:30:00,550.2033333333334,0.0,81.16666666666667,88.91000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.41333333333334,67.0,69.0,85.0,68.0,3584
2025-03-09 07:45:00,538.9033333333333,0.0,80.66666666666667,88.70666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.27333333333333,67.0,69.0,85.0,68.0,3585
2025-03-09 08:00:00,533.2533333333334,0.0,80.66666666666667,88.48666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.23,67.0,69.0,85.0,68.0,3586
2025-03-09 08:15:00,539.6066666666667,0.0,80.83333333333333,88.35666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.16000000000001,67.0,69.0,85.0,68.0,3587
2025-03-09 08:30:00,537.49,0.0,80.83333333333333,88.40333333333335,538.2,82.99,100.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0,3588
2025-03-09 08:45:00,542.4333333333333,0.0,80.33333333333333,88.34666666666665,538.2,82.99,100.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,3589
2025-03-09 09:00:00,546.67,0.0,80.16666666666667,88.36333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.16666666666667,67.0,69.0,85.0,68.0,3590
2025-03-09 09:15:00,544.55,0.0,80.16666666666667,88.08999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.05666666666667,67.0,69.0,85.0,68.0,3591
2025-03-09 09:30:00,541.7266666666666,0.0,80.0,87.92,538.2,82.99,100.0,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,68.0,3592
2025-03-09 09:45:00,538.9,0.0,79.83333333333333,87.94333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0,3593
2025-03-09 10:00:00,545.9666666666667,0.0,80.0,87.88333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.43666666666667,67.0,69.0,85.0,68.0,3594
2025-03-09 10:15:00,538.9,0.0,79.83333333333333,87.81666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,68.0,3595
2025-03-09 10:30:00,541.7266666666666,0.0,79.66666666666667,87.81333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0,3596
2025-03-09 10:45:00,543.8466666666667,0.0,79.66666666666667,87.43,538.2,82.99,100.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0,3597
2025-03-09 11:00:00,541.0233333333334,0.0,79.83333333333333,87.63666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.16666666666667,67.0,69.0,85.0,68.0,3598
2025-03-09 11:15:00,548.0833333333334,0.0,79.66666666666667,87.61333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.10000000000001,67.0,69.0,85.0,68.0,3599
2025-03-09 11:30:00,531.84,0.0,79.33333333333333,87.5,538.2,82.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3600
2025-03-09 11:45:00,536.7833333333333,0.0,79.0,87.36333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0,3601
2025-03-09 12:00:00,546.67,0.0,78.83333333333333,87.12,538.2,82.99,100.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0,3602
2025-03-09 12:15:00,529.0133333333333,0.0,78.5,86.94333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0,3603
2025-03-09 12:30:00,534.6666666666666,0.0,78.33333333333333,87.03666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,3604
2025-03-09 12:45:00,531.1333333333333,0.0,78.5,87.05666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0,3605
2025-03-09 13:00:00,543.8466666666667,0.0,78.66666666666667,87.44666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0,3606
2025-03-09 13:15:00,544.5500000000001,0.0,78.5,87.80666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0,3607
2025-03-09 13:30:00,539.6066666666667,0.0,78.33333333333333,88.39999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.62333333333333,67.0,69.0,85.0,68.0,3608
2025-03-09 13:45:00,541.7266666666667,0.0,78.0,88.74666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,68.0,3609
2025-03-09 14:00:00,526.8933333333333,0.0,78.0,89.12666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,3610
2025-03-09 14:15:00,535.3733333333333,0.0,78.0,89.58999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,68.0,3611
2025-03-09 14:30:00,555.15,0.0,77.83333333333333,90.06333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.50999999999999,67.0,69.0,85.0,68.0,3612
2025-03-09 14:45:00,536.08,0.0,77.5,90.86666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,68.0,3613
2025-03-09 15:00:00,537.4866666666667,0.0,77.5,91.69666666666669,538.2,82.99,100.0,74.0,70.0,0.0,71.58666666666666,67.0,69.0,85.0,68.0,3614
2025-03-09 15:15:00,524.7766666666666,0.0,77.33333333333333,92.14333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.60666666666667,67.0,69.0,85.0,68.0,3615
2025-03-09 15:30:00,538.9033333333333,0.0,77.16666666666667,92.47333333333331,538.2,82.99,100.0,74.0,70.0,0.0,71.72666666666667,67.0,69.0,85.0,68.0,3616
2025-03-09 15:45:00,528.3066666666667,0.0,77.0,92.97666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.02666666666666,67.0,69.0,85.0,68.0,3617
2025-03-09 16:00:00,532.5466666666667,0.0,77.33333333333333,93.05,538.2,82.99,100.0,74.0,70.0,0.0,72.24666666666667,67.0,69.0,85.0,68.0,3618
2025-03-09 16:15:00,530.4266666666667,0.0,77.33333333333333,93.33333333333331,538.2,82.99,100.0,74.0,70.0,0.0,72.17,67.0,69.0,85.0,68.0,3619
2025-03-09 16:30:00,545.2600000000001,0.0,77.0,93.59,538.2,82.99,100.0,74.0,70.0,0.0,72.06,67.0,69.0,85.0,68.0,3620
2025-03-09 16:45:00,534.6633333333333,0.0,77.5,93.62333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.02666666666666,67.0,69.0,85.0,68.0,3621
2025-03-09 17:00:00,547.3766666666667,0.0,77.0,93.77333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.05,67.0,69.0,85.0,68.0,3622
2025-03-09 17:15:00,538.9,0.0,77.16666666666667,93.96999999999998,538.2,82.99,100.0,74.0,70.0,0.0,72.04,67.0,69.0,85.0,68.0,3623
2025-03-09 17:30:00,533.25,0.0,77.0,94.07,538.2,82.99,100.0,74.0,70.0,0.0,72.03333333333333,67.0,69.0,85.0,68.0,3624
2025-03-09 17:45:00,527.6,0.0,77.16666666666667,91.31,538.2,82.99,100.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,68.0,3625
2025-03-09 18:00:00,521.9499999999999,0.0,77.5,84.76,538.2,82.99,100.0,74.0,70.0,0.0,72.38333333333334,67.0,69.0,85.0,68.0,3626
2025-03-09 18:15:00,543.1433333333333,0.0,79.16666666666667,84.71,538.2,82.99,100.0,74.0,70.0,0.0,72.12,67.0,69.0,85.0,68.0,3627
2025-03-09 18:30:00,528.3066666666667,0.0,80.16666666666667,85.06666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.72,67.0,69.0,85.0,68.0,3628
2025-03-09 18:45:00,535.37,0.0,79.5,85.01,538.2,82.99,100.0,74.0,70.0,0.0,71.71999999999998,67.0,69.0,85.0,68.0,3629
2025-03-09 19:00:00,531.84,0.0,78.83333333333333,85.19666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,68.0,3630
2025-03-09 19:15:00,546.6733333333333,0.0,78.16666666666667,85.57333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.55,67.0,69.0,85.0,68.0,3631
2025-03-09 19:30:00,553.0266666666666,0.0,77.33333333333333,85.81333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.31666666666666,67.0,69.0,85.0,68.0,3632
2025-03-09 19:45:00,543.14,0.0,76.66666666666667,86.11333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0,3633
2025-03-09 20:00:00,533.96,0.0,76.5,86.00666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,3634
2025-03-09 20:15:00,541.7266666666666,0.0,76.16666666666667,86.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0,3635
2025-03-09 20:30:00,532.5466666666666,0.0,75.5,85.70666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0,3636
2025-03-09 20:45:00,534.6633333333333,0.0,74.83333333333333,85.77,538.2,82.99,100.0,74.0,70.0,0.0,71.66,67.0,69.0,85.0,68.0,3637
2025-03-09 21:00:00,545.9633333333333,0.0,74.33333333333333,85.83999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.65333333333332,67.0,69.0,85.0,68.0,3638
2025-03-09 21:15:00,542.43,0.0,74.33333333333333,85.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.30666666666666,67.0,69.0,85.0,68.0,3639
2025-03-09 21:30:00,523.3633333333333,0.0,73.83333333333333,85.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.23666666666666,67.0,69.0,85.0,68.0,3640
2025-03-09 21:45:00,541.7266666666666,0.0,74.16666666666667,84.86333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0,3641
2025-03-09 22:00:00,537.49,0.0,74.0,84.47666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.46666666666665,67.0,69.0,85.0,68.0,3642
2025-03-09 22:15:00,533.25,0.0,73.83333333333333,84.68666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.46666666666667,67.0,69.0,85.0,68.0,3643
2025-03-09 22:30:00,541.7266666666666,0.0,73.16666666666667,84.50666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.60333333333334,67.0,69.0,85.0,68.0,3644
2025-03-09 22:45:00,538.1966666666667,0.0,72.83333333333333,84.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.27666666666666,67.0,69.0,85.0,68.0,3645
2025-03-09 23:00:00,530.4266666666666,0.0,73.0,84.12,538.2,82.99,100.0,74.0,70.0,0.0,72.38333333333334,67.0,69.0,85.0,68.0,3646
2025-03-09 23:15:00,546.6733333333333,0.0,73.0,83.92666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.89,67.0,69.0,85.0,68.0,3647
2025-03-09 23:30:00,536.7833333333333,0.0,72.5,87.92666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.76,67.0,69.0,85.0,68.0,3648
2025-03-09 23:45:00,556.56,0.0,72.5,86.02333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.91000000000001,67.0,69.0,85.0,68.0,3649
2025-03-10 00:00:00,550.2033333333334,0.0,72.5,87.88666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.14,67.0,69.0,85.0,68.0,3650
2025-03-10 00:15:00,530.4266666666666,0.0,72.33333333333333,89.08999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.80333333333333,67.0,69.0,85.0,68.0,3651
2025-03-10 00:30:00,531.84,0.0,72.5,88.00999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.78,67.0,69.0,85.0,68.0,3652
2025-03-10 00:45:00,545.2600000000001,0.0,72.66666666666667,91.84,538.2,82.99,100.0,74.0,70.0,0.0,71.67333333333333,67.0,69.0,85.0,68.0,3653
2025-03-10 01:00:00,519.8333333333334,0.0,72.66666666666667,89.3,538.2,82.99,100.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,68.0,3654
2025-03-10 01:15:00,544.5533333333333,0.0,72.83333333333333,87.81666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.72666666666667,67.0,69.0,85.0,68.0,3655
2025-03-10 01:30:00,543.8433333333334,0.0,72.83333333333333,91.52666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.95333333333333,67.0,69.0,85.0,68.0,3656
2025-03-10 01:45:00,548.0833333333334,0.0,72.66666666666667,91.35666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,68.0,3657
2025-03-10 02:00:00,540.3133333333334,0.0,72.66666666666667,91.16666666666669,538.2,82.99,100.0,74.0,70.0,0.0,72.25666666666667,67.0,69.0,85.0,68.0,3658
2025-03-10 02:15:00,548.0799999999999,0.0,72.83333333333333,91.02,538.2,82.99,100.0,74.0,70.0,0.0,71.94333333333333,67.0,69.0,85.0,68.0,3659
2025-03-10 02:30:00,530.4266666666667,0.0,73.0,90.77,538.2,82.99,100.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,68.0,3660
2025-03-10 02:45:00,531.1333333333333,0.0,73.0,90.28666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.71333333333332,67.0,69.0,85.0,68.0,3661
2025-03-10 03:00:00,525.4833333333333,0.0,73.0,90.24333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.70333333333333,67.0,69.0,85.0,68.0,3662
2025-03-10 03:15:00,537.4866666666667,0.0,73.0,90.24333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.08,67.0,69.0,85.0,68.0,3663
2025-03-10 03:30:00,544.55,0.0,73.16666666666667,90.02333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,68.0,3664
2025-03-10 03:45:00,536.0766666666667,0.0,73.33333333333333,89.92,538.2,82.99,100.0,74.0,70.0,0.0,72.32333333333334,67.0,69.0,85.0,68.0,3665
2025-03-10 04:00:00,538.9033333333333,0.0,73.33333333333333,89.75666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.10666666666667,67.0,69.0,85.0,68.0,3666
2025-03-10 04:15:00,542.4366666666666,0.0,73.5,89.59666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.95333333333333,67.0,69.0,85.0,68.0,3667
2025-03-10 04:30:00,536.7833333333333,0.0,73.83333333333333,89.63666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,68.0,3668
2025-03-10 04:45:00,532.5433333333334,0.0,73.83333333333333,89.53333333333335,538.2,82.99,100.0,74.0,70.0,0.0,71.65333333333334,67.0,69.0,85.0,68.0,3669
2025-03-10 05:00:00,542.4333333333333,0.0,74.0,89.28333333333335,538.2,82.99,100.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,68.0,3670
2025-03-10 05:15:00,542.4333333333334,0.0,73.5,89.24666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.33,67.0,69.0,85.0,68.0,3671
2025-03-10 05:30:00,531.84,0.0,73.5,89.08999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.20666666666666,67.0,69.0,85.0,68.0,3672
2025-03-10 05:45:00,529.7199999999999,0.0,73.5,89.05333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.04,67.0,69.0,85.0,68.0,3673
2025-03-10 06:00:00,525.48,0.0,73.5,88.98333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.83999999999999,67.0,69.0,85.0,68.0,3674
2025-03-10 06:15:00,541.0233333333334,0.0,73.5,88.88333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,68.0,3675
2025-03-10 06:30:00,545.9666666666667,0.0,73.33333333333333,88.75333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.80333333333333,67.0,69.0,85.0,68.0,3676
2025-03-10 06:45:00,536.0766666666667,0.0,73.5,88.59666666666665,538.2,82.99,100.0,74.0,70.0,0.0,71.81,67.0,69.0,85.0,68.0,3677
2025-03-10 07:00:00,548.79,0.0,73.25,88.455,538.2,82.99,100.0,74.0,70.0,0.0,71.565,67.0,69.0,85.0,68.0,3678
2025-03-10 07:15:00,534.6633333333333,0.0,73.83333333333333,88.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0,3679
2025-03-10 07:30:00,546.6733333333333,0.0,73.83333333333333,88.25666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.95333333333333,67.0,69.0,85.0,68.0,3680
2025-03-10 07:45:00,534.6633333333333,0.0,74.16666666666667,88.22666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.69333333333334,67.0,69.0,85.0,68.0,3681
2025-03-10 08:00:00,536.08,0.0,73.66666666666667,87.70333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.64,67.0,69.0,85.0,68.0,3682
2025-03-10 08:15:00,533.9566666666666,0.0,73.33333333333333,87.60000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.55333333333334,67.0,69.0,85.0,68.0,3683
2025-03-10 08:30:00,532.5466666666667,0.0,73.33333333333333,87.71,538.2,82.99,100.0,74.0,70.0,0.0,71.45666666666666,67.0,69.0,85.0,68.0,3684
2025-03-10 08:45:00,536.7833333333333,0.0,73.5,87.65666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.38666666666667,67.0,69.0,85.0,68.0,3685
2025-03-10 09:00:00,535.37,0.0,73.5,87.03333333333335,538.2,82.99,100.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,68.0,3686
2025-03-10 09:15:00,543.8433333333334,0.0,73.5,86.83666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,68.0,3687
2025-03-10 09:30:00,547.38,0.0,73.66666666666667,86.92,538.2,82.99,100.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,68.0,3688
2025-03-10 09:45:00,536.78,0.0,73.83333333333333,87.0,538.2,82.99,100.0,74.0,70.0,0.0,71.74,67.0,69.0,85.0,68.0,3689
2025-03-10 10:00:00,543.14,0.0,73.5,86.92333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.76333333333334,67.0,69.0,85.0,68.0,3690
2025-03-10 10:15:00,548.0866666666667,0.0,73.66666666666667,86.72333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0,3691
2025-03-10 10:30:00,545.9666666666667,0.0,74.0,86.80666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,68.0,3692
2025-03-10 10:45:00,541.7266666666666,0.0,74.0,86.90333333333335,538.2,82.99,100.0,74.0,70.0,0.0,71.41000000000001,67.0,69.0,85.0,68.0,3693
2025-03-10 11:00:00,546.67,0.0,74.16666666666667,86.75666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.39999999999999,67.0,69.0,85.0,68.0,3694
2025-03-10 11:15:00,541.7266666666666,0.0,74.16666666666667,86.79333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.29,67.0,69.0,85.0,68.0,3695
2025-03-10 11:30:00,533.96,0.0,74.5,86.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,3696
2025-03-10 11:45:00,545.9633333333333,0.0,74.5,86.77,538.2,82.99,100.0,74.0,70.0,0.0,71.72333333333334,67.0,69.0,85.0,68.0,3697
2025-03-10 12:00:00,532.5466666666666,0.0,74.16666666666667,86.80333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.02,67.0,69.0,85.0,68.0,3698
2025-03-10 12:15:00,550.2033333333333,0.0,74.5,86.81666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.27333333333333,67.0,69.0,85.0,68.0,3699
2025-03-10 12:30:00,539.61,0.0,74.66666666666667,86.88666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.38000000000001,67.0,69.0,85.0,68.0,3700
2025-03-10 12:45:00,549.5,0.0,74.83333333333333,87.08666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.03333333333333,67.0,69.0,85.0,68.0,3701
2025-03-10 13:00:00,534.6633333333333,0.0,74.83333333333333,87.44666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.13,67.0,69.0,85.0,68.0,3702
2025-03-10 13:15:00,535.3733333333333,0.0,75.0,87.94,538.2,82.99,100.0,74.0,70.0,0.0,72.14666666666666,67.0,69.0,85.0,68.0,3703
2025-03-10 13:30:00,538.9033333333333,0.0,75.16666666666667,88.26333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.25666666666667,67.0,69.0,85.0,68.0,3704
2025-03-10 13:45:00,545.9633333333333,0.0,75.0,88.89999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.39666666666666,67.0,69.0,85.0,68.0,3705
2025-03-10 14:00:00,542.4333333333333,0.0,75.0,89.50666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.51,67.0,69.0,85.0,68.0,3706
2025-03-10 14:15:00,527.6,0.0,75.33333333333333,89.93666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,68.0,3707
2025-03-10 14:30:00,544.5533333333333,0.0,75.16666666666667,90.64,538.2,82.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,68.0,3708
2025-03-10 14:45:00,542.43,0.0,75.5,91.34666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.98666666666666,67.0,69.0,85.0,68.0,3709
2025-03-10 15:00:00,545.2566666666667,0.0,76.0,92.10333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.11333333333333,67.0,69.0,85.0,68.0,3710
2025-03-10 15:15:00,541.02,0.0,75.83333333333333,92.88333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.91333333333334,67.0,69.0,85.0,68.0,3711
2025-03-10 15:30:00,538.9,0.0,76.16666666666667,93.43,538.2,82.99,100.0,74.0,70.0,0.0,72.74,67.0,69.0,85.0,68.0,3712
2025-03-10 15:45:00,545.26,0.0,76.5,86.40333333333335,538.2,82.99,100.0,74.0,70.0,0.0,73.02666666666667,67.0,69.0,85.0,68.0,3713
2025-03-10 16:00:00,534.6633333333333,0.0,76.83333333333333,84.76333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.8,67.0,69.0,85.0,68.0,3714
2025-03-10 16:15:00,550.2066666666666,0.0,76.5,85.16000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.92,67.0,69.0,85.0,68.0,3715
2025-03-10 16:30:00,536.7833333333333,0.0,76.16666666666667,85.35333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.31666666666666,67.0,69.0,85.0,68.0,3716
2025-03-10 16:45:00,536.0766666666667,0.0,76.16666666666667,85.62,538.2,82.99,100.0,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,68.0,3717
2025-03-10 17:00:00,554.4366666666666,0.0,76.33333333333333,85.54,538.2,82.99,100.0,74.0,70.0,0.0,73.58333333333333,67.0,69.0,85.0,68.0,3718
2025-03-10 17:15:00,530.4266666666666,0.0,76.5,85.78333333333335,538.2,82.99,100.0,74.0,70.0,0.0,74.03333333333335,67.0,69.0,85.0,68.0,3719
2025-03-10 17:30:00,538.1966666666667,0.0,76.5,86.05333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.08666666666666,67.0,69.0,85.0,68.0,3720
2025-03-10 17:45:00,541.7266666666666,0.0,76.5,86.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.97666666666667,67.0,69.0,85.0,68.0,3721
2025-03-10 18:00:00,545.2566666666667,0.0,76.83333333333333,86.52333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.62333333333333,67.0,69.0,85.0,68.0,3722
2025-03-10 18:15:00,545.9666666666667,0.0,76.5,86.49666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.38333333333333,67.0,69.0,85.0,68.0,3723
2025-03-10 18:30:00,543.8466666666667,0.0,76.16666666666667,86.21666666666665,538.2,82.99,100.0,74.0,70.0,0.0,72.88666666666667,67.0,69.0,85.0,68.0,3724
2025-03-10 18:45:00,546.6733333333333,0.0,75.83333333333333,86.13666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.87666666666667,67.0,69.0,85.0,68.0,3725
2025-03-10 19:00:00,545.26,0.0,76.0,86.35000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.96666666666667,67.0,69.0,85.0,68.0,3726
2025-03-10 19:15:00,536.7866666666667,0.0,75.83333333333333,86.09666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.84333333333335,67.0,69.0,85.0,68.0,3727
2025-03-10 19:30:00,541.73,0.0,75.66666666666667,85.96,538.2,82.99,100.0,74.0,70.0,0.0,72.53333333333335,67.0,69.0,85.0,68.0,3728
2025-03-10 19:45:00,540.3133333333334,0.0,75.66666666666667,85.97666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.38666666666667,67.0,69.0,85.0,68.0,3729
2025-03-10 20:00:00,524.7733333333334,0.0,75.5,86.13666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.18666666666667,67.0,69.0,85.0,68.0,3730
2025-03-10 20:15:00,543.8466666666667,0.0,75.16666666666667,86.13,538.2,82.99,100.0,74.0,70.0,0.0,72.21333333333334,67.0,69.0,85.0,68.0,3731
2025-03-10 20:30:00,542.4333333333334,0.0,75.0,86.18,538.2,82.99,100.0,74.0,70.0,0.0,72.07666666666667,67.0,69.0,85.0,68.0,3732
2025-03-10 20:45:00,549.4966666666666,0.0,75.33333333333333,86.07666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.03666666666668,67.0,69.0,85.0,68.0,3733
2025-03-10 21:00:00,535.37,0.0,75.0,86.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.05666666666666,67.0,69.0,85.0,68.0,3734
2025-03-10 21:15:00,540.3133333333334,0.0,75.16666666666667,86.07666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.2,67.0,69.0,85.0,68.0,3735
2025-03-10 21:30:00,533.25,0.0,75.16666666666667,86.06,538.2,82.99,100.0,74.0,70.0,0.0,72.38666666666667,67.0,69.0,85.0,68.0,3736
2025-03-10 21:45:00,544.55,0.0,75.16666666666667,86.13333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.69666666666667,67.0,69.0,85.0,68.0,3737
2025-03-10 22:00:00,524.0666666666667,0.0,75.33333333333333,85.97333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.74666666666667,67.0,69.0,85.0,68.0,3738
2025-03-10 22:15:00,531.1333333333333,0.0,75.16666666666667,85.85666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.66333333333334,67.0,69.0,85.0,68.0,3739
2025-03-10 22:30:00,541.02,0.0,75.33333333333333,85.77333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.41333333333334,67.0,69.0,85.0,68.0,3740
2025-03-10 22:45:00,533.96,0.0,75.33333333333333,85.47666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.32,67.0,69.0,85.0,68.0,3741
2025-03-10 23:00:00,541.7266666666666,0.0,75.5,85.33,538.2,82.99,100.0,74.0,70.0,0.0,72.54666666666667,67.0,69.0,85.0,68.0,3742
2025-03-10 23:15:00,536.7833333333333,0.0,75.33333333333333,85.15666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.87333333333333,67.0,69.0,85.0,68.0,3743
2025-03-10 23:30:00,545.9633333333333,0.0,75.16666666666667,84.90666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,68.0,3744
2025-03-10 23:45:00,541.02,0.0,75.33333333333333,84.51333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.79333333333334,67.0,69.0,85.0,68.0,3745
2025-03-11 00:00:00,533.25,0.0,75.16666666666667,84.10333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,68.0,3746
2025-03-11 00:15:00,533.2533333333334,0.0,75.5,84.19,538.2,82.99,100.0,74.0,70.0,0.0,72.33666666666666,67.0,69.0,85.0,68.0,3747
2025-03-11 00:30:00,524.07,0.0,75.66666666666667,84.28333333333335,538.2,82.99,100.0,74.0,70.0,0.0,72.31,67.0,69.0,85.0,68.0,3748
2025-03-11 00:45:00,536.7833333333333,0.0,76.5,84.32333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.28,67.0,69.0,85.0,68.0,3749
2025-03-11 01:00:00,534.6633333333333,0.0,76.83333333333333,84.42333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.26666666666667,67.0,69.0,85.0,68.0,3750
2025-03-11 01:15:00,543.8466666666667,0.0,77.0,84.55333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,68.0,3751
2025-03-11 01:30:00,531.13,0.0,77.0,84.51666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.09333333333333,67.0,69.0,85.0,68.0,3752
2025-03-11 01:45:00,541.02,0.0,77.5,84.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.11666666666666,67.0,69.0,85.0,68.0,3753
2025-03-11 02:00:00,543.14,0.0,77.33333333333333,84.27333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.03,67.0,69.0,85.0,68.0,3754
2025-03-11 02:15:00,552.32,0.0,77.66666666666667,84.24333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.85666666666667,67.0,69.0,85.0,68.0,3755
2025-03-11 02:30:00,555.1466666666666,0.0,77.66666666666667,84.3,538.2,82.99,100.0,74.0,70.0,0.0,72.14999999999999,67.0,69.0,85.0,68.0,3756
2025-03-11 02:45:00,542.4333333333333,0.0,77.83333333333333,84.39999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.56666666666666,67.0,69.0,85.0,68.0,3757
2025-03-11 03:00:00,542.4333333333333,0.0,78.16666666666667,84.32333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.16333333333334,67.0,69.0,85.0,68.0,3758
2025-03-11 03:15:00,531.8366666666667,0.0,78.0,83.95,538.2,82.99,100.0,74.0,70.0,0.0,71.91333333333334,67.0,69.0,85.0,68.0,3759
2025-03-11 03:30:00,529.72,0.0,78.16666666666667,90.1,538.2,82.99,100.0,74.0,70.0,0.0,72.19333333333333,67.0,69.0,85.0,68.0,3760
2025-03-11 03:45:00,527.6,0.0,78.0,85.17333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.91000000000001,67.0,69.0,85.0,68.0,3761
2025-03-11 04:00:00,548.0833333333334,0.0,78.16666666666667,84.11,538.2,82.99,100.0,74.0,70.0,0.0,72.72666666666667,67.0,69.0,85.0,68.0,3762
2025-03-11 04:15:00,551.6133333333333,0.0,78.33333333333333,88.95,538.2,82.99,100.0,74.0,70.0,0.0,72.51666666666667,67.0,69.0,85.0,68.0,3763
2025-03-11 04:30:00,527.6,0.0,78.16666666666667,87.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.55,67.0,69.0,85.0,68.0,3764
2025-03-11 04:45:00,545.26,0.0,78.33333333333333,90.75666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.22666666666667,67.0,69.0,85.0,68.0,3765
2025-03-11 05:00:00,540.3133333333334,0.0,78.0,91.36,538.2,82.99,100.0,74.0,70.0,0.0,72.41666666666667,67.0,69.0,85.0,68.0,3766
2025-03-11 05:15:00,547.3766666666667,0.0,78.16666666666667,91.32,538.2,82.99,100.0,74.0,70.0,0.0,72.58,67.0,69.0,85.0,68.0,3767
2025-03-11 05:30:00,537.49,0.0,78.66666666666667,92.25333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.61333333333334,67.0,69.0,85.0,68.0,3768
2025-03-11 05:45:00,538.1966666666667,0.0,78.83333333333333,88.97000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.67,67.0,69.0,85.0,68.0,3769
2025-03-11 06:00:00,541.0233333333334,0.0,79.5,89.34666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,68.0,3770
2025-03-11 06:15:00,544.5500000000001,0.0,79.33333333333333,87.00333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.17,67.0,69.0,85.0,68.0,3771
2025-03-11 06:30:00,539.6066666666667,0.0,79.33333333333333,89.63,538.2,82.99,100.0,74.0,70.0,0.0,72.14333333333333,67.0,69.0,85.0,68.0,3772
2025-03-11 06:45:00,536.0766666666667,0.0,79.83333333333333,86.79666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.13666666666667,67.0,69.0,85.0,68.0,3773
2025-03-11 07:00:00,526.1866666666666,0.0,79.5,87.76333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.00333333333333,67.0,69.0,85.0,68.0,3774
2025-03-11 07:15:00,533.9566666666666,0.0,79.83333333333333,89.37333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.83333333333333,67.0,69.0,85.0,68.0,3775
2025-03-11 07:30:00,532.5433333333334,0.0,80.0,87.32666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.83999999999999,67.0,69.0,85.0,68.0,3776
2025-03-11 07:45:00,534.6633333333333,0.0,80.0,90.86,538.2,82.99,100.0,74.0,70.0,0.0,72.10333333333334,67.0,69.0,85.0,68.0,3777
2025-03-11 08:00:00,528.3066666666667,0.0,80.5,86.99666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.19999999999999,67.0,69.0,85.0,68.0,3778
2025-03-11 08:15:00,538.9033333333333,0.0,80.5,89.88666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.94666666666666,67.0,69.0,85.0,68.0,3779
2025-03-11 08:30:00,531.1333333333333,0.0,80.66666666666667,89.24000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.87666666666667,67.0,69.0,85.0,68.0,3780
2025-03-11 08:45:00,531.1333333333333,0.0,80.5,87.11666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.07333333333334,67.0,69.0,85.0,68.0,3781
2025-03-11 09:00:00,538.9033333333333,0.0,80.16666666666667,91.06333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.82666666666667,67.0,69.0,85.0,68.0,3782
2025-03-11 09:15:00,552.32,0.0,80.0,87.37,538.2,82.99,100.0,74.0,70.0,0.0,72.31666666666666,67.0,69.0,85.0,68.0,3783
2025-03-11 09:30:00,527.6,0.0,79.66666666666667,89.72333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.35000000000001,67.0,69.0,85.0,68.0,3784
2025-03-11 09:45:00,545.2566666666667,0.0,80.16666666666667,87.98666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.57000000000001,67.0,69.0,85.0,68.0,3785
2025-03-11 10:00:00,538.1933333333333,0.0,79.83333333333333,91.37666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,85.0,68.0,3786
2025-03-11 10:15:00,533.9566666666666,0.0,79.66666666666667,90.96,538.2,82.99,100.0,74.0,70.0,0.0,72.19333333333333,67.0,69.0,85.0,68.0,3787
2025-03-11 10:30:00,521.2433333333333,0.0,79.83333333333333,90.97666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.33,67.0,69.0,85.0,68.0,3788
2025-03-11 10:45:00,534.6666666666666,0.0,79.83333333333333,92.07,538.2,82.99,100.0,74.0,70.0,0.0,72.18333333333334,67.0,69.0,85.0,68.0,3789
2025-03-11 11:00:00,548.79,0.0,80.66666666666667,87.35000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.31,67.0,69.0,85.0,68.0,3790
2025-03-11 11:15:00,535.37,0.0,80.83333333333333,91.69333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.39333333333333,67.0,69.0,85.0,68.0,3791
2025-03-11 11:30:00,536.0766666666667,0.0,80.83333333333333,87.09333333333335,538.2,82.99,100.0,74.0,70.0,0.0,72.31666666666666,67.0,69.0,85.0,68.0,3792
2025-03-11 11:45:00,543.8466666666667,0.0,80.83333333333333,90.53000000000002,538.2,82.99,100.0,74.0,70.0,0.0,72.04,67.0,69.0,85.0,68.0,3793
2025-03-11 12:00:00,531.13,0.0,81.0,90.91,538.2,82.99,100.0,74.0,70.0,0.0,72.44,67.0,69.0,85.0,68.0,3794
2025-03-11 12:15:00,533.9566666666666,0.0,80.5,91.01666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.12,67.0,69.0,85.0,68.0,3795
2025-03-11 12:30:00,537.4866666666667,0.0,80.66666666666667,91.05333333333331,538.2,82.99,100.0,74.0,70.0,0.0,73.27333333333333,67.0,69.0,85.0,68.0,3796
2025-03-11 12:45:00,547.3766666666667,0.0,80.66666666666667,92.04666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,68.0,3797
2025-03-11 13:00:00,540.3133333333334,0.0,82.16666666666667,86.57666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.87666666666667,67.0,69.0,85.0,68.0,3798
2025-03-11 13:15:00,533.9566666666666,0.0,82.33333333333333,90.57333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.64333333333333,67.0,69.0,85.0,68.0,3799
2025-03-11 13:30:00,538.9033333333333,0.0,82.5,86.56,538.2,82.99,100.0,74.0,70.0,0.0,72.65666666666667,67.0,69.0,85.0,68.0,3800
2025-03-11 13:45:00,548.0833333333334,0.0,82.0,88.37333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,68.0,3801
2025-03-11 14:00:00,537.4899999999999,0.0,82.16666666666667,84.56,538.2,82.99,100.0,74.0,70.0,0.0,72.99333333333334,67.0,69.0,85.0,68.0,3802
2025-03-11 14:15:00,532.5466666666666,0.0,82.5,84.73333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.99333333333334,67.0,69.0,85.0,68.0,3803
2025-03-11 14:30:00,543.14,0.0,82.16666666666667,85.10666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.85666666666667,67.0,69.0,85.0,68.0,3804
2025-03-11 14:45:00,536.7833333333333,0.0,82.33333333333333,85.13666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.98666666666666,67.0,69.0,85.0,68.0,3805
2025-03-11 15:00:00,542.4333333333333,0.0,82.0,85.57,538.2,82.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,68.0,3806
2025-03-11 15:15:00,543.8466666666667,0.0,81.66666666666667,86.17999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.85333333333334,67.0,69.0,85.0,68.0,3807
2025-03-11 15:30:00,536.7833333333333,0.0,81.5,86.33,538.2,82.99,100.0,74.0,70.0,0.0,72.73666666666666,67.0,69.0,85.0,68.0,3808
2025-03-11 15:45:00,524.7733333333333,0.0,81.5,86.69,538.2,82.99,100.0,74.0,70.0,0.0,72.58333333333333,67.0,69.0,85.0,68.0,3809
2025-03-11 16:00:00,534.6666666666666,0.0,81.0,86.88,538.2,82.99,100.0,74.0,70.0,0.0,72.60666666666667,67.0,69.0,85.0,68.0,3810
2025-03-11 16:15:00,541.0233333333334,0.0,81.16666666666667,86.2,538.2,82.99,100.0,74.0,70.0,0.0,72.24000000000001,67.0,69.0,85.0,68.0,3811
2025-03-11 16:30:00,539.6066666666667,0.0,81.16666666666667,86.71666666666665,538.2,82.99,100.0,74.0,70.0,0.0,73.05,67.0,69.0,85.0,68.0,3812
2025-03-11 16:45:00,545.9633333333333,0.0,81.5,86.92,538.2,82.99,100.0,74.0,70.0,0.0,73.75666666666666,67.0,69.0,85.0,68.0,3813
2025-03-11 17:00:00,533.9566666666666,0.0,81.5,87.26666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.89666666666666,67.0,69.0,85.0,68.0,3814
2025-03-11 17:15:00,533.2533333333333,0.0,81.5,87.44333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.62666666666667,67.0,69.0,85.0,68.0,3815
2025-03-11 17:30:00,530.4233333333333,0.0,81.83333333333333,87.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.60000000000001,67.0,69.0,85.0,68.0,3816
2025-03-11 17:45:00,538.9,0.0,82.33333333333333,87.51333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.56333333333333,67.0,69.0,85.0,68.0,3817
2025-03-11 18:00:00,547.3766666666667,0.0,82.0,87.75999999999999,538.2,82.99,100.0,74.0,70.0,0.0,74.50333333333333,67.0,69.0,85.0,68.0,3818
2025-03-11 18:15:00,536.0766666666667,0.0,81.83333333333333,87.50999999999999,538.2,82.99,100.0,74.0,70.0,0.0,74.3,67.0,69.0,85.0,68.0,3819
2025-03-11 18:30:00,550.9066666666666,0.0,81.5,87.77666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,68.0,3820
2025-03-11 18:45:00,543.14,0.0,81.5,88.00999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.62666666666667,67.0,69.0,85.0,68.0,3821
2025-03-11 19:00:00,533.25,0.0,81.33333333333333,88.05666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,68.0,3822
2025-03-11 19:15:00,545.2600000000001,0.0,81.33333333333333,88.54333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.23666666666666,67.0,69.0,85.0,68.0,3823
2025-03-11 19:30:00,538.9,0.0,81.16666666666667,88.44,538.2,82.99,100.0,74.0,70.0,0.0,73.12666666666667,67.0,69.0,85.0,68.0,3824
2025-03-11 19:45:00,540.3166666666667,0.0,80.66666666666667,88.20666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.03333333333335,67.0,69.0,85.0,68.0,3825
2025-03-11 20:00:00,540.3166666666667,0.0,80.83333333333333,88.48333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.02666666666667,67.0,69.0,85.0,68.0,3826
2025-03-11 20:15:00,544.5500000000001,0.0,81.0,88.51333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.90333333333334,67.0,69.0,85.0,68.0,3827
2025-03-11 20:30:00,547.3766666666667,0.0,81.16666666666667,88.64666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.19,67.0,69.0,85.0,68.0,3828
2025-03-11 20:45:00,555.8533333333334,0.0,81.5,88.79,538.2,82.99,100.0,74.0,70.0,0.0,72.91666666666667,67.0,69.0,85.0,68.0,3829
2025-03-11 21:00:00,534.6633333333333,0.0,81.83333333333333,88.80333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.61333333333333,67.0,69.0,85.0,68.0,3830
2025-03-11 21:15:00,541.02,0.0,82.16666666666667,88.93666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.92666666666666,67.0,69.0,85.0,68.0,3831
2025-03-11 21:30:00,537.49,0.0,82.5,89.00666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,68.0,3832
2025-03-11 21:45:00,540.3133333333334,0.0,83.16666666666667,89.04666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.74,67.0,69.0,85.0,68.0,3833
2025-03-11 22:00:00,541.7266666666666,0.0,83.5,89.08333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.94,67.0,69.0,85.0,68.0,3834
2025-03-11 22:15:00,542.4333333333333,0.0,83.66666666666667,89.12,538.2,82.99,100.0,74.0,70.0,0.0,72.97333333333334,67.0,69.0,85.0,68.0,3835
2025-03-11 22:30:00,530.4266666666667,0.0,84.0,88.86666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.66333333333334,67.0,69.0,85.0,68.0,3836
2025-03-11 22:45:00,528.3066666666667,0.0,84.16666666666667,88.77333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.98,67.0,69.0,85.0,68.0,3837
2025-03-11 23:00:00,534.6633333333333,0.0,84.5,88.61000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.92333333333333,67.0,69.0,85.0,68.0,3838
2025-03-11 23:15:00,532.5466666666667,0.0,84.16666666666667,88.27999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.88000000000001,67.0,69.0,85.0,68.0,3839
