time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-11 23:30:00,531.84,0.0,84.33333333333333,87.96666666666665,538.2,82.99,100.0,74.0,70.0,0.0,72.75666666666666,67.0,69.0,85.0,68.0,3840
2025-03-11 23:45:00,527.6,0.0,84.16666666666667,87.38666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.99,67.0,69.0,85.0,68.0,3841
2025-03-12 00:00:00,545.26,0.0,84.16666666666667,87.13666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.65666666666667,67.0,69.0,85.0,68.0,3842
2025-03-12 00:15:00,542.43,0.0,83.66666666666667,86.41666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.43333333333334,67.0,69.0,85.0,68.0,3843
2025-03-12 00:30:00,543.14,0.0,83.0,85.35666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.04666666666667,67.0,69.0,85.0,68.0,3844
2025-03-12 00:45:00,541.7266666666666,0.0,82.66666666666667,85.03,538.2,82.99,100.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,68.0,3845
2025-03-12 01:00:00,547.3766666666667,0.0,82.5,84.86,538.2,82.99,100.0,74.0,70.0,0.0,72.35666666666667,67.0,69.0,85.0,68.0,3846
2025-03-12 01:15:00,537.49,0.0,82.5,84.86,538.2,82.99,100.0,74.0,70.0,0.0,72.07333333333334,67.0,69.0,85.0,68.0,3847
2025-03-12 01:30:00,538.9,0.0,82.83333333333333,85.50666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.26,67.0,69.0,85.0,68.0,3848
2025-03-12 01:45:00,541.02,0.0,82.83333333333333,85.32666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.53666666666668,67.0,69.0,85.0,68.0,3849
2025-03-12 02:00:00,548.0833333333334,0.0,83.16666666666667,85.04333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.10000000000001,67.0,69.0,85.0,68.0,3850
2025-03-12 02:15:00,541.7266666666666,0.0,83.0,84.84666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.02333333333333,67.0,69.0,85.0,68.0,3851
2025-03-12 02:30:00,536.7833333333333,0.0,83.0,84.62,538.2,82.99,100.0,74.0,70.0,0.0,72.13333333333334,67.0,69.0,85.0,68.0,3852
2025-03-12 02:45:00,527.6033333333334,0.0,83.0,84.56666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.75333333333333,67.0,69.0,85.0,68.0,3853
2025-03-12 03:00:00,550.1999999999999,0.0,83.5,84.49000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.37333333333333,67.0,69.0,85.0,68.0,3854
2025-03-12 03:15:00,546.6733333333333,0.0,83.33333333333333,84.42,538.2,82.99,100.0,74.0,70.0,0.0,72.35000000000001,67.0,69.0,85.0,68.0,3855
2025-03-12 03:30:00,524.7766666666666,0.0,83.16666666666667,84.43666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.56666666666666,67.0,69.0,85.0,68.0,3856
2025-03-12 03:45:00,538.1966666666667,0.0,83.33333333333333,84.29666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.98,67.0,69.0,85.0,68.0,3857
2025-03-12 04:00:00,535.3733333333333,0.0,83.5,86.25666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.72333333333334,67.0,69.0,85.0,68.0,3858
2025-03-12 04:15:00,547.3766666666667,0.0,83.16666666666667,88.03000000000002,538.2,82.99,100.0,74.0,70.0,0.0,72.65666666666667,67.0,69.0,85.0,68.0,3859
2025-03-12 04:30:00,538.9,0.0,83.5,84.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.61666666666667,67.0,69.0,85.0,68.0,3860
2025-03-12 04:45:00,533.9566666666666,0.0,83.5,89.56666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.48,67.0,69.0,85.0,68.0,3861
2025-03-12 05:00:00,544.55,0.0,83.33333333333333,85.00333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.46333333333332,67.0,69.0,85.0,68.0,3862
2025-03-12 05:15:00,544.5533333333333,0.0,83.83333333333333,89.63,538.2,82.99,100.0,74.0,70.0,0.0,72.70333333333333,67.0,69.0,85.0,68.0,3863
2025-03-12 05:30:00,530.4266666666667,0.0,83.66666666666667,85.77,538.2,82.99,100.0,74.0,70.0,0.0,72.55333333333333,67.0,69.0,85.0,68.0,3864
2025-03-12 05:45:00,541.02,0.0,83.5,89.65666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.25,67.0,69.0,85.0,68.0,3865
2025-03-12 06:00:00,531.8366666666667,0.0,83.83333333333333,86.99666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.30666666666667,67.0,69.0,85.0,68.0,3866
2025-03-12 06:15:00,526.1899999999999,0.0,83.66666666666667,87.04666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.35000000000001,67.0,69.0,85.0,68.0,3867
2025-03-12 06:30:00,543.14,0.0,83.5,89.11333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.70333333333333,67.0,69.0,85.0,68.0,3868
2025-03-12 06:45:00,536.0766666666667,0.0,83.5,86.48333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.60666666666667,67.0,69.0,85.0,68.0,3869
2025-03-12 07:00:00,531.8366666666667,0.0,83.5,91.82666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,68.0,3870
2025-03-12 07:15:00,536.0766666666667,0.0,83.66666666666667,86.48333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.77,67.0,69.0,85.0,68.0,3871
2025-03-12 07:30:00,547.3766666666667,0.0,83.66666666666667,89.57,538.2,82.99,100.0,74.0,70.0,0.0,72.67333333333333,67.0,69.0,85.0,68.0,3872
2025-03-12 07:45:00,548.0833333333334,0.0,83.83333333333333,88.01333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.58999999999999,67.0,69.0,85.0,68.0,3873
2025-03-12 08:00:00,548.79,0.0,83.5,89.53666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.67333333333333,67.0,69.0,85.0,68.0,3874
2025-03-12 08:15:00,536.0733333333333,0.0,84.0,88.70666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.59666666666668,67.0,69.0,85.0,68.0,3875
2025-03-12 08:30:00,536.0766666666667,0.0,83.66666666666667,87.73666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.39333333333333,67.0,69.0,85.0,68.0,3876
2025-03-12 08:45:00,540.3133333333334,0.0,84.0,89.19,538.2,82.99,100.0,74.0,70.0,0.0,72.27666666666666,67.0,69.0,85.0,68.0,3877
2025-03-12 09:00:00,540.3133333333334,0.0,83.66666666666667,87.58999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,68.0,3878
2025-03-12 09:15:00,536.0766666666667,0.0,84.16666666666667,92.26666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,68.0,3879
2025-03-12 09:30:00,530.4233333333333,0.0,83.66666666666667,86.76333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.29666666666667,67.0,69.0,85.0,68.0,3880
2025-03-12 09:45:00,533.2533333333333,0.0,84.0,92.56,538.2,82.99,100.0,74.0,70.0,0.0,72.24,67.0,69.0,85.0,68.0,3881
2025-03-12 10:00:00,526.8966666666666,0.0,84.0,86.46,538.2,82.99,100.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,68.0,3882
2025-03-12 10:15:00,530.4266666666667,0.0,83.83333333333333,90.19,538.2,82.99,100.0,74.0,70.0,0.0,72.24666666666667,67.0,69.0,85.0,68.0,3883
2025-03-12 10:30:00,537.4866666666667,0.0,83.83333333333333,86.00333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.41666666666667,67.0,69.0,85.0,68.0,3884
2025-03-12 10:45:00,554.4399999999999,0.0,84.0,89.67333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.26666666666667,67.0,69.0,85.0,68.0,3885
2025-03-12 11:00:00,553.0266666666666,0.0,84.33333333333333,87.42333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.92999999999999,67.0,69.0,85.0,68.0,3886
2025-03-12 11:15:00,538.1966666666667,0.0,84.16666666666667,89.22666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.55666666666667,67.0,69.0,85.0,68.0,3887
2025-03-12 11:30:00,529.72,0.0,84.33333333333333,88.90333333333335,538.2,82.99,100.0,74.0,70.0,0.0,72.42666666666666,67.0,69.0,85.0,68.0,3888
2025-03-12 11:45:00,531.1333333333333,0.0,84.33333333333333,86.82,538.2,82.99,100.0,74.0,70.0,0.0,72.55,67.0,69.0,85.0,68.0,3889
2025-03-12 12:00:00,545.2566666666667,0.0,84.66666666666667,87.74000000000001,538.2,82.99,100.0,74.0,70.0,0.0,73.33666666666666,67.0,69.0,85.0,68.0,3890
2025-03-12 12:15:00,543.8466666666667,0.0,84.5,84.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.52,67.0,69.0,85.0,68.0,3891
2025-03-12 12:30:00,533.9566666666666,0.0,84.83333333333333,84.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.48,67.0,69.0,85.0,68.0,3892
2025-03-12 12:45:00,539.61,0.0,84.5,84.41,538.2,82.99,100.0,74.0,70.0,0.0,73.31,67.0,69.0,85.0,68.0,3893
2025-03-12 13:00:00,543.1366666666667,0.0,84.83333333333333,84.14999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.0,67.0,69.0,85.0,68.0,3894
2025-03-12 13:15:00,550.2033333333333,0.0,84.66666666666667,84.46333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,68.0,3895
2025-03-12 13:30:00,534.6666666666666,0.0,84.5,84.81666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.22333333333334,67.0,69.0,85.0,68.0,3896
2025-03-12 13:45:00,544.55,0.0,84.83333333333333,85.27666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.34666666666668,67.0,69.0,85.0,68.0,3897
2025-03-12 14:00:00,534.6666666666666,0.0,84.83333333333333,85.69333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.31666666666666,67.0,69.0,85.0,68.0,3898
2025-03-12 14:15:00,550.2033333333334,0.0,85.0,85.88,538.2,82.99,100.0,74.0,70.0,0.0,73.20333333333333,67.0,69.0,85.0,68.0,3899
2025-03-12 14:30:00,546.6733333333333,0.0,85.16666666666667,85.84999999999998,538.2,82.99,100.0,74.0,70.0,0.0,73.18333333333334,67.0,69.0,85.0,68.0,3900
2025-03-12 14:45:00,547.3766666666667,0.0,85.16666666666667,86.16000000000001,538.2,82.99,100.0,74.0,70.0,0.0,73.49,67.0,69.0,85.0,68.0,3901
2025-03-12 15:00:00,538.9033333333333,0.0,85.5,86.42333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.33333333333333,67.0,69.0,85.0,68.0,3902
2025-03-12 15:15:00,534.6633333333333,0.0,85.66666666666667,86.92666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.99333333333334,67.0,69.0,85.0,68.0,3903
2025-03-12 15:30:00,541.7266666666666,0.0,85.33333333333333,87.21,538.2,82.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,68.0,3904
2025-03-12 15:45:00,544.5500000000001,0.0,85.33333333333333,87.26666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.13000000000001,67.0,69.0,85.0,68.0,3905
2025-03-12 16:00:00,541.7266666666666,0.0,85.5,87.60666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.00666666666666,67.0,69.0,85.0,68.0,3906
2025-03-12 16:15:00,539.6066666666667,0.0,85.5,88.04666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.01666666666667,67.0,69.0,85.0,68.0,3907
2025-03-12 16:30:00,538.9,0.0,85.5,88.13333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.78333333333335,67.0,69.0,85.0,68.0,3908
2025-03-12 16:45:00,535.37,0.0,85.66666666666667,88.10333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.31333333333333,67.0,69.0,85.0,68.0,3909
2025-03-12 17:00:00,546.67,0.0,86.0,87.65666666666668,538.2,82.99,100.0,74.0,70.0,0.0,74.2,67.0,69.0,85.0,68.0,3910
2025-03-12 17:15:00,545.9633333333333,0.0,86.16666666666667,88.26666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.60666666666667,67.0,69.0,85.0,68.0,3911
2025-03-12 17:30:00,532.5466666666667,0.0,86.0,88.54666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.39333333333333,67.0,69.0,85.0,68.0,3912
2025-03-12 17:45:00,540.3166666666667,0.0,85.66666666666667,88.72333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.25666666666666,67.0,69.0,85.0,68.0,3913
2025-03-12 18:00:00,542.43,0.0,85.66666666666667,88.69,538.2,82.99,100.0,74.0,70.0,0.0,74.25666666666667,67.0,69.0,85.0,68.0,3914
2025-03-12 18:15:00,527.6033333333334,0.0,85.66666666666667,88.81333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,68.0,3915
2025-03-12 18:30:00,538.9033333333333,0.0,85.66666666666667,83.97333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.78333333333333,67.0,69.0,85.0,68.0,3916
2025-03-12 18:45:00,544.55,0.0,86.0,80.69,538.2,82.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,68.0,3917
2025-03-12 19:00:00,529.0133333333333,0.0,86.16666666666667,80.31666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.92,67.0,69.0,85.0,68.0,3918
2025-03-12 19:15:00,529.0133333333333,0.0,86.16666666666667,79.93333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.62,67.0,69.0,85.0,68.0,3919
2025-03-12 19:30:00,553.0300000000001,0.0,86.0,79.71333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.40666666666667,67.0,69.0,85.0,68.0,3920
2025-03-12 19:45:00,535.37,0.0,86.0,79.60000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.22,67.0,69.0,85.0,68.0,3921
2025-03-12 20:00:00,541.0233333333334,0.0,85.83333333333333,79.48333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.41,67.0,69.0,85.0,68.0,3922
2025-03-12 20:15:00,530.4266666666666,0.0,86.0,79.52,538.2,82.99,100.0,74.0,70.0,0.0,72.43666666666667,67.0,69.0,85.0,68.0,3923
2025-03-12 20:30:00,547.38,0.0,85.5,79.34333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.25999999999999,67.0,69.0,85.0,68.0,3924
2025-03-12 20:45:00,538.9033333333333,0.0,85.5,83.25333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.12666666666667,67.0,69.0,85.0,68.0,3925
2025-03-12 21:00:00,527.6,0.0,85.16666666666667,87.42999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.19333333333333,67.0,69.0,85.0,68.0,3926
2025-03-12 21:15:00,542.4366666666666,0.0,85.0,87.47666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.43,67.0,69.0,85.0,68.0,3927
2025-03-12 21:30:00,541.02,0.0,85.0,87.52333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.51666666666667,67.0,69.0,85.0,68.0,3928
2025-03-12 21:45:00,532.5466666666667,0.0,85.5,87.64999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.82666666666667,67.0,69.0,85.0,68.0,3929
2025-03-12 22:00:00,539.61,0.0,85.5,87.45,538.2,82.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,68.0,3930
2025-03-12 22:15:00,540.3133333333334,0.0,85.83333333333333,87.36666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.47333333333333,67.0,69.0,85.0,68.0,3931
2025-03-12 22:30:00,529.0133333333333,0.0,85.83333333333333,87.36,538.2,82.99,100.0,74.0,70.0,0.0,72.81333333333333,67.0,69.0,85.0,68.0,3932
2025-03-12 22:45:00,545.9666666666667,0.0,86.0,87.25999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.19666666666667,67.0,69.0,85.0,68.0,3933
2025-03-12 23:00:00,545.2566666666667,0.0,86.0,87.13999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.05666666666666,67.0,69.0,85.0,68.0,3934
2025-03-12 23:15:00,531.84,0.0,86.0,86.80333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,68.0,3935
2025-03-12 23:30:00,548.0833333333334,0.0,86.0,86.57666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.58,67.0,69.0,85.0,68.0,3936
2025-03-12 23:45:00,536.7833333333333,0.0,86.0,86.34666666666665,538.2,82.99,100.0,74.0,70.0,0.0,72.54,67.0,69.0,85.0,68.0,3937
2025-03-13 00:00:00,536.08,0.0,86.0,85.85000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.32666666666667,67.0,69.0,85.0,68.0,3938
2025-03-13 00:15:00,525.48,0.0,85.66666666666667,85.14333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.45,67.0,69.0,85.0,68.0,3939
2025-03-13 00:30:00,550.91,0.0,86.0,84.64999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.37333333333333,67.0,69.0,85.0,68.0,3940
2025-03-13 00:45:00,529.0133333333333,0.0,85.66666666666667,84.23333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.15666666666667,67.0,69.0,85.0,68.0,3941
2025-03-13 01:00:00,545.2566666666667,0.0,85.83333333333333,84.43666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.03666666666668,67.0,69.0,85.0,68.0,3942
2025-03-13 01:15:00,533.2533333333333,0.0,86.0,84.15333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.86666666666666,67.0,69.0,85.0,68.0,3943
2025-03-13 01:30:00,548.7933333333334,0.0,86.33333333333333,83.98333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.91666666666667,67.0,69.0,85.0,68.0,3944
2025-03-13 01:45:00,536.78,0.0,86.33333333333333,84.51666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.81,67.0,69.0,85.0,68.0,3945
2025-03-13 02:00:00,529.72,0.0,86.5,84.57666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.30333333333334,67.0,69.0,85.0,68.0,3946
2025-03-13 02:15:00,535.37,0.0,87.0,84.60000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.08666666666666,67.0,69.0,85.0,68.0,3947
2025-03-13 02:30:00,529.72,0.0,87.0,84.54333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.97333333333334,67.0,69.0,85.0,68.0,3948
2025-03-13 02:45:00,538.9,0.0,87.33333333333333,84.72000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.90666666666667,67.0,69.0,85.0,68.0,3949
2025-03-13 03:00:00,540.3166666666667,0.0,87.66666666666667,84.68333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.2,67.0,69.0,85.0,68.0,3950
2025-03-13 03:15:00,539.6066666666667,0.0,87.33333333333333,84.56,538.2,82.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,68.0,3951
2025-03-13 03:30:00,540.3133333333334,0.0,87.83333333333333,84.46666666666665,538.2,82.99,100.0,74.0,70.0,0.0,72.57333333333334,67.0,69.0,85.0,68.0,3952
2025-03-13 03:45:00,543.8433333333334,0.0,87.5,84.58333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.62,67.0,69.0,85.0,68.0,3953
2025-03-13 04:00:00,539.6066666666667,0.0,87.33333333333333,84.16666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.41000000000001,67.0,69.0,85.0,68.0,3954
2025-03-13 04:15:00,539.61,0.0,87.33333333333333,84.14999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.35000000000001,67.0,69.0,85.0,68.0,3955
2025-03-13 04:30:00,543.8466666666667,0.0,87.0,84.05333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.38666666666667,67.0,69.0,85.0,68.0,3956
2025-03-13 04:45:00,548.79,0.0,87.5,83.99333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.75666666666667,67.0,69.0,85.0,68.0,3957
2025-03-13 05:00:00,538.9033333333333,0.0,87.5,84.05,538.2,82.99,100.0,74.0,70.0,0.0,72.97333333333334,67.0,69.0,85.0,68.0,3958
2025-03-13 05:15:00,535.37,0.0,87.33333333333333,83.85000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.8,67.0,69.0,85.0,68.0,3959
2025-03-13 05:30:00,535.37,0.0,87.5,86.54333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.63,67.0,69.0,85.0,68.0,3960
2025-03-13 05:45:00,536.08,0.0,87.33333333333333,87.49333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.43333333333334,67.0,69.0,85.0,68.0,3961
2025-03-13 06:00:00,545.9633333333333,0.0,87.66666666666667,84.97333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.29666666666667,67.0,69.0,85.0,68.0,3962
2025-03-13 06:15:00,541.02,0.0,87.5,89.54666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.18333333333332,67.0,69.0,85.0,68.0,3963
2025-03-13 06:30:00,544.5533333333333,0.0,87.5,86.44333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.11999999999999,67.0,69.0,85.0,68.0,3964
2025-03-13 06:45:00,541.02,0.0,87.5,87.70666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.24333333333334,67.0,69.0,85.0,68.0,3965
2025-03-13 07:00:00,545.9633333333333,0.0,87.83333333333333,87.58999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.28,67.0,69.0,85.0,68.0,3966
2025-03-13 07:15:00,535.37,0.0,87.66666666666667,87.46999999999998,538.2,82.99,100.0,74.0,70.0,0.0,72.53333333333333,67.0,69.0,85.0,68.0,3967
2025-03-13 07:30:00,531.1333333333333,0.0,88.0,85.54666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,68.0,3968
2025-03-13 07:45:00,541.7266666666666,0.0,88.0,89.69333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.14,67.0,69.0,85.0,68.0,3969
2025-03-13 08:00:00,536.7833333333333,0.0,88.0,86.50999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.17,67.0,69.0,85.0,68.0,3970
2025-03-13 08:15:00,545.2600000000001,0.0,88.16666666666667,87.14333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.99,67.0,69.0,85.0,68.0,3971
2025-03-13 08:30:00,536.78,0.0,88.33333333333333,89.42666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.03666666666668,67.0,69.0,85.0,68.0,3972
2025-03-13 08:45:00,543.8466666666667,0.0,88.0,86.48,538.2,82.99,100.0,74.0,70.0,0.0,72.47333333333334,67.0,69.0,85.0,68.0,3973
2025-03-13 09:00:00,535.37,0.0,88.33333333333333,89.32666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,68.0,3974
2025-03-13 09:15:00,530.4266666666667,0.0,88.5,88.87333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.65666666666667,67.0,69.0,85.0,68.0,3975
2025-03-13 09:30:00,543.8466666666667,0.0,88.33333333333333,86.75999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,68.0,3976
2025-03-13 09:45:00,543.8466666666667,0.0,88.5,89.02333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.38333333333334,67.0,69.0,85.0,68.0,3977
2025-03-13 10:00:00,536.7833333333333,0.0,88.33333333333333,85.99333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.31,67.0,69.0,85.0,68.0,3978
2025-03-13 10:15:00,539.6066666666667,0.0,88.5,88.13666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.36999999999999,67.0,69.0,85.0,68.0,3979
2025-03-13 10:30:00,542.4333333333333,0.0,88.66666666666667,87.31333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.26666666666667,67.0,69.0,85.0,68.0,3980
2025-03-13 10:45:00,538.9033333333333,0.0,88.66666666666667,87.01333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.33333333333333,67.0,69.0,85.0,68.0,3981
2025-03-13 11:00:00,528.3066666666667,0.0,89.0,89.36666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.26666666666667,67.0,69.0,85.0,68.0,3982
2025-03-13 11:15:00,544.5533333333333,0.0,88.83333333333333,84.97333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.09333333333333,67.0,69.0,85.0,68.0,3983
2025-03-13 11:30:00,540.3133333333334,0.0,89.0,84.10000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.12666666666667,67.0,69.0,85.0,68.0,3984
2025-03-13 11:45:00,535.37,0.0,88.83333333333333,86.21,538.2,82.99,100.0,74.0,70.0,0.0,71.99666666666667,67.0,69.0,85.0,68.0,3985
2025-03-13 12:00:00,533.2533333333334,0.0,89.0,87.58666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.68666666666667,67.0,69.0,85.0,68.0,3986
2025-03-13 12:15:00,530.4266666666666,0.0,89.33333333333333,89.09333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.18666666666667,67.0,69.0,85.0,68.0,3987
2025-03-13 12:30:00,521.9499999999999,0.0,89.16666666666667,86.7,538.2,82.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,68.0,3988
2025-03-13 12:45:00,544.5533333333333,0.0,89.5,89.67666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.47333333333334,67.0,69.0,85.0,68.0,3989
2025-03-13 13:00:00,541.7266666666666,0.0,89.33333333333333,83.91333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.57,67.0,69.0,85.0,68.0,3990
2025-03-13 13:15:00,541.02,0.0,89.5,89.53000000000002,538.2,82.99,100.0,74.0,70.0,0.0,73.32333333333334,67.0,69.0,85.0,68.0,3991
2025-03-13 13:30:00,542.43,0.0,89.5,85.05,538.2,82.99,100.0,74.0,70.0,0.0,73.37,67.0,69.0,85.0,68.0,3992
2025-03-13 13:45:00,536.7833333333333,0.0,89.33333333333333,84.23666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.45666666666666,67.0,69.0,85.0,68.0,3993
2025-03-13 14:00:00,541.0233333333334,0.0,89.5,84.70333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.26666666666667,67.0,69.0,85.0,68.0,3994
2025-03-13 14:15:00,541.02,0.0,89.5,85.16666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.36333333333333,67.0,69.0,85.0,68.0,3995
2025-03-13 14:30:00,539.6066666666667,0.0,89.66666666666667,85.45666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.47333333333334,67.0,69.0,85.0,68.0,3996
2025-03-13 14:45:00,534.6633333333333,0.0,90.16666666666669,85.36333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,68.0,3997
2025-03-13 15:00:00,538.1966666666667,0.0,90.0,86.10333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,68.0,3998
2025-03-13 15:15:00,538.1966666666667,0.0,90.16666666666669,86.54666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.26,67.0,69.0,85.0,68.0,3999
2025-03-13 15:30:00,555.8533333333334,0.0,90.0,86.70666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.0,67.0,69.0,85.0,68.0,4000
2025-03-13 15:45:00,529.72,0.0,90.0,86.81333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.11,67.0,69.0,85.0,68.0,4001
2025-03-13 16:00:00,539.61,0.0,90.0,86.42,538.2,82.99,100.0,74.0,70.0,0.0,73.32666666666667,67.0,69.0,85.0,68.0,4002
2025-03-13 16:15:00,541.73,0.0,90.0,86.24666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.05,67.0,69.0,85.0,68.0,4003
2025-03-13 16:30:00,540.3166666666667,0.0,90.0,86.73666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.71666666666665,67.0,69.0,85.0,68.0,4004
2025-03-13 16:45:00,537.49,0.0,90.0,86.89999999999999,538.2,82.99,100.0,74.0,70.0,0.0,75.23333333333333,67.0,69.0,85.0,68.0,4005
2025-03-13 17:00:00,548.79,0.0,90.0,87.38333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.57,67.0,69.0,85.0,68.0,4006
2025-03-13 17:15:00,539.61,0.0,90.33333333333331,87.81333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.88666666666667,67.0,69.0,85.0,68.0,4007
2025-03-13 17:30:00,545.9633333333333,0.0,90.16666666666669,88.16333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.84666666666666,67.0,69.0,85.0,68.0,4008
2025-03-13 17:45:00,542.4333333333333,0.0,90.33333333333331,88.24666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.36666666666667,67.0,69.0,85.0,68.0,4009
2025-03-13 18:00:00,536.7866666666667,0.0,90.16666666666669,88.54,538.2,82.99,100.0,74.0,70.0,0.0,73.85000000000001,67.0,69.0,85.0,68.0,4010
2025-03-13 18:15:00,535.37,0.0,90.5,88.75666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.72666666666667,67.0,69.0,85.0,68.0,4011
2025-03-13 18:30:00,550.1999999999999,0.0,90.5,89.01666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.32,67.0,69.0,85.0,68.0,4012
2025-03-13 18:45:00,533.25,0.0,90.5,89.25666666666666,538.2,82.99,100.0,74.0,70.0,0.0,77.10666666666667,67.0,69.0,85.0,68.0,4013
2025-03-13 19:00:00,545.9633333333333,0.0,90.33333333333331,89.65333333333332,538.2,82.99,100.0,74.0,70.0,0.0,77.36333333333333,67.0,69.0,85.0,68.0,4014
2025-03-13 19:15:00,540.3166666666667,0.0,90.5,88.96999999999998,538.2,82.99,100.0,74.0,70.0,0.0,77.24666666666667,67.0,69.0,85.0,68.0,4015
2025-03-13 19:30:00,543.8433333333332,0.0,90.5,88.60333333333334,538.2,82.99,100.0,74.0,70.0,0.0,77.07666666666667,67.0,69.0,85.0,68.0,4016
2025-03-13 19:45:00,538.9033333333333,0.0,90.66666666666669,88.67666666666666,538.2,82.99,100.0,74.0,70.0,0.0,76.89,67.0,69.0,85.0,68.0,4017
2025-03-13 20:00:00,538.9033333333333,0.0,90.5,88.71999999999998,538.2,82.99,100.0,74.0,70.0,0.0,76.83666666666666,67.0,69.0,85.0,68.0,4018
2025-03-13 20:15:00,533.9566666666666,0.0,90.66666666666669,88.76333333333334,538.2,82.99,100.0,74.0,70.0,0.0,76.73,67.0,69.0,85.0,68.0,4019
2025-03-13 20:30:00,534.6633333333333,0.0,90.66666666666669,88.32333333333334,538.2,82.99,100.0,74.0,70.0,0.0,76.66333333333334,67.0,69.0,85.0,68.0,4020
2025-03-13 20:45:00,535.37,0.0,90.66666666666669,87.57333333333334,538.2,82.99,100.0,74.0,70.0,0.0,76.83666666666666,67.0,69.0,85.0,68.0,4021
2025-03-13 21:00:00,538.9033333333333,0.0,90.5,86.39666666666666,538.2,82.99,100.0,74.0,70.0,0.0,76.65666666666667,67.0,69.0,85.0,68.0,4022
2025-03-13 21:15:00,544.55,0.0,90.33333333333331,85.50333333333333,538.2,82.99,100.0,74.0,70.0,0.0,76.42333333333333,67.0,69.0,85.0,68.0,4023
2025-03-13 21:30:00,543.8466666666667,0.0,90.33333333333331,85.42,538.2,82.99,100.0,74.0,70.0,0.0,76.26,67.0,69.0,85.0,68.0,4024
2025-03-13 21:45:00,541.7266666666666,0.0,90.0,84.42666666666666,538.2,82.99,100.0,74.0,70.0,0.0,76.35000000000001,67.0,69.0,85.0,68.0,4025
2025-03-13 22:00:00,547.3766666666667,0.0,91.16666666666669,79.58999999999999,538.2,82.99,100.0,74.0,70.0,0.0,76.23333333333333,67.0,69.0,85.0,68.0,4026
2025-03-13 22:15:00,537.49,0.0,91.83333333333331,79.95,538.2,82.99,100.0,74.0,70.0,0.0,75.93666666666667,67.0,69.0,85.0,68.0,4027
2025-03-13 22:30:00,536.7833333333333,0.0,92.0,80.12666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.60666666666667,67.0,69.0,85.0,68.0,4028
2025-03-13 22:45:00,541.02,0.0,91.83333333333331,80.0,538.2,82.99,100.0,74.0,70.0,0.0,75.31,67.0,69.0,85.0,68.0,4029
2025-03-13 23:00:00,546.6733333333333,0.0,91.66666666666669,79.73333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.38666666666667,67.0,69.0,85.0,68.0,4030
2025-03-13 23:15:00,546.67,0.0,91.83333333333331,79.61666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.83,67.0,69.0,85.0,68.0,4031
2025-03-13 23:30:00,540.3133333333334,0.0,91.5,79.74,538.2,82.99,100.0,74.0,70.0,0.0,74.64666666666666,67.0,69.0,85.0,68.0,4032
2025-03-13 23:45:00,530.4266666666667,0.0,91.66666666666669,81.13,538.2,82.99,100.0,74.0,70.0,0.0,74.52,67.0,69.0,85.0,68.0,4033
2025-03-14 00:00:00,538.9033333333333,0.0,91.33333333333331,84.19333333333334,538.2,82.99,100.0,74.0,70.0,0.0,75.06666666666666,67.0,69.0,85.0,68.0,4034
2025-03-14 00:15:00,538.1975,0.0,91.0,84.60249999999999,538.2,82.99,100.0,74.0,70.0,0.0,75.1175,67.0,69.0,85.0,68.0,4035
2025-03-14 00:30:00,532.5433333333334,0.0,91.0,84.7,538.2,82.99,100.0,74.0,70.0,0.0,75.10666666666667,67.0,69.0,85.0,68.0,4036
2025-03-14 00:45:00,546.67,0.0,91.0,84.94666666666666,538.2,82.99,100.0,74.0,70.0,0.0,75.17333333333333,67.0,69.0,85.0,68.0,4037
2025-03-14 01:00:00,542.4333333333333,0.0,91.16666666666669,84.95666666666666,538.2,82.99,100.0,74.0,70.0,0.0,75.08666666666666,67.0,69.0,85.0,68.0,4038
2025-03-14 01:15:00,536.08,0.0,91.0,84.94333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.06333333333333,67.0,69.0,85.0,68.0,4039
2025-03-14 01:30:00,536.78,0.0,91.33333333333331,84.76,538.2,82.99,100.0,74.0,70.0,0.0,75.00333333333333,67.0,69.0,85.0,68.0,4040
2025-03-14 01:45:00,539.6066666666667,0.0,91.5,84.63666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.97,67.0,69.0,85.0,68.0,4041
2025-03-14 02:00:00,531.84,0.0,91.83333333333331,84.66666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.04333333333334,67.0,69.0,85.0,68.0,4042
2025-03-14 02:15:00,536.0766666666667,0.0,91.83333333333331,84.73666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.92999999999999,67.0,69.0,85.0,68.0,4043
2025-03-14 02:30:00,541.73,0.0,92.0,84.64999999999999,538.2,82.99,100.0,74.0,70.0,0.0,75.07333333333334,67.0,69.0,85.0,68.0,4044
2025-03-14 02:45:00,542.43,0.0,91.66666666666669,84.17666666666668,538.2,82.99,100.0,74.0,70.0,0.0,75.12,67.0,69.0,85.0,68.0,4045
2025-03-14 03:00:00,538.1966666666667,0.0,92.0,84.15333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.87,67.0,69.0,85.0,68.0,4046
2025-03-14 03:15:00,553.7333333333332,0.0,91.66666666666669,84.09333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.80333333333334,67.0,69.0,85.0,68.0,4047
2025-03-14 03:30:00,543.8433333333334,0.0,91.83333333333331,84.18,538.2,82.99,100.0,74.0,70.0,0.0,75.00666666666666,67.0,69.0,85.0,68.0,4048
2025-03-14 03:45:00,538.1933333333333,0.0,91.83333333333331,84.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.90666666666667,67.0,69.0,85.0,68.0,4049
2025-03-14 04:00:00,545.2566666666667,0.0,92.0,84.45,538.2,82.99,100.0,74.0,70.0,0.0,74.94333333333333,67.0,69.0,85.0,68.0,4050
2025-03-14 04:15:00,542.4333333333333,0.0,92.33333333333331,84.38000000000001,538.2,82.99,100.0,74.0,70.0,0.0,74.97333333333334,67.0,69.0,85.0,68.0,4051
2025-03-14 04:30:00,544.5533333333333,0.0,92.0,84.37666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.14,67.0,69.0,85.0,68.0,4052
2025-03-14 04:45:00,541.7266666666667,0.0,92.16666666666669,84.10000000000001,538.2,82.99,100.0,74.0,70.0,0.0,75.10333333333334,67.0,69.0,85.0,68.0,4053
2025-03-14 05:00:00,543.14,0.0,92.0,84.07000000000001,538.2,82.99,100.0,74.0,70.0,0.0,74.82,67.0,69.0,85.0,68.0,4054
2025-03-14 05:15:00,534.6666666666666,0.0,91.83333333333331,84.23,538.2,82.99,100.0,74.0,70.0,0.0,74.75,67.0,69.0,85.0,68.0,4055
2025-03-14 05:30:00,543.8466666666667,0.0,92.0,84.11,538.2,82.99,100.0,74.0,70.0,0.0,74.74333333333334,67.0,69.0,85.0,68.0,4056
2025-03-14 05:45:00,533.9566666666666,0.0,92.0,84.15333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.74000000000001,67.0,69.0,85.0,68.0,4057
2025-03-14 06:00:00,540.3166666666667,0.0,91.5,84.34333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.3,67.0,69.0,85.0,68.0,4058
2025-03-14 06:15:00,550.2033333333333,0.0,92.0,84.44666666666666,538.2,82.99,100.0,74.0,70.0,0.0,75.05666666666667,67.0,69.0,85.0,68.0,4059
2025-03-14 06:30:00,541.02,0.0,92.16666666666669,84.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.92999999999999,67.0,69.0,85.0,68.0,4060
2025-03-14 06:45:00,545.2566666666667,0.0,91.83333333333331,84.23,538.2,82.99,100.0,74.0,70.0,0.0,74.77666666666667,67.0,69.0,85.0,68.0,4061
2025-03-14 07:00:00,543.8433333333332,0.0,91.83333333333331,83.88666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.69,67.0,69.0,85.0,68.0,4062
2025-03-14 07:15:00,531.8366666666666,0.0,92.0,90.66333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.98333333333333,67.0,69.0,85.0,68.0,4063
2025-03-14 07:30:00,538.1966666666667,0.0,91.83333333333331,83.96,538.2,82.99,100.0,74.0,70.0,0.0,75.21666666666667,67.0,69.0,85.0,68.0,4064
2025-03-14 07:45:00,535.37,0.0,92.0,91.32,538.2,82.99,100.0,74.0,70.0,0.0,75.31333333333333,67.0,69.0,85.0,68.0,4065
2025-03-14 08:00:00,548.0866666666667,0.0,92.0,84.17666666666666,538.2,82.99,100.0,74.0,70.0,0.0,75.26666666666667,67.0,69.0,85.0,68.0,4066
2025-03-14 08:15:00,536.7833333333333,0.0,92.33333333333331,90.72333333333331,538.2,82.99,100.0,74.0,70.0,0.0,75.43333333333334,67.0,69.0,85.0,68.0,4067
2025-03-14 08:30:00,544.5533333333333,0.0,92.0,85.10000000000001,538.2,82.99,100.0,74.0,70.0,0.0,74.94,67.0,69.0,85.0,68.0,4068
2025-03-14 08:45:00,531.1333333333333,0.0,92.0,88.28333333333335,538.2,82.99,100.0,74.0,70.0,0.0,75.49666666666667,67.0,69.0,85.0,68.0,4069
2025-03-14 09:00:00,544.55,0.0,92.0,87.755,538.2,82.99,100.0,74.0,70.0,0.0,75.02,67.0,69.0,85.0,68.0,4070
2025-03-14 09:15:00,529.0133333333333,0.0,91.66666666666669,87.00666666666666,538.2,82.99,100.0,74.0,70.0,0.0,75.76666666666667,67.0,69.0,85.0,68.0,4071
2025-03-14 09:30:00,529.72,0.0,92.16666666666669,89.55333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.79333333333334,67.0,69.0,85.0,68.0,4072
2025-03-14 09:45:00,530.4266666666667,0.0,91.83333333333331,84.77,538.2,82.99,100.0,74.0,70.0,0.0,75.88,67.0,69.0,85.0,68.0,4073
2025-03-14 10:00:00,543.8433333333334,0.0,92.16666666666669,92.04666666666668,538.2,82.99,100.0,74.0,70.0,0.0,75.74666666666667,67.0,69.0,85.0,68.0,4074
2025-03-14 10:15:00,538.9033333333333,0.0,92.16666666666669,84.97,538.2,82.99,100.0,74.0,70.0,0.0,75.57666666666667,67.0,69.0,85.0,68.0,4075
2025-03-14 10:30:00,540.3166666666666,0.0,92.33333333333331,91.75333333333332,538.2,82.99,100.0,74.0,70.0,0.0,75.86666666666666,67.0,69.0,85.0,68.0,4076
2025-03-14 10:45:00,538.1933333333333,0.0,92.33333333333331,86.87666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.35333333333334,67.0,69.0,85.0,68.0,4077
2025-03-14 11:00:00,550.2033333333334,0.0,92.33333333333331,90.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,75.83999999999999,67.0,69.0,85.0,68.0,4078
2025-03-14 11:15:00,529.72,0.0,92.5,88.52333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.41333333333334,67.0,69.0,85.0,68.0,4079
2025-03-14 11:30:00,539.6066666666667,0.0,92.33333333333331,87.50333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.78,67.0,69.0,85.0,68.0,4080
2025-03-14 11:45:00,548.79,0.0,93.0,89.64999999999999,538.2,82.99,100.0,74.0,70.0,0.0,75.67,67.0,69.0,85.0,68.0,4081
2025-03-14 12:00:00,543.8433333333332,0.0,92.66666666666669,90.67333333333332,538.2,82.99,100.0,74.0,70.0,0.0,76.35333333333334,67.0,69.0,85.0,68.0,4082
2025-03-14 12:15:00,543.8433333333334,0.0,92.66666666666669,85.53666666666668,538.2,82.99,100.0,74.0,70.0,0.0,76.33999999999999,67.0,69.0,85.0,68.0,4083
2025-03-14 12:30:00,538.1966666666667,0.0,93.0,84.98,538.2,82.99,100.0,74.0,70.0,0.0,76.50666666666667,67.0,69.0,85.0,68.0,4084
2025-03-14 12:45:00,538.9033333333333,0.0,93.33333333333331,82.78333333333333,538.2,82.99,100.0,74.0,70.0,0.0,76.40666666666667,67.0,69.0,85.0,68.0,4085
2025-03-14 13:00:00,538.9,0.0,93.0,82.82666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.95,67.0,69.0,85.0,68.0,4086
2025-03-14 13:15:00,543.1366666666667,0.0,93.5,83.11999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,68.0,4087
2025-03-14 13:30:00,539.6066666666667,0.0,93.16666666666669,83.26333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.50666666666666,67.0,69.0,85.0,68.0,4088
2025-03-14 13:45:00,536.7866666666667,0.0,93.33333333333331,83.91333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.38333333333333,67.0,69.0,85.0,68.0,4089
2025-03-14 14:00:00,537.49,0.0,93.5,84.46333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.27333333333333,67.0,69.0,85.0,68.0,4090
2025-03-14 14:15:00,539.61,0.0,93.5,84.56333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.90333333333334,67.0,69.0,85.0,68.0,4091
2025-03-14 14:30:00,540.3133333333334,0.0,93.5,84.93666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.60333333333334,67.0,69.0,85.0,68.0,4092
2025-03-14 14:45:00,530.4266666666666,0.0,94.0,85.29666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.71333333333334,67.0,69.0,85.0,68.0,4093
2025-03-14 15:00:00,540.3133333333334,0.0,94.0,85.73,538.2,82.99,100.0,74.0,70.0,0.0,73.25666666666667,67.0,69.0,85.0,68.0,4094
2025-03-14 15:15:00,546.67,0.0,94.33333333333331,86.46666666666665,538.2,82.99,100.0,74.0,70.0,0.0,73.18,67.0,69.0,85.0,68.0,4095
2025-03-14 15:30:00,545.2566666666667,0.0,94.16666666666669,83.51,538.2,82.99,100.0,74.0,70.0,0.0,73.36999999999999,67.0,69.0,85.0,68.0,4096
2025-03-14 15:45:00,534.66,0.0,94.33333333333331,80.03000000000002,538.2,82.99,100.0,74.0,70.0,0.0,73.11666666666667,67.0,69.0,85.0,68.0,4097
2025-03-14 16:00:00,544.55,0.0,94.5,79.85333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.06,67.0,69.0,85.0,68.0,4098
2025-03-14 16:15:00,542.4333333333333,0.0,94.0,79.61666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.08999999999999,67.0,69.0,85.0,68.0,4099
2025-03-14 16:30:00,541.02,0.0,94.33333333333331,79.89333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.86666666666667,67.0,69.0,85.0,68.0,4100
2025-03-14 16:45:00,540.3166666666667,0.0,94.33333333333331,80.35333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.63666666666667,67.0,69.0,85.0,68.0,4101
2025-03-14 17:00:00,539.6066666666667,0.0,94.83333333333331,80.15666666666665,538.2,82.99,100.0,74.0,70.0,0.0,74.00666666666666,67.0,69.0,85.0,68.0,4102
2025-03-14 17:15:00,532.5466666666667,0.0,95.0,80.48,538.2,82.99,100.0,74.0,70.0,0.0,74.54666666666667,67.0,69.0,85.0,68.0,4103
2025-03-14 17:30:00,536.7833333333333,0.0,95.5,80.78,538.2,82.99,100.0,74.0,70.0,0.0,74.42666666666666,67.0,69.0,85.0,68.0,4104
2025-03-14 17:45:00,546.6733333333333,0.0,95.33333333333331,81.03666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,68.0,4105
2025-03-14 18:00:00,538.1966666666667,0.0,95.0,81.41333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.30333333333333,67.0,69.0,85.0,68.0,4106
2025-03-14 18:15:00,537.49,0.0,95.0,81.66666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.67333333333333,67.0,69.0,85.0,68.0,4107
2025-03-14 18:30:00,550.9066666666666,0.0,95.0,81.67333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.38333333333333,67.0,69.0,85.0,68.0,4108
2025-03-14 18:45:00,536.7866666666667,0.0,95.16666666666669,81.52333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.23666666666666,67.0,69.0,85.0,68.0,4109
2025-03-14 19:00:00,542.43,0.0,95.16666666666669,81.5,538.2,82.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,68.0,4110
2025-03-14 19:15:00,542.4333333333333,0.0,95.16666666666669,81.60666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.02666666666666,67.0,69.0,85.0,68.0,4111
2025-03-14 19:30:00,534.6633333333333,0.0,95.0,81.52666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.16666666666667,67.0,69.0,85.0,68.0,4112
2025-03-14 19:45:00,536.7833333333333,0.0,95.0,81.35333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,68.0,4113
2025-03-14 20:00:00,525.4833333333333,0.0,95.16666666666669,81.35000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.81333333333333,67.0,69.0,85.0,68.0,4114
2025-03-14 20:15:00,538.9033333333333,0.0,95.16666666666669,81.36333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.49333333333334,67.0,69.0,85.0,68.0,4115
2025-03-14 20:30:00,556.56,0.0,95.0,80.94333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.31333333333333,67.0,69.0,85.0,68.0,4116
2025-03-14 20:45:00,536.08,0.0,95.16666666666669,80.78,538.2,82.99,100.0,74.0,70.0,0.0,72.35000000000001,67.0,69.0,85.0,68.0,4117
2025-03-14 21:00:00,543.8466666666667,0.0,95.0,80.86,538.2,82.99,100.0,74.0,70.0,0.0,72.85333333333334,67.0,69.0,85.0,68.0,4118
2025-03-14 21:15:00,537.49,0.0,94.83333333333331,80.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.63,67.0,69.0,85.0,68.0,4119
2025-03-14 21:30:00,538.9,0.0,95.0,80.21,538.2,82.99,100.0,74.0,70.0,0.0,72.58,67.0,69.0,85.0,68.0,4120
2025-03-14 21:45:00,525.48,0.0,94.83333333333331,80.08666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.11999999999999,67.0,69.0,85.0,68.0,4121
2025-03-14 22:00:00,541.02,0.0,94.83333333333331,79.7,538.2,82.99,100.0,74.0,70.0,0.0,72.35333333333334,67.0,69.0,85.0,68.0,4122
2025-03-14 22:15:00,526.1866666666666,0.0,94.5,79.66000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.10333333333334,67.0,69.0,85.0,68.0,4123
2025-03-14 22:30:00,551.6166666666667,0.0,94.83333333333331,79.55,538.2,82.99,100.0,74.0,70.0,0.0,72.08666666666666,67.0,69.0,85.0,68.0,4124
2025-03-14 22:45:00,547.3766666666667,0.0,95.0,79.67,538.2,82.99,100.0,74.0,70.0,0.0,72.03333333333333,67.0,69.0,85.0,68.0,4125
2025-03-14 23:00:00,530.4266666666667,0.0,95.0,79.76666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.26333333333334,67.0,69.0,85.0,68.0,4126
2025-03-14 23:15:00,543.1366666666667,0.0,95.0,79.74333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,68.0,4127
2025-03-14 23:30:00,541.7266666666666,0.0,94.83333333333331,79.7,538.2,82.99,100.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,68.0,4128
2025-03-14 23:45:00,535.37,0.0,94.83333333333331,79.62666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.20333333333333,67.0,69.0,85.0,68.0,4129
2025-03-15 00:00:00,533.96,0.0,95.16666666666669,79.50333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.95333333333333,67.0,69.0,85.0,68.0,4130
2025-03-15 00:15:00,531.13,0.0,95.0,79.33999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,68.0,4131
2025-03-15 00:30:00,541.02,0.0,95.0,79.33666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.46333333333332,67.0,69.0,85.0,68.0,4132
2025-03-15 00:45:00,536.7833333333333,0.0,95.5,79.37666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.40666666666665,67.0,69.0,85.0,68.0,4133
2025-03-15 01:00:00,545.26,0.0,95.5,79.31,538.2,82.99,100.0,74.0,70.0,0.0,71.41,67.0,69.0,85.0,68.0,4134
2025-03-15 01:15:00,538.1966666666667,0.0,95.83333333333331,79.19666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0,4135
2025-03-15 01:30:00,537.4866666666667,0.0,95.66666666666669,79.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0,4136
2025-03-15 01:45:00,542.4333333333333,0.0,95.83333333333331,79.18,538.2,82.99,100.0,74.0,70.0,0.0,71.19,67.0,69.0,85.0,68.0,4137
2025-03-15 02:00:00,541.7266666666666,0.0,96.0,79.16666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.67999999999999,67.0,69.0,85.0,68.0,4138
2025-03-15 02:15:00,541.02,0.0,96.0,79.20333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.67333333333333,67.0,69.0,85.0,68.0,4139
2025-03-15 02:30:00,538.1966666666667,0.0,95.83333333333331,79.17333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.47,67.0,69.0,85.0,68.0,4140
2025-03-15 02:45:00,541.7266666666666,0.0,95.83333333333331,79.15666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.34333333333333,67.0,69.0,85.0,68.0,4141
2025-03-15 03:00:00,539.61,0.0,96.0,79.10333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.44666666666667,67.0,69.0,85.0,68.0,4142
2025-03-15 03:15:00,548.79,0.0,96.0,79.15333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.32666666666667,67.0,69.0,85.0,68.0,4143
2025-03-15 03:30:00,543.14,0.0,96.16666666666669,79.05666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0,4144
2025-03-15 03:45:00,541.02,0.0,96.16666666666669,78.96666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,4145
2025-03-15 04:00:00,526.8966666666666,0.0,96.16666666666669,79.18,538.2,82.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0,4146
2025-03-15 04:15:00,529.72,0.0,96.33333333333331,79.14999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0,4147
2025-03-15 04:30:00,537.4866666666667,0.0,96.5,79.12666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.58999999999999,67.0,69.0,85.0,68.0,4148
2025-03-15 04:45:00,538.1933333333333,0.0,96.33333333333331,79.26333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.42666666666666,67.0,69.0,85.0,68.0,4149
2025-03-15 05:00:00,537.49,0.0,96.16666666666669,79.21,538.2,82.99,100.0,74.0,70.0,0.0,71.83,67.0,69.0,85.0,68.0,4150
2025-03-15 05:15:00,532.5466666666666,0.0,96.16666666666669,79.26666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.55666666666667,67.0,69.0,85.0,68.0,4151
2025-03-15 05:30:00,532.5466666666667,0.0,96.16666666666669,79.21,538.2,82.99,100.0,74.0,70.0,0.0,71.43666666666667,67.0,69.0,85.0,68.0,4152
2025-03-15 05:45:00,549.4933333333333,0.0,96.33333333333331,79.28666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.32333333333332,67.0,69.0,85.0,68.0,4153
2025-03-15 06:00:00,541.7233333333334,0.0,97.0,79.28,538.2,82.99,100.0,74.0,70.0,0.0,71.34333333333333,67.0,69.0,85.0,68.0,4154
2025-03-15 06:15:00,530.4266666666667,0.0,97.5,79.26666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0,4155
2025-03-15 06:30:00,542.4333333333333,0.0,95.33333333333331,84.91666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.25,67.0,69.0,85.0,68.0,4156
2025-03-15 06:45:00,536.0766666666667,0.0,94.16666666666669,85.67333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0,4157
2025-03-15 07:00:00,530.4266666666666,0.0,94.0,85.85333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,68.0,4158
2025-03-15 07:15:00,538.9,0.0,94.0,85.92666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.47,67.0,69.0,85.0,68.0,4159
2025-03-15 07:30:00,545.9633333333333,0.0,93.83333333333331,85.96,538.2,82.99,100.0,74.0,70.0,0.0,71.99666666666667,67.0,69.0,85.0,68.0,4160
2025-03-15 07:45:00,538.1933333333333,0.0,93.83333333333331,86.06,538.2,82.99,100.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,68.0,4161
2025-03-15 08:00:00,538.1933333333333,0.0,93.83333333333331,86.05,538.2,82.99,100.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,68.0,4162
2025-03-15 08:15:00,543.14,0.0,94.0,85.16000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.56666666666666,67.0,69.0,85.0,68.0,4163
2025-03-15 08:30:00,540.3133333333334,0.0,97.0,80.40333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.63,67.0,69.0,85.0,68.0,4164
2025-03-15 08:45:00,538.1933333333333,0.0,97.83333333333331,80.06,538.2,82.99,100.0,74.0,70.0,0.0,71.55666666666667,67.0,69.0,85.0,68.0,4165
2025-03-15 09:00:00,525.4833333333333,0.0,98.16666666666669,79.88666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,68.0,4166
2025-03-15 09:15:00,543.1366666666667,0.0,98.5,79.89333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.39,67.0,69.0,85.0,68.0,4167
2025-03-15 09:30:00,541.02,0.0,98.5,79.95333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.38333333333333,67.0,69.0,85.0,68.0,4168
2025-03-15 09:45:00,548.79,0.0,97.83333333333331,79.97,538.2,82.99,100.0,74.0,70.0,0.0,71.33333333333333,67.0,69.0,85.0,68.0,4169
2025-03-15 10:00:00,534.6666666666666,0.0,96.33333333333331,79.94666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0,4170
2025-03-15 10:15:00,543.8466666666667,0.0,95.33333333333331,80.03,538.2,82.99,100.0,74.0,70.0,0.0,71.28,67.0,69.0,85.0,68.0,4171
2025-03-15 10:30:00,535.37,0.0,95.0,79.99333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.31666666666666,67.0,69.0,85.0,68.0,4172
2025-03-15 10:45:00,543.14,0.0,95.16666666666669,80.04333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,4173
2025-03-15 11:00:00,546.67,0.0,95.33333333333331,80.0,538.2,82.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0,4174
2025-03-15 11:15:00,533.25,0.0,95.16666666666669,79.94666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,4175
2025-03-15 11:30:00,545.26,0.0,95.66666666666669,79.27333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.24333333333334,67.0,69.0,85.0,68.0,4176
2025-03-15 11:45:00,542.43,0.0,95.83333333333331,79.26,538.2,82.99,100.0,74.0,70.0,0.0,71.23,67.0,69.0,85.0,68.0,4177
2025-03-15 12:00:00,543.1366666666667,0.0,95.66666666666669,79.52999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.28666666666668,67.0,69.0,85.0,68.0,4178
2025-03-15 12:15:00,538.9033333333333,0.0,95.66666666666669,79.82666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.58,67.0,69.0,85.0,68.0,4179
2025-03-15 12:30:00,536.78,0.0,95.66666666666669,80.06333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.5,67.0,69.0,85.0,68.0,4180
2025-03-15 12:45:00,538.9033333333333,0.0,95.5,79.92999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0,4181
2025-03-15 13:00:00,541.02,0.0,95.5,80.18,538.2,82.99,100.0,74.0,70.0,0.0,71.49333333333333,67.0,69.0,85.0,68.0,4182
2025-03-15 13:15:00,532.5433333333334,0.0,95.5,80.39666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0,4183
2025-03-15 13:30:00,550.91,0.0,95.5,80.43666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0,4184
2025-03-15 13:45:00,536.7800000000001,0.0,95.5,80.58333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,85.0,68.0,4185
2025-03-15 14:00:00,536.7833333333333,0.0,95.0,80.51666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.09666666666668,67.0,69.0,85.0,68.0,4186
2025-03-15 14:15:00,534.6633333333333,0.0,94.83333333333331,80.75333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.66666666666667,67.0,69.0,85.0,68.0,4187
2025-03-15 14:30:00,535.37,0.0,94.5,80.53333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.02666666666666,67.0,69.0,85.0,68.0,4188
