time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-15 14:45:00,534.6633333333333,0.0,94.0,80.55,538.2,82.99,100.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0,4189
2025-03-15 15:00:00,551.6166666666667,0.0,93.5,80.60000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0,4190
2025-03-15 15:15:00,529.0133333333333,0.0,93.5,80.66333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.52,67.0,69.0,85.0,68.0,4191
2025-03-15 15:30:00,541.7266666666666,0.0,93.16666666666669,80.56,538.2,82.99,100.0,74.0,70.0,0.0,71.35,67.0,69.0,85.0,68.0,4192
2025-03-15 15:45:00,525.48,0.0,93.33333333333331,80.35333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.26666666666667,67.0,69.0,85.0,68.0,4193
2025-03-15 16:00:00,536.0766666666667,0.0,92.83333333333331,80.20333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0,4194
2025-03-15 16:15:00,525.48,0.0,93.0,79.91666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0,4195
2025-03-15 16:30:00,547.3766666666667,0.0,93.0,79.82333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0,4196
2025-03-15 16:45:00,536.08,0.0,94.5,79.73,538.2,82.99,100.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,4197
2025-03-15 17:00:00,533.25,0.0,94.5,79.58666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.92666666666666,67.0,69.0,85.0,68.0,4198
2025-03-15 17:15:00,533.25,0.0,94.33333333333331,79.60333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.47,67.0,69.0,85.0,68.0,4199
2025-03-15 17:30:00,544.5533333333333,0.0,94.0,79.61333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,68.0,4200
2025-03-15 17:45:00,529.0133333333333,0.0,94.0,79.51333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.17666666666666,67.0,69.0,85.0,68.0,4201
2025-03-15 18:00:00,539.6066666666667,0.0,94.0,79.43333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,4202
2025-03-15 18:15:00,535.3733333333333,0.0,91.83333333333331,83.09666666666668,538.2,82.99,100.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0,4203
2025-03-15 18:30:00,546.67,0.0,90.33333333333331,83.98333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.08333333333333,67.0,69.0,85.0,68.0,4204
2025-03-15 18:45:00,531.84,0.0,89.5,84.38000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.32,67.0,69.0,85.0,68.0,4205
2025-03-15 19:00:00,542.4333333333333,0.0,89.5,84.86666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.73333333333333,67.0,69.0,85.0,68.0,4206
2025-03-15 19:15:00,536.0766666666667,0.0,89.0,85.05666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.39666666666666,67.0,69.0,85.0,68.0,4207
2025-03-15 19:30:00,540.3133333333334,0.0,88.83333333333333,85.07666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.39,67.0,69.0,85.0,68.0,4208
2025-03-15 19:45:00,532.5466666666667,0.0,88.5,85.27333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0,4209
2025-03-15 20:00:00,527.6033333333334,0.0,88.33333333333333,85.46,538.2,82.99,100.0,74.0,70.0,0.0,71.40666666666667,67.0,69.0,85.0,68.0,4210
2025-03-15 20:15:00,532.5466666666667,0.0,88.33333333333333,85.28,538.2,82.99,100.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0,4211
2025-03-15 20:30:00,545.26,0.0,87.66666666666667,85.24666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.44666666666666,67.0,69.0,85.0,68.0,4212
2025-03-15 20:45:00,540.3133333333334,0.0,87.83333333333333,85.37,538.2,82.99,100.0,74.0,70.0,0.0,71.38333333333334,67.0,69.0,85.0,68.0,4213
2025-03-15 21:00:00,536.0733333333333,0.0,87.5,85.38666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0,4214
2025-03-15 21:15:00,545.26,0.0,87.5,85.40333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.39333333333333,67.0,69.0,85.0,68.0,4215
2025-03-15 21:30:00,532.5433333333334,0.0,87.5,85.31666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0,4216
2025-03-15 21:45:00,539.6066666666667,0.0,87.5,85.25999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,68.0,4217
2025-03-15 22:00:00,542.4333333333333,0.0,87.66666666666667,85.24666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.72666666666667,67.0,69.0,85.0,68.0,4218
2025-03-15 22:15:00,536.0766666666667,0.0,87.66666666666667,85.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.61333333333333,67.0,69.0,85.0,68.0,4219
2025-03-15 22:30:00,529.0166666666668,0.0,87.66666666666667,84.95333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,68.0,4220
2025-03-15 22:45:00,535.37,0.0,87.5,84.83,538.2,82.99,100.0,74.0,70.0,0.0,72.05333333333333,67.0,69.0,85.0,68.0,4221
2025-03-15 23:00:00,536.0766666666667,0.0,87.66666666666667,84.98,538.2,82.99,100.0,74.0,70.0,0.0,71.55333333333333,67.0,69.0,85.0,68.0,4222
2025-03-15 23:15:00,538.9033333333333,0.0,87.5,84.83,538.2,82.99,100.0,74.0,70.0,0.0,71.39999999999999,67.0,69.0,85.0,68.0,4223
2025-03-15 23:30:00,536.08,0.0,87.66666666666667,84.85333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0,4224
2025-03-15 23:45:00,529.7199999999999,0.0,87.5,84.92333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.34333333333332,67.0,69.0,85.0,68.0,4225
2025-03-16 00:00:00,536.08,0.0,87.5,84.80666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0,4226
2025-03-16 00:15:00,531.1333333333333,0.0,87.33333333333333,84.64999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.30666666666667,67.0,69.0,85.0,68.0,4227
2025-03-16 00:30:00,546.67,0.0,87.83333333333333,84.70333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,68.0,4228
2025-03-16 00:45:00,527.6,0.0,88.5,84.74,538.2,82.99,100.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0,4229
2025-03-16 01:00:00,533.25,0.0,89.83333333333333,84.75333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0,4230
2025-03-16 01:15:00,539.255,0.0,89.5,84.58500000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.485,67.0,69.0,85.0,68.0,4231
2025-03-16 01:30:00,544.5500000000001,0.0,89.66666666666667,84.78333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0,4232
2025-03-16 01:45:00,538.1966666666667,0.0,89.5,84.75333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0,4233
2025-03-16 02:00:00,537.49,0.0,89.66666666666667,84.76333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0,4234
2025-03-16 02:15:00,533.25,0.0,89.16666666666667,84.85000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.30333333333333,67.0,69.0,85.0,68.0,4235
2025-03-16 02:30:00,536.0766666666667,0.0,89.0,85.12,538.2,82.99,100.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0,4236
2025-03-16 02:45:00,557.2633333333333,0.0,88.83333333333333,84.92,538.2,82.99,100.0,74.0,70.0,0.0,71.22333333333333,67.0,69.0,85.0,68.0,4237
2025-03-16 03:00:00,549.4966666666667,0.0,88.83333333333333,85.14999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.40333333333332,67.0,69.0,85.0,68.0,4238
2025-03-16 03:15:00,536.0733333333333,0.0,88.66666666666667,85.11666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.39,67.0,69.0,85.0,68.0,4239
2025-03-16 03:30:00,545.9633333333333,0.0,88.33333333333333,85.11666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.41000000000001,67.0,69.0,85.0,68.0,4240
2025-03-16 03:45:00,557.9699999999999,0.0,88.16666666666667,84.89666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.78333333333333,67.0,69.0,85.0,68.0,4241
2025-03-16 04:00:00,539.61,0.0,88.16666666666667,85.04,538.2,82.99,100.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,68.0,4242
2025-03-16 04:15:00,543.14,0.0,88.16666666666667,85.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0,4243
2025-03-16 04:30:00,538.9,0.0,88.0,85.08999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0,4244
2025-03-16 04:45:00,537.4866666666667,0.0,88.16666666666667,85.17999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.28666666666668,67.0,69.0,85.0,68.0,4245
2025-03-16 05:00:00,530.4266666666667,0.0,88.0,85.17,538.2,82.99,100.0,74.0,70.0,0.0,71.32,67.0,69.0,85.0,68.0,4246
2025-03-16 05:15:00,546.67,0.0,88.0,85.35666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0,4247
2025-03-16 05:30:00,547.38,0.0,87.5,85.40333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.78333333333335,67.0,69.0,85.0,68.0,4248
2025-03-16 05:45:00,549.4966666666666,0.0,87.66666666666667,85.54333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.53333333333335,67.0,69.0,85.0,68.0,4249
2025-03-16 06:00:00,543.14,0.0,87.33333333333333,85.54333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0,4250
2025-03-16 06:15:00,517.7133333333333,0.0,87.33333333333333,85.63,538.2,82.99,100.0,74.0,70.0,0.0,71.30333333333333,67.0,69.0,85.0,68.0,4251
2025-03-16 06:30:00,534.6666666666666,0.0,87.33333333333333,85.87,538.2,82.99,100.0,74.0,70.0,0.0,71.34666666666668,67.0,69.0,85.0,68.0,4252
2025-03-16 06:45:00,539.6066666666667,0.0,87.5,85.75999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.39999999999999,67.0,69.0,85.0,68.0,4253
2025-03-16 07:00:00,534.6666666666666,0.0,87.16666666666667,85.89666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.15333333333332,67.0,69.0,85.0,68.0,4254
2025-03-16 07:15:00,543.14,0.0,86.66666666666667,85.99333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.47333333333333,67.0,69.0,85.0,68.0,4255
2025-03-16 07:30:00,555.1433333333333,0.0,86.33333333333333,86.26333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,68.0,4256
2025-03-16 07:45:00,543.8466666666667,0.0,86.66666666666667,86.33,538.2,82.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,4257
2025-03-16 08:00:00,532.5466666666667,0.0,86.5,86.61333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.84,67.0,69.0,85.0,68.0,4258
2025-03-16 08:15:00,533.2533333333334,0.0,86.33333333333333,86.63,538.2,82.99,100.0,74.0,70.0,0.0,71.71333333333332,67.0,69.0,85.0,68.0,4259
2025-03-16 08:30:00,537.4866666666667,0.0,85.83333333333333,86.43666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.13666666666667,67.0,69.0,85.0,68.0,4260
2025-03-16 08:45:00,532.5466666666667,0.0,85.5,86.35333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.66333333333334,67.0,69.0,85.0,68.0,4261
2025-03-16 09:00:00,538.9033333333333,0.0,85.83333333333333,86.27666666666669,538.2,82.99,100.0,74.0,70.0,0.0,71.5,67.0,69.0,85.0,68.0,4262
2025-03-16 09:15:00,525.4833333333333,0.0,85.66666666666667,86.18666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.52,67.0,69.0,85.0,68.0,4263
2025-03-16 09:30:00,531.84,0.0,85.33333333333333,85.87,538.2,82.99,100.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,68.0,4264
2025-03-16 09:45:00,536.78,0.0,84.83333333333333,85.58999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.34666666666668,67.0,69.0,85.0,68.0,4265
2025-03-16 10:00:00,538.9,0.0,85.0,85.51333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.41333333333334,67.0,69.0,85.0,68.0,4266
2025-03-16 10:15:00,531.84,0.0,84.83333333333333,85.38,538.2,82.99,100.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0,4267
2025-03-16 10:30:00,546.67,0.0,84.66666666666667,85.17999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0,4268
2025-03-16 10:45:00,543.1433333333333,0.0,84.66666666666667,84.75333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.23666666666666,67.0,69.0,85.0,68.0,4269
2025-03-16 11:00:00,541.7266666666666,0.0,84.66666666666667,84.65333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0,4270
2025-03-16 11:15:00,544.5533333333333,0.0,84.33333333333333,84.55333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0,4271
2025-03-16 11:30:00,526.8933333333333,0.0,84.33333333333333,84.33333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.08999999999999,67.0,69.0,85.0,68.0,4272
2025-03-16 11:45:00,543.14,0.0,84.5,83.80666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.71333333333332,67.0,69.0,85.0,68.0,4273
2025-03-16 12:00:00,530.4266666666667,0.0,83.83333333333333,83.54333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.47000000000001,67.0,69.0,85.0,68.0,4274
2025-03-16 12:15:00,540.3133333333334,0.0,83.66666666666667,83.03666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,4275
2025-03-16 12:30:00,543.14,0.0,82.83333333333333,82.88,538.2,82.99,100.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0,4276
2025-03-16 12:45:00,540.3133333333334,0.0,83.0,82.93,538.2,82.99,100.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0,4277
2025-03-16 13:00:00,541.02,0.0,82.5,82.7,538.2,82.99,100.0,74.0,70.0,0.0,71.27333333333333,67.0,69.0,85.0,68.0,4278
2025-03-16 13:15:00,544.5533333333334,0.0,82.33333333333333,82.56333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0,4279
2025-03-16 13:30:00,531.1333333333333,0.0,82.0,82.58333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.69,67.0,69.0,85.0,68.0,4280
2025-03-16 13:45:00,536.0766666666667,0.0,82.16666666666667,82.78,538.2,82.99,100.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,68.0,4281
2025-03-16 14:00:00,538.9,0.0,81.66666666666667,82.67999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,4282
2025-03-16 14:15:00,535.3733333333333,0.0,81.33333333333333,82.56666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0,4283
2025-03-16 14:30:00,536.7866666666667,0.0,81.16666666666667,82.52666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0,4284
2025-03-16 14:45:00,529.7166666666667,0.0,80.5,83.25,538.2,82.99,100.0,74.0,70.0,0.0,71.10000000000001,67.0,69.0,85.0,68.0,4285
2025-03-16 15:00:00,542.4333333333333,0.0,80.83333333333333,83.5,538.2,82.99,100.0,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0,4286
2025-03-16 15:15:00,536.7833333333333,0.0,80.0,83.62333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0,4287
2025-03-16 15:30:00,537.4866666666667,0.0,80.16666666666667,82.96333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,68.0,4288
2025-03-16 15:45:00,542.43,0.0,79.83333333333333,82.44333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.68666666666667,67.0,69.0,85.0,68.0,4289
2025-03-16 16:00:00,541.7266666666666,0.0,79.66666666666667,82.39,538.2,82.99,100.0,74.0,70.0,0.0,71.53333333333333,67.0,69.0,85.0,68.0,4290
2025-03-16 16:15:00,540.3133333333334,0.0,79.83333333333333,81.83333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,68.0,4291
2025-03-16 16:30:00,544.5533333333333,0.0,79.66666666666667,81.34333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0,4292
2025-03-16 16:45:00,532.5433333333334,0.0,77.5,88.71333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0,4293
2025-03-16 17:00:00,541.7266666666666,0.0,76.33333333333333,90.99,538.2,82.99,100.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,68.0,4294
2025-03-16 17:15:00,538.9,0.0,76.0,90.90333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.40333333333332,67.0,69.0,85.0,68.0,4295
2025-03-16 17:30:00,540.3133333333334,0.0,75.83333333333333,90.98666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.94666666666666,67.0,69.0,85.0,68.0,4296
2025-03-16 17:45:00,542.4333333333333,0.0,75.66666666666667,91.06,538.2,82.99,100.0,74.0,70.0,0.0,72.03666666666666,67.0,69.0,85.0,68.0,4297
2025-03-16 18:00:00,550.1999999999999,0.0,76.16666666666667,91.23,538.2,82.99,100.0,74.0,70.0,0.0,72.08666666666666,67.0,69.0,85.0,68.0,4298
2025-03-16 18:15:00,536.08,0.0,76.66666666666667,91.39,538.2,82.99,100.0,74.0,70.0,0.0,71.72000000000001,67.0,69.0,85.0,68.0,4299
2025-03-16 18:30:00,539.61,0.0,77.0,91.38,538.2,82.99,100.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,68.0,4300
2025-03-16 18:45:00,534.6633333333333,0.0,77.5,91.40666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.72,67.0,69.0,85.0,68.0,4301
2025-03-16 19:00:00,536.7833333333333,0.0,78.33333333333333,91.37,538.2,82.99,100.0,74.0,70.0,0.0,71.7,67.0,69.0,85.0,68.0,4302
2025-03-16 19:15:00,542.4333333333333,0.0,77.66666666666667,91.12333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.60333333333334,67.0,69.0,85.0,68.0,4303
2025-03-16 19:30:00,545.9633333333333,0.0,77.33333333333333,91.34666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.67333333333333,67.0,69.0,85.0,68.0,4304
2025-03-16 19:45:00,528.3100000000001,0.0,77.33333333333333,91.58333333333331,538.2,82.99,100.0,74.0,70.0,0.0,71.69666666666666,67.0,69.0,85.0,68.0,4305
2025-03-16 20:00:00,534.6633333333333,0.0,77.33333333333333,91.74,538.2,82.99,100.0,74.0,70.0,0.0,71.60000000000001,67.0,69.0,85.0,68.0,4306
2025-03-16 20:15:00,539.6066666666667,0.0,76.83333333333333,91.82666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.68,67.0,69.0,85.0,68.0,4307
2025-03-16 20:30:00,539.6066666666667,0.0,76.0,91.77333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.68666666666667,67.0,69.0,85.0,68.0,4308
2025-03-16 20:45:00,535.37,0.0,75.83333333333333,91.61,538.2,82.99,100.0,74.0,70.0,0.0,71.69,67.0,69.0,85.0,68.0,4309
2025-03-16 21:00:00,538.9,0.0,76.5,91.37333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,85.0,68.0,4310
2025-03-16 21:15:00,536.7833333333333,0.0,75.66666666666667,90.73666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.34666666666668,67.0,69.0,85.0,68.0,4311
2025-03-16 21:30:00,542.4333333333333,0.0,75.5,90.71999999999998,538.2,82.99,100.0,74.0,70.0,0.0,72.02,67.0,69.0,85.0,68.0,4312
2025-03-16 21:45:00,533.25,0.0,76.0,90.62666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.88666666666667,67.0,69.0,85.0,68.0,4313
2025-03-16 22:00:00,543.8466666666667,0.0,75.5,90.58,538.2,82.99,100.0,74.0,70.0,0.0,71.71333333333332,67.0,69.0,85.0,68.0,4314
2025-03-16 22:15:00,527.6033333333334,0.0,75.33333333333333,90.38,538.2,82.99,100.0,74.0,70.0,0.0,71.81,67.0,69.0,85.0,68.0,4315
2025-03-16 22:30:00,533.9566666666666,0.0,74.83333333333333,90.33,538.2,82.99,100.0,74.0,70.0,0.0,71.88,67.0,69.0,85.0,68.0,4316
2025-03-16 22:45:00,531.1333333333333,0.0,75.16666666666667,90.43666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,68.0,4317
2025-03-16 23:00:00,537.4866666666667,0.0,75.16666666666667,90.43,538.2,82.99,100.0,74.0,70.0,0.0,72.55333333333334,67.0,69.0,85.0,68.0,4318
2025-03-16 23:15:00,535.37,0.0,74.83333333333333,90.32666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.03666666666668,67.0,69.0,85.0,68.0,4319
2025-03-16 23:30:00,545.9666666666667,0.0,74.66666666666667,89.85666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.11666666666666,67.0,69.0,85.0,68.0,4320
2025-03-16 23:45:00,533.96,0.0,74.66666666666667,89.88666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.11666666666666,67.0,69.0,85.0,68.0,4321
2025-03-17 00:00:00,538.1933333333333,0.0,74.0,89.72000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.87666666666667,67.0,69.0,85.0,68.0,4322
2025-03-17 00:15:00,530.4266666666667,0.0,73.83333333333333,89.81,538.2,82.99,100.0,74.0,70.0,0.0,71.81666666666666,67.0,69.0,85.0,68.0,4323
2025-03-17 00:30:00,537.49,0.0,73.5,89.77333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.67,67.0,69.0,85.0,68.0,4324
2025-03-17 00:45:00,532.5433333333333,0.0,73.16666666666667,89.94,538.2,82.99,100.0,74.0,70.0,0.0,71.71666666666665,67.0,69.0,85.0,68.0,4325
2025-03-17 01:00:00,541.7266666666666,0.0,73.0,89.92,538.2,82.99,100.0,74.0,70.0,0.0,71.56333333333333,67.0,69.0,85.0,68.0,4326
2025-03-17 01:15:00,536.0766666666667,0.0,72.83333333333333,89.29666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.55333333333334,67.0,69.0,85.0,68.0,4327
2025-03-17 01:30:00,533.25,0.0,73.0,89.32333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.73333333333333,67.0,69.0,85.0,68.0,4328
2025-03-17 01:45:00,537.49,0.0,72.5,89.28666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.72333333333334,67.0,69.0,85.0,68.0,4329
2025-03-17 02:00:00,541.7266666666666,0.0,72.0,89.30666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.14999999999999,67.0,69.0,85.0,68.0,4330
2025-03-17 02:15:00,533.9566666666666,0.0,72.66666666666667,89.56333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.69666666666667,67.0,69.0,85.0,68.0,4331
2025-03-17 02:30:00,555.1466666666666,0.0,72.16666666666667,89.39,538.2,82.99,100.0,74.0,70.0,0.0,71.61666666666667,67.0,69.0,85.0,68.0,4332
2025-03-17 02:45:00,557.2633333333333,0.0,71.33333333333333,89.40666666666665,538.2,82.99,100.0,74.0,70.0,0.0,71.60000000000001,67.0,69.0,85.0,68.0,4333
2025-03-17 03:00:00,543.8466666666667,0.0,71.83333333333333,89.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,68.0,4334
2025-03-17 03:15:00,538.9,0.0,71.16666666666667,88.85000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.44666666666667,67.0,69.0,85.0,68.0,4335
2025-03-17 03:30:00,541.0233333333334,0.0,70.83333333333333,88.63666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.86,67.0,69.0,85.0,68.0,4336
2025-03-17 03:45:00,550.2033333333334,0.0,71.33333333333333,88.91333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.30666666666667,67.0,69.0,85.0,68.0,4337
2025-03-17 04:00:00,548.0833333333334,0.0,70.5,88.64999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.97,67.0,69.0,85.0,68.0,4338
2025-03-17 04:15:00,541.7266666666666,0.0,70.5,88.48333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.70666666666666,67.0,69.0,85.0,68.0,4339
2025-03-17 04:30:00,548.0833333333334,0.0,71.5,88.52,538.2,82.99,100.0,74.0,70.0,0.0,71.68333333333334,67.0,69.0,85.0,68.0,4340
2025-03-17 04:45:00,545.9633333333333,0.0,70.5,88.63333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.57666666666667,67.0,69.0,85.0,68.0,4341
2025-03-17 05:00:00,539.6066666666667,0.0,70.16666666666667,88.61333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.61666666666666,67.0,69.0,85.0,68.0,4342
2025-03-17 05:15:00,530.4266666666667,0.0,70.16666666666667,88.75333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.5,67.0,69.0,85.0,68.0,4343
2025-03-17 05:30:00,536.0766666666667,0.0,70.83333333333333,88.75666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.55666666666667,67.0,69.0,85.0,68.0,4344
2025-03-17 05:45:00,531.1333333333333,0.0,70.16666666666667,88.53666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.48666666666666,67.0,69.0,85.0,68.0,4345
2025-03-17 06:00:00,533.9566666666666,0.0,69.5,88.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.17,67.0,69.0,85.0,68.0,4346
2025-03-17 06:15:00,538.1933333333333,0.0,69.0,88.25666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.60000000000001,67.0,69.0,85.0,68.0,4347
2025-03-17 06:30:00,533.25,0.0,70.0,88.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0,4348
2025-03-17 06:45:00,548.0866666666667,0.0,68.83333333333333,88.28000000000002,538.2,82.99,100.0,74.0,70.0,0.0,71.54,67.0,69.0,85.0,68.0,4349
2025-03-17 07:00:00,544.5533333333333,0.0,68.0,88.29333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.50666666666666,67.0,69.0,85.0,68.0,4350
2025-03-17 07:15:00,545.9666666666667,0.0,68.0,88.12333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0,4351
2025-03-17 07:30:00,528.3066666666667,0.0,67.16666666666667,88.14333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.44666666666667,67.0,69.0,85.0,68.0,4352
2025-03-17 07:45:00,548.0833333333334,0.0,68.33333333333333,88.43666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.53666666666668,67.0,69.0,85.0,68.0,4353
2025-03-17 08:00:00,532.5466666666667,0.0,68.33333333333333,88.08333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.44666666666666,67.0,69.0,85.0,68.0,4354
2025-03-17 08:15:00,547.3766666666667,0.0,68.16666666666667,88.23,538.2,82.99,100.0,74.0,70.0,0.0,71.68333333333334,67.0,69.0,85.0,68.0,4355
2025-03-17 08:30:00,538.9033333333333,0.0,68.33333333333333,88.36333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.97666666666667,67.0,69.0,85.0,68.0,4356
2025-03-17 08:45:00,546.67,0.0,68.16666666666667,88.22666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.46666666666665,67.0,69.0,85.0,68.0,4357
2025-03-17 09:00:00,548.0833333333334,0.0,67.83333333333333,87.78333333333335,538.2,82.99,100.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,68.0,4358
2025-03-17 09:15:00,529.72,0.0,68.33333333333333,87.5,538.2,82.99,100.0,74.0,70.0,0.0,71.38333333333334,67.0,69.0,85.0,68.0,4359
2025-03-17 09:30:00,527.6,0.0,68.0,87.33,538.2,82.99,100.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0,4360
2025-03-17 09:45:00,540.3166666666667,0.0,67.83333333333333,87.44,538.2,82.99,100.0,74.0,70.0,0.0,71.93666666666667,67.0,69.0,85.0,68.0,4361
2025-03-17 10:00:00,538.1933333333333,0.0,67.33333333333333,87.37,538.2,82.99,100.0,74.0,70.0,0.0,71.73,67.0,69.0,85.0,68.0,4362
2025-03-17 10:15:00,531.8366666666667,0.0,67.33333333333333,87.27333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.89999999999999,67.0,69.0,85.0,68.0,4363
2025-03-17 10:30:00,547.3766666666667,0.0,69.16666666666667,87.33333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.72,67.0,69.0,85.0,68.0,4364
2025-03-17 10:45:00,537.4866666666667,0.0,68.66666666666667,87.27,538.2,82.99,100.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,85.0,68.0,4365
2025-03-17 11:00:00,536.0766666666667,0.0,68.5,87.22333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.54333333333334,67.0,69.0,85.0,68.0,4366
2025-03-17 11:15:00,545.2566666666667,0.0,68.33333333333333,87.03333333333335,538.2,82.99,100.0,74.0,70.0,0.0,71.88333333333334,67.0,69.0,85.0,68.0,4367
2025-03-17 11:30:00,543.14,0.0,67.66666666666667,87.02666666666669,538.2,82.99,100.0,74.0,70.0,0.0,71.63,67.0,69.0,85.0,68.0,4368
2025-03-17 11:45:00,552.3233333333334,0.0,68.83333333333333,87.14999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,68.0,4369
2025-03-17 12:00:00,545.9666666666667,0.0,68.66666666666667,87.05666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.66000000000001,67.0,69.0,85.0,68.0,4370
2025-03-17 12:15:00,536.08,0.0,68.0,87.04666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,68.0,4371
2025-03-17 12:30:00,550.2033333333333,0.0,68.0,87.27666666666669,538.2,82.99,100.0,74.0,70.0,0.0,71.88333333333333,67.0,69.0,85.0,68.0,4372
2025-03-17 12:45:00,529.0133333333333,0.0,69.0,87.65666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,85.0,68.0,4373
2025-03-17 13:00:00,538.1933333333333,0.0,68.66666666666667,87.86333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,68.0,4374
2025-03-17 13:15:00,532.5466666666667,0.0,68.33333333333333,87.92333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.11,67.0,69.0,85.0,68.0,4375
2025-03-17 13:30:00,545.26,0.0,68.16666666666667,88.03333333333335,538.2,82.99,100.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,68.0,4376
2025-03-17 13:45:00,526.19,0.0,67.66666666666667,88.41333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.19,67.0,69.0,85.0,68.0,4377
2025-03-17 14:00:00,536.7833333333333,0.0,68.66666666666667,88.47666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.05333333333333,67.0,69.0,85.0,68.0,4378
2025-03-17 14:15:00,537.49,0.0,68.33333333333333,88.73333333333335,538.2,82.99,100.0,74.0,70.0,0.0,71.89999999999999,67.0,69.0,85.0,68.0,4379
2025-03-17 14:30:00,536.7833333333333,0.0,68.33333333333333,89.17666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.42666666666666,67.0,69.0,85.0,68.0,4380
2025-03-17 14:45:00,540.3166666666667,0.0,68.0,89.51666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.66000000000001,67.0,69.0,85.0,68.0,4381
2025-03-17 15:00:00,531.1333333333333,0.0,68.33333333333333,89.67666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.32333333333334,67.0,69.0,85.0,68.0,4382
2025-03-17 15:15:00,545.9666666666667,0.0,68.5,90.22333333333331,538.2,82.99,100.0,74.0,70.0,0.0,72.46,67.0,69.0,85.0,68.0,4383
2025-03-17 15:30:00,536.7833333333333,0.0,69.16666666666667,90.41,538.2,82.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,68.0,4384
2025-03-17 15:45:00,529.0133333333333,0.0,68.66666666666667,90.40333333333336,538.2,82.99,100.0,74.0,70.0,0.0,72.76,67.0,69.0,85.0,68.0,4385
2025-03-17 16:00:00,541.02,0.0,68.5,90.57,538.2,82.99,100.0,74.0,70.0,0.0,72.96333333333332,67.0,69.0,85.0,68.0,4386
2025-03-17 16:15:00,548.79,0.0,68.5,90.70666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,68.0,4387
2025-03-17 16:30:00,533.9566666666666,0.0,68.5,91.05333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.54,67.0,69.0,85.0,68.0,4388
2025-03-17 16:45:00,541.02,0.0,69.0,91.09333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.54333333333334,67.0,69.0,85.0,68.0,4389
2025-03-17 17:00:00,527.6,0.0,70.0,91.34666666666668,538.2,82.99,100.0,74.0,70.0,0.0,74.41333333333334,67.0,69.0,85.0,68.0,4390
2025-03-17 17:15:00,536.08,0.0,70.16666666666667,91.46666666666664,538.2,82.99,100.0,74.0,70.0,0.0,74.74666666666667,67.0,69.0,85.0,68.0,4391
2025-03-17 17:30:00,538.9,0.0,70.0,91.54333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.63000000000001,67.0,69.0,85.0,68.0,4392
2025-03-17 17:45:00,543.8466666666667,0.0,69.83333333333333,91.84333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.08666666666666,67.0,69.0,85.0,68.0,4393
2025-03-17 18:00:00,542.43,0.0,70.16666666666667,91.92,538.2,82.99,100.0,74.0,70.0,0.0,73.64999999999999,67.0,69.0,85.0,68.0,4394
2025-03-17 18:15:00,537.49,0.0,70.5,91.97666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.48333333333333,67.0,69.0,85.0,68.0,4395
2025-03-17 18:30:00,522.66,0.0,70.83333333333333,92.3,538.2,82.99,100.0,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,68.0,4396
2025-03-17 18:45:00,535.3666666666667,0.0,71.16666666666667,92.50333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.88,67.0,69.0,85.0,68.0,4397
2025-03-17 19:00:00,533.9566666666666,0.0,71.16666666666667,92.83666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.60333333333334,67.0,69.0,85.0,68.0,4398
2025-03-17 19:15:00,529.0133333333333,0.0,71.66666666666667,93.12666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.74333333333334,67.0,69.0,85.0,68.0,4399
2025-03-17 19:30:00,529.0133333333333,0.0,71.16666666666667,93.33333333333331,538.2,82.99,100.0,74.0,70.0,0.0,73.72000000000001,67.0,69.0,85.0,68.0,4400
2025-03-17 19:45:00,552.32,0.0,71.0,93.74,538.2,82.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,68.0,4401
2025-03-17 20:00:00,538.1933333333333,0.0,71.16666666666667,93.88,538.2,82.99,100.0,74.0,70.0,0.0,73.28666666666668,67.0,69.0,85.0,68.0,4402
2025-03-17 20:15:00,526.8933333333333,0.0,71.5,93.86666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,68.0,4403
2025-03-17 20:30:00,534.6633333333333,0.0,73.83333333333333,88.15333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.98666666666666,67.0,69.0,85.0,68.0,4404
2025-03-17 20:45:00,543.8433333333332,0.0,72.83333333333333,84.07666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.51,67.0,69.0,85.0,68.0,4405
2025-03-17 21:00:00,521.2433333333333,0.0,71.5,83.94333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.51666666666667,67.0,69.0,85.0,68.0,4406
2025-03-17 21:15:00,540.3166666666667,0.0,71.16666666666667,83.73333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.70666666666666,67.0,69.0,85.0,68.0,4407
2025-03-17 21:30:00,542.4333333333333,0.0,71.5,83.66666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.70333333333333,67.0,69.0,85.0,68.0,4408
2025-03-17 21:45:00,538.9,0.0,70.16666666666667,83.42,538.2,82.99,100.0,74.0,70.0,0.0,72.59,67.0,69.0,85.0,68.0,4409
2025-03-17 22:00:00,534.6633333333333,0.0,69.33333333333333,83.13666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.30333333333334,67.0,69.0,85.0,68.0,4410
2025-03-17 22:15:00,533.9566666666666,0.0,69.0,83.01333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.84666666666668,67.0,69.0,85.0,68.0,4411
2025-03-17 22:30:00,545.26,0.0,70.83333333333333,82.69,538.2,82.99,100.0,74.0,70.0,0.0,72.60000000000001,67.0,69.0,85.0,68.0,4412
2025-03-17 22:45:00,533.2533333333333,0.0,70.16666666666667,82.5,538.2,82.99,100.0,74.0,70.0,0.0,72.87333333333333,67.0,69.0,85.0,68.0,4413
2025-03-17 23:00:00,540.3166666666667,0.0,69.5,82.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.80666666666667,67.0,69.0,85.0,68.0,4414
2025-03-17 23:15:00,536.0733333333333,0.0,68.5,81.86999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,68.0,4415
2025-03-17 23:30:00,546.6733333333333,0.0,67.66666666666667,84.69666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.44333333333333,67.0,69.0,85.0,68.0,4416
2025-03-17 23:45:00,534.6633333333333,0.0,68.16666666666667,91.04,538.2,82.99,100.0,74.0,70.0,0.0,72.43333333333334,67.0,69.0,85.0,68.0,4417
2025-03-18 00:00:00,550.2033333333333,0.0,68.0,91.36,538.2,82.99,100.0,74.0,70.0,0.0,72.56,67.0,69.0,85.0,68.0,4418
2025-03-18 00:15:00,545.26,0.0,68.16666666666667,91.26,538.2,82.99,100.0,74.0,70.0,0.0,72.44666666666667,67.0,69.0,85.0,68.0,4419
2025-03-18 00:30:00,546.6733333333333,0.0,68.0,91.05666666666669,538.2,82.99,100.0,74.0,70.0,0.0,72.76333333333334,67.0,69.0,85.0,68.0,4420
2025-03-18 00:45:00,537.49,0.0,68.5,90.94666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.60333333333334,67.0,69.0,85.0,68.0,4421
2025-03-18 01:00:00,541.7266666666666,0.0,68.5,90.76333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.36333333333333,67.0,69.0,85.0,68.0,4422
2025-03-18 01:15:00,538.1966666666667,0.0,68.5,90.49333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.45666666666666,67.0,69.0,85.0,68.0,4423
2025-03-18 01:30:00,547.38,0.0,69.0,90.45666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.74,67.0,69.0,85.0,68.0,4424
2025-03-18 01:45:00,546.67,0.0,69.16666666666667,90.7,538.2,82.99,100.0,74.0,70.0,0.0,72.51666666666667,67.0,69.0,85.0,68.0,4425
2025-03-18 02:00:00,534.6633333333333,0.0,69.33333333333333,90.5,538.2,82.99,100.0,74.0,70.0,0.0,72.24333333333333,67.0,69.0,85.0,68.0,4426
2025-03-18 02:15:00,541.02,0.0,69.5,90.53666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.43333333333334,67.0,69.0,85.0,68.0,4427
2025-03-18 02:30:00,539.6066666666667,0.0,70.0,90.59,538.2,82.99,100.0,74.0,70.0,0.0,72.39,67.0,69.0,85.0,68.0,4428
2025-03-18 02:45:00,531.8366666666667,0.0,71.5,90.93666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.14,67.0,69.0,85.0,68.0,4429
2025-03-18 03:00:00,545.26,0.0,70.5,90.65,538.2,82.99,100.0,74.0,70.0,0.0,72.04666666666667,67.0,69.0,85.0,68.0,4430
2025-03-18 03:15:00,542.4333333333333,0.0,70.5,90.59333333333336,538.2,82.99,100.0,74.0,70.0,0.0,72.46333333333332,67.0,69.0,85.0,68.0,4431
2025-03-18 03:30:00,538.9033333333333,0.0,70.0,90.40333333333336,538.2,82.99,100.0,74.0,70.0,0.0,72.67,67.0,69.0,85.0,68.0,4432
2025-03-18 03:45:00,533.9566666666666,0.0,70.0,90.17666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.04666666666667,67.0,69.0,85.0,68.0,4433
2025-03-18 04:00:00,539.61,0.0,70.33333333333333,90.06666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.00666666666667,67.0,69.0,85.0,68.0,4434
2025-03-18 04:15:00,539.6066666666667,0.0,70.66666666666667,89.89333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.67666666666666,67.0,69.0,85.0,68.0,4435
2025-03-18 04:30:00,558.68,0.0,72.16666666666667,90.00666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.60666666666667,67.0,69.0,85.0,68.0,4436
2025-03-18 04:45:00,548.0833333333334,0.0,72.0,90.02666666666669,538.2,82.99,100.0,74.0,70.0,0.0,72.26666666666667,67.0,69.0,85.0,68.0,4437
2025-03-18 05:00:00,532.5433333333334,0.0,71.5,90.12333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.69666666666666,67.0,69.0,85.0,68.0,4438
2025-03-18 05:15:00,543.8466666666667,0.0,71.16666666666667,90.28333333333336,538.2,82.99,100.0,74.0,70.0,0.0,72.67333333333333,67.0,69.0,85.0,68.0,4439
2025-03-18 05:30:00,547.38,0.0,71.16666666666667,90.30333333333331,538.2,82.99,100.0,74.0,70.0,0.0,72.42,67.0,69.0,85.0,68.0,4440
2025-03-18 05:45:00,533.25,0.0,71.83333333333333,90.16,538.2,82.99,100.0,74.0,70.0,0.0,72.18333333333334,67.0,69.0,85.0,68.0,4441
2025-03-18 06:00:00,538.1966666666667,0.0,72.16666666666667,90.18,538.2,82.99,100.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,68.0,4442
2025-03-18 06:15:00,531.84,0.0,71.83333333333333,90.11666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.02,67.0,69.0,85.0,68.0,4443
2025-03-18 06:30:00,529.7199999999999,0.0,71.83333333333333,90.13,538.2,82.99,100.0,74.0,70.0,0.0,71.95333333333333,67.0,69.0,85.0,68.0,4444
2025-03-18 06:45:00,545.26,0.0,71.83333333333333,90.05666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.96666666666667,67.0,69.0,85.0,68.0,4445
2025-03-18 07:00:00,533.96,0.0,71.66666666666667,90.11666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.83333333333333,67.0,69.0,85.0,68.0,4446
2025-03-18 07:15:00,540.3166666666667,0.0,71.83333333333333,90.02,538.2,82.99,100.0,74.0,70.0,0.0,71.89333333333333,67.0,69.0,85.0,68.0,4447
2025-03-18 07:30:00,537.4933333333333,0.0,72.83333333333333,89.97333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.32000000000001,67.0,69.0,85.0,68.0,4448
2025-03-18 07:45:00,531.8366666666667,0.0,72.33333333333333,89.99333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.93666666666667,67.0,69.0,85.0,68.0,4449
2025-03-18 08:00:00,525.4833333333333,0.0,72.16666666666667,90.21666666666664,538.2,82.99,100.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,68.0,4450
2025-03-18 08:15:00,533.2533333333333,0.0,72.0,90.12333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.95333333333333,67.0,69.0,85.0,68.0,4451
2025-03-18 08:30:00,530.4266666666666,0.0,72.0,89.94333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.84333333333333,67.0,69.0,85.0,68.0,4452
2025-03-18 08:45:00,540.3133333333334,0.0,72.16666666666667,89.91333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.09333333333333,67.0,69.0,85.0,68.0,4453
2025-03-18 09:00:00,536.08,0.0,73.16666666666667,90.07666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.99,67.0,69.0,85.0,68.0,4454
2025-03-18 09:15:00,541.02,0.0,72.66666666666667,90.30333333333331,538.2,82.99,100.0,74.0,70.0,0.0,71.90333333333332,67.0,69.0,85.0,68.0,4455
2025-03-18 09:30:00,531.1333333333333,0.0,72.5,90.3,538.2,82.99,100.0,74.0,70.0,0.0,72.09333333333333,67.0,69.0,85.0,68.0,4456
2025-03-18 09:45:00,545.9666666666667,0.0,72.5,90.2,538.2,82.99,100.0,74.0,70.0,0.0,71.96,67.0,69.0,85.0,68.0,4457
2025-03-18 10:00:00,531.8366666666667,0.0,72.5,89.91333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.17,67.0,69.0,85.0,68.0,4458
2025-03-18 10:15:00,541.02,0.0,72.66666666666667,89.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.01333333333334,67.0,69.0,85.0,68.0,4459
2025-03-18 10:30:00,536.7833333333333,0.0,74.0,89.90666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.40333333333332,67.0,69.0,85.0,68.0,4460
2025-03-18 10:45:00,539.6066666666667,0.0,73.0,89.79333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.29666666666667,67.0,69.0,85.0,68.0,4461
2025-03-18 11:00:00,541.7266666666666,0.0,73.0,89.77333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.99,67.0,69.0,85.0,68.0,4462
2025-03-18 11:15:00,540.3166666666667,0.0,72.66666666666667,89.71333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.75666666666666,67.0,69.0,85.0,68.0,4463
2025-03-18 11:30:00,538.1966666666667,0.0,72.83333333333333,89.81333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.83999999999999,67.0,69.0,85.0,68.0,4464
2025-03-18 11:45:00,548.79,0.0,72.83333333333333,89.96,538.2,82.99,100.0,74.0,70.0,0.0,72.10000000000001,67.0,69.0,85.0,68.0,4465
2025-03-18 12:00:00,539.6066666666667,0.0,73.0,90.03333333333335,538.2,82.99,100.0,74.0,70.0,0.0,72.67,67.0,69.0,85.0,68.0,4466
2025-03-18 12:15:00,529.72,0.0,73.33333333333333,90.17,538.2,82.99,100.0,74.0,70.0,0.0,72.61666666666667,67.0,69.0,85.0,68.0,4467
2025-03-18 12:30:00,529.7199999999999,0.0,73.0,90.48333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.00999999999999,67.0,69.0,85.0,68.0,4468
2025-03-18 12:45:00,540.3133333333334,0.0,73.0,91.02666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.79333333333334,67.0,69.0,85.0,68.0,4469
2025-03-18 13:00:00,529.7199999999999,0.0,72.5,91.45,538.2,82.99,100.0,74.0,70.0,0.0,72.69333333333333,67.0,69.0,85.0,68.0,4470
2025-03-18 13:15:00,539.6066666666667,0.0,72.16666666666667,92.14333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,68.0,4471
2025-03-18 13:30:00,546.6733333333333,0.0,72.66666666666667,92.57333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.0,67.0,69.0,85.0,68.0,4472
2025-03-18 13:45:00,529.0166666666668,0.0,74.16666666666667,88.76666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.89666666666666,67.0,69.0,85.0,68.0,4473
2025-03-18 14:00:00,550.2033333333333,0.0,73.5,89.62333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,68.0,4474
2025-03-18 14:15:00,546.67,0.0,74.83333333333333,84.81333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.75666666666666,67.0,69.0,85.0,68.0,4475
2025-03-18 14:30:00,533.9566666666666,0.0,74.16666666666667,84.36666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.01,67.0,69.0,85.0,68.0,4476
2025-03-18 14:45:00,536.0766666666667,0.0,73.5,84.82666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,68.0,4477
2025-03-18 15:00:00,545.2566666666667,0.0,73.5,85.67,538.2,82.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,68.0,4478
2025-03-18 15:15:00,545.9633333333333,0.0,73.0,85.99333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.66000000000001,67.0,69.0,85.0,68.0,4479
2025-03-18 15:30:00,551.6166666666667,0.0,74.83333333333333,86.37,538.2,82.99,100.0,74.0,70.0,0.0,73.25,67.0,69.0,85.0,68.0,4480
2025-03-18 15:45:00,537.49,0.0,73.66666666666667,86.18,538.2,82.99,100.0,74.0,70.0,0.0,72.71,67.0,69.0,85.0,68.0,4481
2025-03-18 16:00:00,529.0133333333333,0.0,73.33333333333333,86.28666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,68.0,4482
2025-03-18 16:15:00,536.0766666666667,0.0,73.0,86.42,538.2,82.99,100.0,74.0,70.0,0.0,73.23,67.0,69.0,85.0,68.0,4483
2025-03-18 16:30:00,543.14,0.0,72.5,86.69666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.04666666666667,67.0,69.0,85.0,68.0,4484
2025-03-18 16:45:00,548.0833333333334,0.0,72.83333333333333,86.99000000000001,538.2,82.99,100.0,74.0,70.0,0.0,74.95333333333333,67.0,69.0,85.0,68.0,4485
2025-03-18 17:00:00,531.8366666666667,0.0,72.66666666666667,87.58999999999999,538.2,82.99,100.0,74.0,70.0,0.0,74.70333333333333,67.0,69.0,85.0,68.0,4486
2025-03-18 17:15:00,535.3666666666667,0.0,72.66666666666667,87.83999999999999,538.2,82.99,100.0,74.0,70.0,0.0,75.38333333333334,67.0,69.0,85.0,68.0,4487
2025-03-18 17:30:00,546.67,0.0,72.5,88.13666666666666,538.2,82.99,100.0,74.0,70.0,0.0,75.55333333333333,67.0,69.0,85.0,68.0,4488
2025-03-18 17:45:00,538.9,0.0,72.5,88.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.53333333333333,67.0,69.0,85.0,68.0,4489
2025-03-18 18:00:00,531.84,0.0,72.5,88.59666666666668,538.2,82.99,100.0,74.0,70.0,0.0,75.31666666666666,67.0,69.0,85.0,68.0,4490
2025-03-18 18:15:00,534.6633333333333,0.0,72.83333333333333,87.81,538.2,82.99,100.0,74.0,70.0,0.0,74.79666666666667,67.0,69.0,85.0,68.0,4491
2025-03-18 18:30:00,543.14,0.0,73.16666666666667,87.70666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.43666666666667,67.0,69.0,85.0,68.0,4492
2025-03-18 18:45:00,550.91,0.0,73.0,87.80666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.21666666666667,67.0,69.0,85.0,68.0,4493
2025-03-18 19:00:00,548.79,0.0,73.0,87.77333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.16666666666667,67.0,69.0,85.0,68.0,4494
2025-03-18 19:15:00,535.37,0.0,73.16666666666667,88.5,538.2,82.99,100.0,74.0,70.0,0.0,74.08999999999999,67.0,69.0,85.0,68.0,4495
2025-03-18 19:30:00,550.91,0.0,73.0,88.60666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.92333333333333,67.0,69.0,85.0,68.0,4496
2025-03-18 19:45:00,532.5466666666666,0.0,72.66666666666667,88.26333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.51333333333334,67.0,69.0,85.0,68.0,4497
2025-03-18 20:00:00,543.14,0.0,73.0,88.33999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.27,67.0,69.0,85.0,68.0,4498
2025-03-18 20:15:00,537.49,0.0,73.33333333333333,88.5,538.2,82.99,100.0,74.0,70.0,0.0,73.04333333333334,67.0,69.0,85.0,68.0,4499
2025-03-18 20:30:00,533.25,0.0,73.66666666666667,88.85000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.86,67.0,69.0,85.0,68.0,4500
2025-03-18 20:45:00,548.0866666666667,0.0,74.16666666666667,88.74333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.81333333333333,67.0,69.0,85.0,68.0,4501
2025-03-18 21:00:00,537.49,0.0,74.33333333333333,88.23666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.88333333333334,67.0,69.0,85.0,68.0,4502
2025-03-18 21:15:00,532.5466666666667,0.0,77.0,83.69666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.12666666666667,67.0,69.0,85.0,68.0,4503
2025-03-18 21:30:00,545.2566666666667,0.0,75.66666666666667,79.61,538.2,82.99,100.0,74.0,70.0,0.0,72.77,67.0,69.0,85.0,68.0,4504
2025-03-18 21:45:00,538.1966666666666,0.0,74.83333333333333,79.12666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.81666666666666,67.0,69.0,85.0,68.0,4505
2025-03-18 22:00:00,543.14,0.0,76.66666666666667,78.79333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.57333333333334,67.0,69.0,85.0,68.0,4506
2025-03-18 22:15:00,536.0733333333333,0.0,74.66666666666667,78.05,538.2,82.99,100.0,74.0,70.0,0.0,72.58999999999999,67.0,69.0,85.0,68.0,4507
2025-03-18 22:30:00,545.9633333333333,0.0,72.83333333333333,82.13333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.43333333333334,67.0,69.0,85.0,68.0,4508
2025-03-18 22:45:00,537.49,0.0,71.66666666666667,80.43666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.93333333333334,67.0,69.0,85.0,68.0,4509
2025-03-18 23:00:00,529.0133333333333,0.0,71.16666666666667,77.5,538.2,82.99,100.0,74.0,70.0,0.0,72.71666666666667,67.0,69.0,85.0,68.0,4510
2025-03-18 23:15:00,532.5433333333334,0.0,71.5,77.42,538.2,82.99,100.0,74.0,70.0,0.0,72.26333333333334,67.0,69.0,85.0,68.0,4511
2025-03-18 23:30:00,554.4399999999999,0.0,71.66666666666667,84.71666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.41000000000001,67.0,69.0,85.0,68.0,4512
2025-03-18 23:45:00,548.0833333333334,0.0,71.5,84.86,538.2,82.99,100.0,74.0,70.0,0.0,72.8,67.0,69.0,85.0,68.0,4513
2025-03-19 00:00:00,537.49,0.0,71.83333333333333,84.67333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.60000000000001,67.0,69.0,85.0,68.0,4514
2025-03-19 00:15:00,546.67,0.0,72.33333333333333,84.26,538.2,82.99,100.0,74.0,70.0,0.0,72.44666666666667,67.0,69.0,85.0,68.0,4515
2025-03-19 00:30:00,530.4266666666666,0.0,72.5,84.47,538.2,82.99,100.0,74.0,70.0,0.0,72.44666666666666,67.0,69.0,85.0,68.0,4516
2025-03-19 00:45:00,545.9666666666667,0.0,72.83333333333333,84.48666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.25,67.0,69.0,85.0,68.0,4517
2025-03-19 01:00:00,541.7266666666667,0.0,72.83333333333333,84.41666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.18333333333334,67.0,69.0,85.0,68.0,4518
2025-03-19 01:15:00,524.7733333333334,0.0,72.83333333333333,84.37666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.00666666666666,67.0,69.0,85.0,68.0,4519
2025-03-19 01:30:00,535.37,0.0,72.66666666666667,84.42666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.33333333333333,67.0,69.0,85.0,68.0,4520
2025-03-19 01:45:00,548.0833333333334,0.0,72.83333333333333,84.47333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.31,67.0,69.0,85.0,68.0,4521
2025-03-19 02:00:00,555.1466666666666,0.0,73.0,84.49666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.00333333333333,67.0,69.0,85.0,68.0,4522
2025-03-19 02:15:00,537.49,0.0,73.16666666666667,84.68666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.77666666666666,67.0,69.0,85.0,68.0,4523
2025-03-19 02:30:00,539.61,0.0,73.0,84.73666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.42999999999999,67.0,69.0,85.0,68.0,4524
2025-03-19 02:45:00,541.0233333333334,0.0,72.83333333333333,84.71666666666665,538.2,82.99,100.0,74.0,70.0,0.0,72.33333333333333,67.0,69.0,85.0,68.0,4525
2025-03-19 03:00:00,545.26,0.0,73.0,84.76,538.2,82.99,100.0,74.0,70.0,0.0,71.91333333333334,67.0,69.0,85.0,68.0,4526
2025-03-19 03:15:00,539.6066666666667,0.0,73.33333333333333,84.74333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.09666666666666,67.0,69.0,85.0,68.0,4527
2025-03-19 03:30:00,538.9,0.0,73.0,84.64333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.73666666666666,67.0,69.0,85.0,68.0,4528
2025-03-19 03:45:00,543.14,0.0,73.5,84.46333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,68.0,4529
2025-03-19 04:00:00,540.31,0.0,73.5,84.47666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.59666666666666,67.0,69.0,85.0,68.0,4530
2025-03-19 04:15:00,545.26,0.0,73.33333333333333,85.44,538.2,82.99,100.0,74.0,70.0,0.0,72.41,67.0,69.0,85.0,68.0,4531
2025-03-19 04:30:00,552.3233333333334,0.0,73.16666666666667,85.36,538.2,82.99,100.0,74.0,70.0,0.0,72.83333333333333,67.0,69.0,85.0,68.0,4532
2025-03-19 04:45:00,541.02,0.0,73.5,85.27999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.91333333333334,67.0,69.0,85.0,68.0,4533
2025-03-19 05:00:00,538.1966666666667,0.0,73.83333333333333,85.27333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.55333333333333,67.0,69.0,85.0,68.0,4534
2025-03-19 05:15:00,541.7266666666666,0.0,74.0,85.17333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.54,67.0,69.0,85.0,68.0,4535
2025-03-19 05:30:00,531.84,0.0,74.0,85.20666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.55333333333334,67.0,69.0,85.0,68.0,4536
2025-03-19 05:45:00,541.02,0.0,74.0,85.24333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.22666666666667,67.0,69.0,85.0,68.0,4537
2025-03-19 06:00:00,541.7266666666666,0.0,74.0,85.25,538.2,82.99,100.0,74.0,70.0,0.0,72.05666666666666,67.0,69.0,85.0,68.0,4538
2025-03-19 06:15:00,548.0833333333334,0.0,74.0,85.09333333333335,538.2,82.99,100.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,68.0,4539
2025-03-19 06:30:00,536.0766666666667,0.0,74.0,84.79,538.2,82.99,100.0,74.0,70.0,0.0,72.49666666666667,67.0,69.0,85.0,68.0,4540
2025-03-19 06:45:00,542.4333333333333,0.0,74.0,84.93666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.66666666666667,67.0,69.0,85.0,68.0,4541
2025-03-19 07:00:00,539.61,0.0,74.0,84.93,538.2,82.99,100.0,74.0,70.0,0.0,72.16333333333334,67.0,69.0,85.0,68.0,4542
2025-03-19 07:15:00,539.61,0.0,74.16666666666667,84.97333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.93666666666667,67.0,69.0,85.0,68.0,4543
2025-03-19 07:30:00,543.8433333333334,0.0,74.33333333333333,84.78666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.16333333333334,67.0,69.0,85.0,68.0,4544
2025-03-19 07:45:00,526.8933333333333,0.0,74.33333333333333,84.80333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.22666666666667,67.0,69.0,85.0,68.0,4545
2025-03-19 08:00:00,523.36,0.0,74.5,84.67,538.2,82.99,100.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,68.0,4546
2025-03-19 08:15:00,542.4366666666666,0.0,75.16666666666667,84.58,538.2,82.99,100.0,74.0,70.0,0.0,71.96333333333332,67.0,69.0,85.0,68.0,4547
2025-03-19 08:30:00,531.1366666666667,0.0,75.16666666666667,84.55,538.2,82.99,100.0,74.0,70.0,0.0,71.99333333333334,67.0,69.0,85.0,68.0,4548
2025-03-19 08:45:00,528.3100000000001,0.0,76.66666666666667,84.79,538.2,82.99,100.0,74.0,70.0,0.0,72.07666666666667,67.0,69.0,85.0,68.0,4549
2025-03-19 09:00:00,546.6733333333333,0.0,77.33333333333333,84.90666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.85333333333334,67.0,69.0,85.0,68.0,4550
2025-03-19 09:15:00,533.9566666666666,0.0,77.83333333333333,84.78333333333335,538.2,82.99,100.0,74.0,70.0,0.0,71.96666666666665,67.0,69.0,85.0,68.0,4551
2025-03-19 09:30:00,542.4333333333334,0.0,77.33333333333333,84.63333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.91000000000001,67.0,69.0,85.0,68.0,4552
2025-03-19 09:45:00,533.96,0.0,77.5,84.82,538.2,82.99,100.0,74.0,70.0,0.0,72.945,67.0,69.0,85.0,68.0,4553
2025-03-19 10:00:00,553.0266666666666,0.0,76.5,84.57000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.58333333333333,67.0,69.0,85.0,68.0,4554
2025-03-19 10:15:00,536.0766666666667,0.0,76.83333333333333,84.85000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.26333333333334,67.0,69.0,85.0,68.0,4555
2025-03-19 10:30:00,535.3666666666667,0.0,77.5,84.48333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.42666666666666,67.0,69.0,85.0,68.0,4556
2025-03-19 10:45:00,541.0233333333334,0.0,78.0,84.42,538.2,82.99,100.0,74.0,70.0,0.0,72.26,67.0,69.0,85.0,68.0,4557
2025-03-19 11:00:00,540.3166666666667,0.0,78.16666666666667,84.06333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.71666666666667,67.0,69.0,85.0,68.0,4558
2025-03-19 11:15:00,555.1466666666666,0.0,77.83333333333333,83.85666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.86,67.0,69.0,85.0,68.0,4559
2025-03-19 11:30:00,529.0133333333333,0.0,76.66666666666667,90.62333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.85666666666667,67.0,69.0,85.0,68.0,4560
2025-03-19 11:45:00,539.61,0.0,76.0,84.40333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,68.0,4561
2025-03-19 12:00:00,541.02,0.0,76.33333333333333,83.94666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.06666666666668,67.0,69.0,85.0,68.0,4562
2025-03-19 12:15:00,537.4933333333333,0.0,75.83333333333333,90.39666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.29333333333334,67.0,69.0,85.0,68.0,4563
2025-03-19 12:30:00,543.14,0.0,77.16666666666667,84.28,538.2,82.99,100.0,74.0,70.0,0.0,73.48333333333333,67.0,69.0,85.0,68.0,4564
2025-03-19 12:45:00,540.3133333333334,0.0,78.16666666666667,84.26,538.2,82.99,100.0,74.0,70.0,0.0,73.00333333333333,67.0,69.0,85.0,68.0,4565
2025-03-19 13:00:00,538.1966666666666,0.0,77.16666666666667,84.46666666666665,538.2,82.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,68.0,4566
2025-03-19 13:15:00,536.7833333333333,0.0,76.83333333333333,84.81,538.2,82.99,100.0,74.0,70.0,0.0,72.99333333333334,67.0,69.0,85.0,68.0,4567
2025-03-19 13:30:00,536.0766666666667,0.0,76.16666666666667,84.73666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,68.0,4568
