time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,63.57,0.0,13.5,97.07,63.57,73.99,63.885,74.0,70.0,0.0,75.23,67.0,69.0,85.0,55.0,1
2025-01-27 14:45:00,63.57,0.0,13.5,88.77333333333333,63.57,73.99,52.833333333333336,74.0,70.0,0.0,75.35666666666667,67.0,69.0,85.0,55.0,2
2025-01-27 15:00:00,64.27333333333333,0.0,13.333333333333334,80.05,63.57,73.99,41.26333333333333,74.0,70.0,0.0,75.41000000000001,67.0,69.0,85.0,55.0,3
2025-01-27 15:15:00,64.27666666666666,0.0,13.0,76.70333333333333,63.57,73.99,37.04333333333333,74.0,70.0,0.0,75.13666666666667,67.0,69.0,85.0,55.0,4
2025-01-27 15:30:00,62.86333333333334,0.0,12.833333333333334,77.59333333333333,63.57,73.99,39.46,74.0,70.0,0.0,74.65666666666667,67.0,69.0,85.0,55.0,5
2025-01-27 15:45:00,64.98,0.0,14.0,83.89,63.57,73.99,47.73666666666666,74.0,70.0,0.0,74.11,67.0,69.0,85.0,55.0,6
2025-01-27 16:00:00,64.27666666666666,0.0,14.0,89.55666666666667,63.57,73.99,55.14000000000001,74.0,70.0,0.0,73.76,67.0,69.0,85.0,55.0,7
2025-01-27 16:15:00,64.27666666666666,0.0,12.833333333333334,95.17333333333332,63.57,73.99,62.92333333333334,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,8
2025-01-27 16:30:00,64.98333333333333,0.0,14.0,100.21333333333332,63.57,73.99,69.44333333333333,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,9
2025-01-27 16:45:00,64.98333333333333,0.0,12.833333333333334,102.88333333333333,63.57,73.99,74.13666666666667,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0,10
2025-01-27 17:00:00,64.27666666666666,0.0,13.666666666666666,105.96333333333332,63.57,73.99,79.05333333333333,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0,11
2025-01-27 17:15:00,65.68666666666667,0.0,12.666666666666666,107.66666666666669,63.57,73.99,83.52999999999999,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,12
2025-01-27 17:30:00,64.27333333333333,0.0,13.666666666666666,108.83666666666666,63.57,73.99,84.63,74.0,70.0,0.0,73.52666666666666,67.0,69.0,85.0,55.0,13
2025-01-27 17:45:00,63.57,0.0,13.5,106.715,63.57,73.99,79.50999999999999,74.0,70.0,0.0,73.88499999999999,67.0,69.0,85.0,55.0,14
2025-01-27 18:30:00,65.69,0.0,13.5,108.43,63.57,73.99,81.1,74.0,70.0,0.0,74.07,67.0,69.0,85.0,55.0,15
2025-01-27 18:45:00,65.69,0.0,12.75,94.1,63.57,73.99,55.34,74.0,70.0,0.0,75.07,67.0,69.0,85.0,55.0,16
2025-01-27 19:15:00,63.57,0.0,12.5,74.14,63.57,73.99,29.51,74.0,70.0,0.0,75.25,67.0,69.0,85.0,55.0,17
2025-01-27 19:45:00,63.57,0.0,11.5,83.8,63.57,73.99,45.18,74.0,70.0,0.0,74.07,67.0,69.0,85.0,55.0,18
2025-01-27 20:15:00,63.57,0.0,10.5,90.5,63.57,73.99,54.54,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0,19
2025-01-28 14:30:00,65.69,0.0,13.5,111.57,63.57,73.99,100.0,74.0,70.0,0.0,73.725,67.0,69.0,85.0,55.0,20
2025-01-28 14:45:00,64.27666666666666,0.0,13.333333333333334,112.08666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.73666666666666,67.0,69.0,85.0,55.0,21
2025-01-28 15:00:00,64.98333333333333,0.0,13.833333333333334,112.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.70666666666666,67.0,69.0,85.0,55.0,22
2025-01-28 15:15:00,64.27666666666666,0.0,14.166666666666666,112.56,63.57,73.99,100.0,74.0,70.0,0.0,73.77333333333333,67.0,69.0,85.0,55.0,23
2025-01-28 15:30:00,64.27666666666666,0.0,14.166666666666666,112.72666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0,24
2025-01-28 15:45:00,62.86333333333334,0.0,14.0,112.97333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0,25
2025-01-28 16:00:00,64.27666666666666,0.0,14.0,113.24,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,26
2025-01-28 16:15:00,64.27333333333333,0.0,14.333333333333334,113.59,63.57,73.99,100.0,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0,27
2025-01-28 16:30:00,64.98333333333333,0.0,13.5,113.64,63.57,73.99,100.0,74.0,70.0,0.0,73.91000000000001,67.0,69.0,85.0,55.0,28
2025-01-28 16:45:00,64.27666666666666,0.0,13.5,113.59333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0,29
2025-01-28 17:00:00,64.98333333333333,0.0,14.333333333333334,114.11666666666667,63.57,73.99,99.77,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0,30
2025-01-28 17:15:00,64.98333333333333,0.0,14.666666666666666,114.14,63.57,73.99,97.08,74.0,70.0,0.0,74.12333333333333,67.0,69.0,85.0,55.0,31
2025-01-28 17:30:00,64.98333333333333,0.0,14.0,109.87666666666668,63.57,73.99,79.52666666666666,74.0,70.0,0.0,74.87666666666667,67.0,69.0,85.0,55.0,32
2025-01-28 17:45:00,62.86333333333334,0.0,13.5,97.51333333333334,63.57,73.99,57.68666666666667,74.0,70.0,0.0,75.47000000000001,67.0,69.0,85.0,55.0,33
2025-01-28 18:00:00,63.57,0.0,13.5,82.84333333333333,63.57,73.99,37.24666666666667,74.0,70.0,0.0,75.87,67.0,69.0,85.0,55.0,34
2025-01-28 18:15:00,63.56999999999999,0.0,13.333333333333334,76.41666666666667,63.57,73.99,26.44,74.0,70.0,0.0,75.69333333333333,67.0,69.0,85.0,55.0,35
2025-01-28 18:30:00,64.27666666666666,0.0,13.333333333333334,73.1,63.57,73.99,19.90333333333333,74.0,70.0,0.0,75.44666666666667,67.0,69.0,85.0,55.0,36
2025-01-28 18:45:00,64.98333333333333,0.0,12.5,71.79333333333334,63.57,73.99,17.143333333333334,74.0,70.0,0.0,75.09333333333333,67.0,69.0,85.0,55.0,37
2025-01-28 19:00:00,64.27666666666666,0.0,12.5,70.59,63.57,73.99,14.36,74.0,70.0,0.0,74.87333333333333,67.0,69.0,85.0,55.0,38
2025-01-28 19:15:00,64.27666666666666,0.0,12.0,71.82666666666667,63.57,73.99,16.97,74.0,70.0,0.0,74.49333333333333,67.0,69.0,85.0,55.0,39
2025-01-28 19:30:00,64.27333333333333,0.0,11.833333333333334,72.98666666666666,63.57,73.99,19.73,74.0,70.0,0.0,74.22000000000001,67.0,69.0,85.0,55.0,40
2025-01-28 19:45:00,64.27666666666666,0.0,11.333333333333334,73.89333333333333,63.57,73.99,21.16,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0,41
2025-01-28 20:00:00,64.27666666666666,0.0,11.333333333333334,75.11666666666666,63.57,73.99,24.03333333333333,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0,42
2025-01-28 20:15:00,64.98333333333333,0.0,10.5,76.70666666666666,63.57,73.99,26.766666666666666,74.0,70.0,0.0,73.84333333333333,67.0,69.0,85.0,55.0,43
2025-01-28 20:30:00,63.57,0.0,10.166666666666666,77.30666666666667,63.57,73.99,27.78333333333333,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0,44
2025-01-28 20:45:00,65.69,0.0,10.0,78.07333333333332,63.57,73.99,29.27333333333333,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,45
2025-01-28 21:00:00,65.69,0.0,10.0,78.59666666666668,63.57,73.99,30.496666666666663,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,46
2025-01-28 21:15:00,64.27666666666666,0.0,10.333333333333334,78.97666666666667,63.57,73.99,30.850000000000005,74.0,70.0,0.0,73.87,67.0,69.0,85.0,55.0,47
2025-01-28 21:30:00,62.86333333333334,0.0,10.5,75.40333333333334,63.57,73.99,33.50333333333334,74.0,70.0,0.0,73.79,67.0,69.0,85.0,55.0,48
2025-01-28 21:45:00,66.39333333333333,0.0,9.5,77.58666666666666,63.57,73.99,45.23,74.0,70.0,0.0,73.37,67.0,69.0,85.0,55.0,49
2025-01-28 22:00:00,64.98333333333333,0.0,9.333333333333334,89.69333333333333,63.57,73.99,56.64333333333334,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,50
2025-01-28 22:15:00,63.56999999999999,0.0,9.833333333333334,95.94,63.57,73.99,69.06333333333333,74.0,70.0,0.0,72.85333333333334,67.0,69.0,85.0,55.0,51
2025-01-28 22:30:00,64.98333333333333,0.0,9.166666666666666,100.41333333333334,63.57,73.99,78.84666666666666,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0,52
2025-01-28 22:45:00,65.68666666666667,0.0,10.833333333333334,110.18666666666668,63.57,73.99,91.54,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0,53
2025-01-28 23:00:00,64.27666666666666,0.0,11.0,107.57666666666668,63.57,73.99,99.45666666666666,74.0,70.0,0.0,72.59666666666666,67.0,69.0,85.0,55.0,54
2025-01-28 23:15:00,66.39333333333333,0.0,10.666666666666666,113.0,63.57,73.99,100.0,74.0,70.0,0.0,72.56666666666666,67.0,69.0,85.0,55.0,55
2025-01-28 23:30:00,64.98333333333333,0.0,10.5,113.83333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,55.0,56
2025-01-28 23:45:00,64.27666666666666,0.0,11.166666666666666,113.78666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.81333333333333,67.0,69.0,85.0,55.0,57
2025-01-29 00:00:00,64.27666666666666,0.0,12.0,113.31,63.57,73.99,100.0,74.0,70.0,0.0,72.82666666666667,67.0,69.0,85.0,55.0,58
2025-01-29 00:15:00,62.156666666666666,0.0,12.166666666666666,113.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.92666666666668,67.0,69.0,85.0,55.0,59
2025-01-29 00:30:00,64.27666666666666,0.0,12.5,113.26,63.57,73.99,100.0,74.0,70.0,0.0,72.93,67.0,69.0,85.0,55.0,60
2025-01-29 00:45:00,64.98,0.0,12.666666666666666,113.3,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,61
2025-01-29 01:00:00,64.27666666666666,0.0,12.833333333333334,113.56333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.0,67.0,69.0,85.0,55.0,62
2025-01-29 01:15:00,64.98333333333333,0.0,13.166666666666666,113.80333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,63
2025-01-29 01:30:00,64.98333333333333,0.0,13.0,114.48,63.57,73.99,100.0,74.0,70.0,0.0,73.31,67.0,69.0,85.0,55.0,64
2025-01-29 01:45:00,64.98333333333333,0.0,13.333333333333334,114.32,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0,65
2025-01-29 02:00:00,64.98,0.0,12.333333333333334,113.97666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.41333333333334,67.0,69.0,85.0,55.0,66
2025-01-29 02:15:00,63.57,0.0,12.833333333333334,114.50666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0,67
2025-01-29 02:30:00,64.27666666666666,0.0,12.666666666666666,114.14,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,68
2025-01-29 02:45:00,64.98,0.0,12.333333333333334,114.16333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.55333333333334,67.0,69.0,85.0,55.0,69
2025-01-29 03:00:00,64.98333333333333,0.0,13.166666666666666,114.31333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,70
2025-01-29 03:15:00,65.68666666666667,0.0,12.166666666666666,114.09666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.61333333333333,67.0,69.0,85.0,55.0,71
2025-01-29 03:30:00,63.57,0.0,13.166666666666666,114.45333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.61333333333333,67.0,69.0,85.0,55.0,72
2025-01-29 03:45:00,66.39,0.0,13.333333333333334,114.36666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.63666666666667,67.0,69.0,85.0,55.0,73
2025-01-29 04:00:00,65.68666666666667,0.0,12.666666666666666,114.49333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0,74
2025-01-29 04:15:00,65.69,0.0,12.5,114.33333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0,75
2025-01-29 04:30:00,64.27666666666666,0.0,12.666666666666666,114.48666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.64,67.0,69.0,85.0,55.0,76
2025-01-29 04:45:00,62.86333333333334,0.0,13.333333333333334,114.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0,77
2025-01-29 05:00:00,63.57,0.0,12.666666666666666,114.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.65666666666668,67.0,69.0,85.0,55.0,78
2025-01-29 05:15:00,64.27666666666666,0.0,13.5,114.16,63.57,73.99,100.0,74.0,70.0,0.0,73.64999999999999,67.0,69.0,85.0,55.0,79
2025-01-29 05:30:00,62.86333333333334,0.0,13.666666666666666,113.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.62666666666667,67.0,69.0,85.0,55.0,80
2025-01-29 05:45:00,63.57,0.0,14.0,114.30666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.58333333333333,67.0,69.0,85.0,55.0,81
2025-01-29 06:00:00,64.98333333333333,0.0,14.166666666666666,114.21666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,82
2025-01-29 06:15:00,64.27666666666666,0.0,14.5,114.55,63.57,73.99,100.0,74.0,70.0,0.0,73.53666666666668,67.0,69.0,85.0,55.0,83
2025-01-29 06:30:00,64.98333333333333,0.0,14.333333333333334,114.46333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.54666666666667,67.0,69.0,85.0,55.0,84
2025-01-29 06:45:00,64.27666666666666,0.0,13.5,114.4,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0,85
2025-01-29 07:00:00,63.57,0.0,13.5,114.50666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.61333333333333,67.0,69.0,85.0,55.0,86
2025-01-29 07:15:00,62.86333333333334,0.0,14.0,114.48,63.57,73.99,100.0,74.0,70.0,0.0,73.58,67.0,69.0,85.0,55.0,87
2025-01-29 07:30:00,64.27666666666666,0.0,14.166666666666666,114.34666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.58,67.0,69.0,85.0,55.0,88
2025-01-29 07:45:00,64.27666666666666,0.0,13.333333333333334,114.30666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.63666666666667,67.0,69.0,85.0,55.0,89
2025-01-29 08:00:00,63.57,0.0,13.0,114.30333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.63,67.0,69.0,85.0,55.0,90
2025-01-29 08:15:00,64.27666666666666,0.0,13.333333333333334,114.3,63.57,73.99,100.0,74.0,70.0,0.0,73.65,67.0,69.0,85.0,55.0,91
2025-01-29 08:30:00,64.98333333333333,0.0,13.5,114.41666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.62333333333333,67.0,69.0,85.0,55.0,92
2025-01-29 08:45:00,63.56999999999999,0.0,14.0,114.42666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.63666666666667,67.0,69.0,85.0,55.0,93
2025-01-29 09:00:00,64.27666666666666,0.0,14.5,114.42333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0,94
2025-01-29 09:15:00,64.27666666666666,0.0,14.666666666666666,114.44,63.57,73.99,100.0,74.0,70.0,0.0,73.64,67.0,69.0,85.0,55.0,95
2025-01-29 09:30:00,64.98333333333333,0.0,14.833333333333334,114.65000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,96
2025-01-29 09:45:00,64.27666666666666,0.0,14.5,114.72666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,55.0,97
2025-01-29 10:00:00,65.68666666666667,0.0,13.5,114.41666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,98
2025-01-29 10:15:00,62.86333333333334,0.0,14.333333333333334,114.45666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,99
2025-01-29 10:30:00,64.27666666666666,0.0,14.666666666666666,114.32333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,100
2025-01-29 10:45:00,63.57,0.0,13.333333333333334,114.15666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,101
2025-01-29 11:00:00,64.98,0.0,14.166666666666666,114.04666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,102
2025-01-29 11:15:00,64.98,0.0,13.5,113.77,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,103
2025-01-29 11:30:00,63.57,0.0,14.333333333333334,113.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,104
2025-01-29 11:45:00,62.86333333333334,0.0,13.666666666666666,113.12333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.8,67.0,69.0,85.0,55.0,105
2025-01-29 12:00:00,63.57,0.0,14.5,113.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.73666666666666,67.0,69.0,85.0,55.0,106
2025-01-29 12:15:00,63.56999999999999,0.0,13.333333333333334,112.93333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.78666666666668,67.0,69.0,85.0,55.0,107
2025-01-29 12:30:00,64.27666666666666,0.0,14.833333333333334,113.39666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.72333333333333,67.0,69.0,85.0,55.0,108
2025-01-29 12:45:00,64.98333333333333,0.0,13.833333333333334,112.93333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.7,67.0,69.0,85.0,55.0,109
2025-01-29 13:00:00,64.27666666666666,0.0,13.666666666666666,113.4,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,110
2025-01-29 13:15:00,62.86333333333334,0.0,14.166666666666666,113.46333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,111
2025-01-29 13:30:00,65.69,0.0,14.333333333333334,113.46333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,112
2025-01-29 13:45:00,63.57,0.0,13.333333333333334,113.56,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,113
2025-01-29 14:00:00,62.156666666666666,0.0,14.166666666666666,113.66666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.52666666666667,67.0,69.0,85.0,55.0,114
2025-01-29 14:15:00,64.27666666666666,0.0,13.5,113.31333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,115
2025-01-29 14:30:00,64.98333333333333,0.0,13.0,113.79666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,116
2025-01-29 14:45:00,63.56999999999999,0.0,12.666666666666666,113.78666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.59666666666668,67.0,69.0,85.0,55.0,117
2025-01-29 15:00:00,64.98,0.0,13.0,113.71666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.69666666666666,67.0,69.0,85.0,55.0,118
2025-01-29 15:15:00,64.27666666666666,0.0,12.5,113.78666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.79666666666667,67.0,69.0,85.0,55.0,119
2025-01-29 15:30:00,63.57,0.0,12.5,113.86666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.79666666666667,67.0,69.0,85.0,55.0,120
2025-01-29 15:45:00,63.57,0.0,12.666666666666666,113.91666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.77333333333333,67.0,69.0,85.0,55.0,121
2025-01-29 16:00:00,64.27666666666666,0.0,13.5,113.93333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,55.0,122
2025-01-29 16:15:00,64.27666666666666,0.0,13.0,113.73666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0,123
2025-01-29 16:30:00,64.98333333333333,0.0,11.833333333333334,113.77333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,124
2025-01-29 16:45:00,65.68666666666667,0.0,11.5,113.89333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,125
2025-01-29 17:00:00,63.57,0.0,12.333333333333334,114.10333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,126
2025-01-29 17:15:00,65.68666666666667,0.0,11.5,113.77333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0,127
2025-01-29 17:30:00,63.57,0.0,12.166666666666666,114.78000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0,128
2025-01-29 17:45:00,63.57,0.0,12.666666666666666,111.77,63.57,73.99,82.10333333333334,74.0,70.0,0.0,74.75999999999999,67.0,69.0,85.0,55.0,129
2025-01-29 18:00:00,64.98,0.0,12.666666666666666,106.59666666666668,63.57,73.99,74.21666666666667,74.0,70.0,0.0,74.79,67.0,69.0,85.0,55.0,130
2025-01-29 18:15:00,65.68666666666667,0.0,13.166666666666666,109.64333333333332,63.57,73.99,79.86666666666666,74.0,70.0,0.0,74.33,67.0,69.0,85.0,55.0,131
2025-01-29 18:30:00,64.27666666666666,0.0,12.0,110.0,63.57,73.99,79.35000000000001,74.0,70.0,0.0,74.24666666666667,67.0,69.0,85.0,55.0,132
2025-01-29 18:45:00,64.98,0.0,13.5,110.14,63.57,73.99,79.39,74.0,70.0,0.0,74.16666666666667,67.0,69.0,85.0,55.0,133
2025-01-29 19:00:00,64.98333333333333,0.0,13.333333333333334,102.87,63.57,73.99,82.48,74.0,70.0,0.0,73.98666666666666,67.0,69.0,85.0,55.0,134
2025-01-29 19:15:00,64.98,0.0,12.333333333333334,105.62333333333332,63.57,73.99,92.49333333333334,74.0,70.0,0.0,73.57000000000001,67.0,69.0,85.0,55.0,135
2025-01-29 19:30:00,64.98333333333333,0.0,12.0,107.11333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.27,67.0,69.0,85.0,55.0,136
2025-01-29 19:45:00,64.27666666666666,0.0,11.5,107.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.12666666666667,67.0,69.0,85.0,55.0,137
2025-01-29 20:00:00,64.98333333333333,0.0,11.333333333333334,107.02666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.01666666666667,67.0,69.0,85.0,55.0,138
2025-01-29 20:15:00,64.98333333333333,0.0,10.833333333333334,107.04,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0,139
2025-01-29 20:30:00,66.39333333333333,0.0,10.5,106.83666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.93,67.0,69.0,85.0,55.0,140
2025-01-29 20:45:00,65.68666666666667,0.0,10.0,106.42,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,141
2025-01-29 21:00:00,64.98333333333333,0.0,9.5,106.43,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,142
2025-01-29 21:15:00,63.57,0.0,9.5,106.11333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0,143
2025-01-29 21:30:00,63.56999999999999,0.0,9.666666666666666,105.80666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,144
2025-01-29 21:45:00,63.57,0.0,10.5,105.83333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,145
2025-01-29 22:00:00,64.98333333333333,0.0,10.833333333333334,105.42666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,146
2025-01-29 22:15:00,65.68666666666667,0.0,10.166666666666666,104.63,63.57,73.99,100.0,74.0,70.0,0.0,73.14999999999999,67.0,69.0,85.0,55.0,147
2025-01-29 22:30:00,65.68666666666667,0.0,10.333333333333334,104.96666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.00333333333333,67.0,69.0,85.0,55.0,148
2025-01-29 22:45:00,66.39333333333333,0.0,11.0,105.09666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.86333333333333,67.0,69.0,85.0,55.0,149
2025-01-29 23:00:00,63.57,0.0,12.0,105.1,63.57,73.99,100.0,74.0,70.0,0.0,72.69666666666666,67.0,69.0,85.0,55.0,150
2025-01-29 23:15:00,63.57,0.0,12.666666666666666,105.21,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,151
2025-01-29 23:30:00,64.27666666666666,0.0,13.166666666666666,105.23,63.57,73.99,100.0,74.0,70.0,0.0,72.59666666666666,67.0,69.0,85.0,55.0,152
2025-01-29 23:45:00,65.69,0.0,11.5,112.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.61666666666666,67.0,69.0,85.0,55.0,153
2025-01-30 00:00:00,64.98333333333333,0.0,10.5,113.19333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.88666666666667,67.0,69.0,85.0,55.0,154
2025-01-30 00:15:00,64.27666666666666,0.0,12.0,113.34666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,55.0,155
2025-01-30 00:30:00,64.27666666666666,0.0,12.5,112.62333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,156
2025-01-30 00:45:00,64.27666666666666,0.0,11.666666666666666,112.36333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,157
2025-01-30 01:00:00,64.27666666666666,0.0,11.333333333333334,112.43333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.15666666666667,67.0,69.0,85.0,55.0,158
2025-01-30 01:15:00,64.98333333333333,0.0,12.333333333333334,112.15333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.15666666666668,67.0,69.0,85.0,55.0,159
2025-01-30 01:30:00,64.27666666666666,0.0,11.666666666666666,112.02,63.57,73.99,100.0,74.0,70.0,0.0,73.13,67.0,69.0,85.0,55.0,160
2025-01-30 01:45:00,66.39333333333333,0.0,12.333333333333334,112.15,63.57,73.99,100.0,74.0,70.0,0.0,73.09666666666668,67.0,69.0,85.0,55.0,161
2025-01-30 02:00:00,65.69,0.0,13.0,112.02333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,162
2025-01-30 02:15:00,64.27666666666666,0.0,13.5,111.96,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,163
2025-01-30 02:30:00,63.57,0.0,13.166666666666666,111.66666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,55.0,164
2025-01-30 02:45:00,62.86333333333334,0.0,12.666666666666666,112.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0,165
2025-01-30 03:00:00,63.57,0.0,14.0,112.54,63.57,73.99,100.0,74.0,70.0,0.0,73.33666666666666,67.0,69.0,85.0,55.0,166
2025-01-30 03:15:00,63.57,0.0,14.166666666666666,112.87333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,167
2025-01-30 03:30:00,64.27666666666666,0.0,15.0,113.09666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,168
2025-01-30 03:45:00,63.57,0.0,14.666666666666666,112.69333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.25999999999999,67.0,69.0,85.0,55.0,169
2025-01-30 04:00:00,64.27666666666666,0.0,14.666666666666666,112.76666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,170
2025-01-30 04:15:00,64.27666666666666,0.0,15.0,112.44,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,171
2025-01-30 04:30:00,66.39333333333333,0.0,15.333333333333334,112.50666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,172
2025-01-30 04:45:00,64.27666666666666,0.0,14.666666666666666,112.44,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,173
2025-01-30 05:00:00,64.27666666666666,0.0,14.5,112.11,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,174
2025-01-30 05:15:00,65.68666666666667,0.0,14.5,112.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,175
2025-01-30 05:30:00,64.98,0.0,15.0,112.19333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,176
2025-01-30 05:45:00,64.27666666666666,0.0,15.0,112.19333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,177
2025-01-30 06:00:00,63.57,0.0,14.5,112.11666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,178
2025-01-30 06:15:00,64.98333333333333,0.0,14.333333333333334,111.71,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,179
2025-01-30 06:30:00,64.27666666666666,0.0,14.333333333333334,111.8,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,180
2025-01-30 06:45:00,63.57,0.0,14.0,111.83,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,181
2025-01-30 07:00:00,64.27666666666666,0.0,15.5,112.35,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,182
2025-01-30 07:15:00,64.27666666666666,0.0,14.833333333333334,112.16,63.57,73.99,100.0,74.0,70.0,0.0,73.24666666666667,67.0,69.0,85.0,55.0,183
2025-01-30 07:30:00,62.86333333333334,0.0,14.833333333333334,112.14666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.24666666666667,67.0,69.0,85.0,55.0,184
2025-01-30 07:45:00,64.27666666666666,0.0,15.333333333333334,111.7,63.57,73.99,100.0,74.0,70.0,0.0,73.27,67.0,69.0,85.0,55.0,185
2025-01-30 08:00:00,65.69,0.0,14.333333333333334,111.75,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,186
2025-01-30 08:15:00,64.27666666666666,0.0,14.166666666666666,111.83333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,187
2025-01-30 08:30:00,64.27666666666666,0.0,14.833333333333334,111.82,63.57,73.99,100.0,74.0,70.0,0.0,73.25333333333333,67.0,69.0,85.0,55.0,188
2025-01-30 08:45:00,64.98333333333333,0.0,14.333333333333334,111.51,63.57,73.99,100.0,74.0,70.0,0.0,73.24666666666667,67.0,69.0,85.0,55.0,189
2025-01-30 09:00:00,64.98333333333333,0.0,14.833333333333334,110.83,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,190
2025-01-30 09:15:00,64.98333333333333,0.0,12.833333333333334,109.45666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.94666666666667,67.0,69.0,85.0,55.0,191
2025-01-30 09:30:00,63.57,0.0,12.0,109.58,63.57,73.99,100.0,74.0,70.0,0.0,72.61333333333333,67.0,69.0,85.0,55.0,192
2025-01-30 09:45:00,64.27666666666666,0.0,12.333333333333334,109.64666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.44333333333333,67.0,69.0,85.0,55.0,193
2025-01-30 10:00:00,66.39333333333333,0.0,11.666666666666666,109.34,63.57,73.99,100.0,74.0,70.0,0.0,72.28333333333335,67.0,69.0,85.0,55.0,194
2025-01-30 10:15:00,64.98333333333333,0.0,13.333333333333334,109.40333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,195
2025-01-30 10:30:00,64.98333333333333,0.0,13.5,109.36333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.3,67.0,69.0,85.0,55.0,196
2025-01-30 10:45:00,65.69,0.0,13.5,109.45666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.31333333333333,67.0,69.0,85.0,55.0,197
2025-01-30 11:00:00,64.98333333333333,0.0,13.5,109.58666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.34,67.0,69.0,85.0,55.0,198
2025-01-30 11:15:00,65.69,0.0,13.666666666666666,109.65333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.36,67.0,69.0,85.0,55.0,199
2025-01-30 11:30:00,64.98333333333333,0.0,13.833333333333334,109.16,63.57,73.99,100.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,55.0,200
2025-01-30 11:45:00,64.27666666666666,0.0,13.5,109.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.48666666666666,67.0,69.0,85.0,55.0,201
2025-01-30 12:00:00,63.57,0.0,13.166666666666666,109.54,63.57,73.99,100.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0,202
2025-01-30 12:15:00,64.27666666666666,0.0,13.166666666666666,109.99,63.57,73.99,100.0,74.0,70.0,0.0,72.52999999999999,67.0,69.0,85.0,55.0,203
2025-01-30 12:30:00,65.68666666666667,0.0,13.666666666666666,110.20666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.60333333333334,67.0,69.0,85.0,55.0,204
2025-01-30 12:45:00,62.86333333333332,0.0,13.0,110.37666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.60666666666667,67.0,69.0,85.0,55.0,205
2025-01-30 13:00:00,64.98,0.0,14.0,110.35333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.69666666666666,67.0,69.0,85.0,55.0,206
2025-01-30 13:15:00,64.98333333333333,0.0,12.833333333333334,110.41666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.87666666666667,67.0,69.0,85.0,55.0,207
2025-01-30 13:30:00,62.86333333333334,0.0,13.833333333333334,110.60666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.05666666666667,67.0,69.0,85.0,55.0,208
2025-01-30 13:45:00,65.69,0.0,14.0,110.71,63.57,73.99,98.0,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0,209
2025-01-30 14:00:00,64.27666666666666,0.0,13.5,106.30333333333334,63.57,73.99,81.35666666666667,74.0,70.0,0.0,74.76666666666667,67.0,69.0,85.0,55.0,210
2025-01-30 14:15:00,65.69,0.0,12.833333333333334,94.98666666666668,63.57,73.99,59.083333333333336,74.0,70.0,0.0,75.44666666666667,67.0,69.0,85.0,55.0,211
2025-01-30 14:30:00,65.68666666666667,0.0,12.5,79.30666666666667,63.57,73.99,36.36,74.0,70.0,0.0,75.94,67.0,69.0,85.0,55.0,212
2025-01-30 14:45:00,64.27666666666666,0.0,12.5,80.85666666666667,63.57,73.99,44.84,74.0,70.0,0.0,74.92999999999999,67.0,69.0,85.0,55.0,213
2025-01-30 15:00:00,64.98333333333333,0.0,12.5,96.14666666666666,63.57,73.99,64.76666666666667,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,55.0,214
2025-01-30 15:15:00,64.27666666666666,0.0,12.0,103.29,63.57,73.99,75.43666666666667,74.0,70.0,0.0,73.42999999999999,67.0,69.0,85.0,55.0,215
2025-01-30 15:30:00,64.27666666666666,0.0,11.5,106.99,63.57,73.99,81.97666666666667,74.0,70.0,0.0,73.33666666666666,67.0,69.0,85.0,55.0,216
2025-01-30 15:45:00,64.98333333333333,0.0,12.0,110.32333333333334,63.57,73.99,89.64,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0,217
2025-01-30 16:00:00,62.86333333333334,0.0,11.666666666666666,112.19333333333331,63.57,73.99,97.13,74.0,70.0,0.0,73.13333333333334,67.0,69.0,85.0,55.0,218
2025-01-30 16:15:00,64.27666666666666,0.0,11.5,112.4,63.57,73.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0,219
2025-01-30 16:30:00,65.69,0.0,12.333333333333334,112.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.23666666666666,67.0,69.0,85.0,55.0,220
2025-01-30 16:45:00,64.98333333333333,0.0,11.833333333333334,111.72666666666667,63.57,73.99,93.36666666666667,74.0,70.0,0.0,74.05333333333333,67.0,69.0,85.0,55.0,221
2025-01-30 17:00:00,64.27666666666666,0.0,11.0,106.99,63.57,73.99,78.69666666666666,74.0,70.0,0.0,74.66,67.0,69.0,85.0,55.0,222
2025-01-30 17:15:00,64.98333333333333,0.0,12.166666666666666,96.42333333333332,63.57,73.99,58.66,74.0,70.0,0.0,75.29,67.0,69.0,85.0,55.0,223
2025-01-30 17:30:00,64.98333333333333,0.0,12.0,84.87666666666667,63.57,73.99,43.25666666666667,74.0,70.0,0.0,75.52333333333333,67.0,69.0,85.0,55.0,224
2025-01-30 17:45:00,64.98333333333333,0.0,12.166666666666666,91.46666666666664,63.57,73.99,55.03666666666667,74.0,70.0,0.0,74.52666666666666,67.0,69.0,85.0,55.0,225
2025-01-30 18:00:00,64.27666666666666,0.0,11.0,92.48,63.57,73.99,53.830000000000005,74.0,70.0,0.0,74.43666666666667,67.0,69.0,85.0,55.0,226
2025-01-30 18:15:00,64.98,0.0,10.666666666666666,93.36,63.57,73.99,57.48333333333333,74.0,70.0,0.0,74.09333333333335,67.0,69.0,85.0,55.0,227
2025-01-30 18:30:00,64.98333333333333,0.0,10.5,99.77333333333333,63.57,73.99,66.16666666666667,74.0,70.0,0.0,73.71666666666665,67.0,69.0,85.0,55.0,228
2025-01-30 18:45:00,64.27666666666666,0.0,10.5,104.09666666666668,63.57,73.99,72.85333333333334,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,229
2025-01-30 19:00:00,65.68666666666667,0.0,10.5,106.84333333333332,63.57,73.99,79.25666666666666,74.0,70.0,0.0,73.41333333333334,67.0,69.0,85.0,55.0,230
2025-01-30 19:15:00,64.98333333333333,0.0,11.166666666666666,109.33666666666666,63.57,73.99,85.25333333333333,74.0,70.0,0.0,73.33,67.0,69.0,85.0,55.0,231
2025-01-30 19:30:00,64.27666666666666,0.0,12.0,111.48666666666666,63.57,73.99,91.74333333333334,74.0,70.0,0.0,73.27,67.0,69.0,85.0,55.0,232
2025-01-30 19:45:00,65.68333333333334,0.0,11.5,111.92333333333332,63.57,73.99,97.61333333333334,74.0,70.0,0.0,73.25,67.0,69.0,85.0,55.0,233
2025-01-30 20:00:00,64.98333333333333,0.0,11.666666666666666,111.86333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0,234
2025-01-30 20:15:00,63.57,0.0,12.0,111.66,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,235
2025-01-30 20:30:00,64.98333333333333,0.0,12.166666666666666,111.64333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,55.0,236
2025-01-30 20:45:00,64.98333333333333,0.0,12.333333333333334,111.36333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.12666666666667,67.0,69.0,85.0,55.0,237
2025-01-30 21:00:00,65.68666666666667,0.0,11.333333333333334,111.33333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.09333333333333,67.0,69.0,85.0,55.0,238
2025-01-30 21:15:00,64.27666666666666,0.0,11.0,111.53000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.08,67.0,69.0,85.0,55.0,239
2025-01-30 21:30:00,61.45000000000001,0.0,11.333333333333334,111.52,63.57,73.99,100.0,74.0,70.0,0.0,73.14333333333333,67.0,69.0,85.0,55.0,240
2025-01-30 21:45:00,66.39333333333333,0.0,12.166666666666666,110.91666666666669,63.57,73.99,92.86666666666667,74.0,70.0,0.0,74.31,67.0,69.0,85.0,55.0,241
2025-01-30 22:00:00,64.98333333333333,0.0,11.166666666666666,108.6,63.57,73.99,90.3,74.0,70.0,0.0,74.25,67.0,69.0,85.0,55.0,242
2025-01-30 22:15:00,63.57,0.0,11.166666666666666,111.29,63.57,73.99,100.0,74.0,70.0,0.0,73.47,67.0,69.0,85.0,55.0,243
2025-01-30 22:30:00,65.68666666666667,0.0,11.5,111.67333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.29333333333334,67.0,69.0,85.0,55.0,244
2025-01-30 22:45:00,64.98333333333333,0.0,12.166666666666666,111.88,63.57,73.99,100.0,74.0,70.0,0.0,73.19666666666667,67.0,69.0,85.0,55.0,245
2025-01-30 23:00:00,64.98333333333333,0.0,12.5,111.80666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,246
2025-01-30 23:15:00,64.27666666666666,0.0,12.5,111.76333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.03,67.0,69.0,85.0,55.0,247
2025-01-30 23:30:00,64.27666666666666,0.0,12.5,111.78333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.08,67.0,69.0,85.0,55.0,248
2025-01-30 23:45:00,64.27666666666666,0.0,12.333333333333334,111.62,63.57,73.99,100.0,74.0,70.0,0.0,73.13,67.0,69.0,85.0,55.0,249
2025-01-31 00:00:00,65.69,0.0,12.0,111.49333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.12,67.0,69.0,85.0,55.0,250
2025-01-31 00:15:00,64.98333333333333,0.0,11.5,111.65,63.57,73.99,100.0,74.0,70.0,0.0,73.11666666666667,67.0,69.0,85.0,55.0,251
2025-01-31 00:30:00,64.98333333333333,0.0,11.166666666666666,112.04,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,252
2025-01-31 00:45:00,63.57,0.0,11.5,112.88333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,253
2025-01-31 01:00:00,64.98,0.0,12.666666666666666,112.84,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,254
2025-01-31 01:15:00,65.69,0.0,11.833333333333334,112.64,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,255
2025-01-31 01:30:00,64.98333333333333,0.0,11.333333333333334,112.76666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,256
2025-01-31 01:45:00,63.57,0.0,11.5,113.18666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,257
2025-01-31 02:00:00,63.57,0.0,12.166666666666666,113.01666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,258
2025-01-31 02:15:00,63.57,0.0,12.666666666666666,113.4,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,259
2025-01-31 02:30:00,66.39333333333333,0.0,12.0,113.15,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,260
2025-01-31 02:45:00,64.98333333333333,0.0,11.5,113.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.09666666666668,67.0,69.0,85.0,55.0,261
2025-01-31 03:00:00,62.86333333333334,0.0,11.5,113.60666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.11,67.0,69.0,85.0,55.0,262
2025-01-31 03:15:00,65.68666666666667,0.0,11.666666666666666,113.73666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,55.0,263
2025-01-31 03:30:00,64.27666666666666,0.0,12.5,113.98333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0,264
2025-01-31 03:45:00,65.69,0.0,12.666666666666666,113.61666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,265
2025-01-31 04:00:00,65.68666666666667,0.0,12.0,113.63,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,266
2025-01-31 04:15:00,64.27666666666666,0.0,11.333333333333334,114.0,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,267
2025-01-31 04:30:00,64.27666666666666,0.0,11.333333333333334,114.19333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.24666666666667,67.0,69.0,85.0,55.0,268
2025-01-31 04:45:00,64.98333333333333,0.0,12.0,114.18666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,269
2025-01-31 05:00:00,64.98333333333333,0.0,12.5,113.98333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,270
2025-01-31 05:15:00,64.98333333333333,0.0,12.666666666666666,113.86333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,271
2025-01-31 05:30:00,64.98,0.0,12.5,113.93666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,272
2025-01-31 05:45:00,64.27666666666666,0.0,12.5,114.41333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,273
2025-01-31 06:00:00,64.27666666666666,0.0,12.666666666666666,114.27333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,274
2025-01-31 06:15:00,64.98333333333333,0.0,11.666666666666666,114.11666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,275
2025-01-31 06:30:00,64.27666666666666,0.0,12.5,114.87333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,276
2025-01-31 06:45:00,65.69,0.0,12.666666666666666,114.90333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.31,67.0,69.0,85.0,55.0,277
2025-01-31 07:00:00,62.156666666666666,0.0,11.5,114.97333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0,278
2025-01-31 07:15:00,63.57,0.0,11.666666666666666,115.54,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,279
2025-01-31 07:30:00,64.27666666666666,0.0,12.333333333333334,115.43666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.43666666666667,67.0,69.0,85.0,55.0,280
2025-01-31 07:45:00,65.68666666666667,0.0,12.5,115.60333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0,281
2025-01-31 08:00:00,65.68666666666667,0.0,11.166666666666666,115.24666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0,282
2025-01-31 08:15:00,64.27666666666666,0.0,11.0,115.13,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0,283
2025-01-31 08:30:00,64.98333333333333,0.0,11.0,115.17333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.49666666666667,67.0,69.0,85.0,55.0,284
2025-01-31 08:45:00,63.57,0.0,11.0,114.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0,285
2025-01-31 09:00:00,62.156666666666666,0.0,10.833333333333334,114.34,63.57,73.99,100.0,74.0,70.0,0.0,73.48,67.0,69.0,85.0,55.0,286
2025-01-31 09:15:00,64.98333333333333,0.0,10.666666666666666,113.91333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,287
2025-01-31 09:30:00,63.57,0.0,11.0,114.43333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0,288
2025-01-31 09:45:00,63.57,0.0,11.666666666666666,114.64333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.36,67.0,69.0,85.0,55.0,289
2025-01-31 10:00:00,65.68666666666667,0.0,12.166666666666666,114.30666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.35,67.0,69.0,85.0,55.0,290
2025-01-31 10:15:00,64.27666666666666,0.0,12.333333333333334,114.19,63.57,73.99,100.0,74.0,70.0,0.0,73.33,67.0,69.0,85.0,55.0,291
2025-01-31 10:30:00,64.98333333333333,0.0,12.333333333333334,114.10333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.25666666666666,67.0,69.0,85.0,55.0,292
2025-01-31 10:45:00,65.69,0.0,12.333333333333334,114.36333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,293
2025-01-31 11:00:00,64.27666666666666,0.0,12.0,114.3,63.57,73.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,55.0,294
2025-01-31 11:15:00,64.98333333333333,0.0,12.0,114.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,295
2025-01-31 11:30:00,65.68666666666667,0.0,12.0,114.13,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,296
2025-01-31 11:45:00,63.57,0.0,11.833333333333334,113.67666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,297
2025-01-31 12:00:00,65.68666666666667,0.0,11.166666666666666,113.76,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,298
2025-01-31 12:15:00,64.27666666666666,0.0,11.0,114.05,63.57,73.99,100.0,74.0,70.0,0.0,73.26333333333334,67.0,69.0,85.0,55.0,299
2025-01-31 12:30:00,64.98333333333333,0.0,11.0,114.64333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.32333333333334,67.0,69.0,85.0,55.0,300
2025-01-31 12:45:00,62.86333333333334,0.0,10.833333333333334,115.58333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0,301
2025-01-31 13:00:00,63.57,0.0,11.0,115.77333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,302
2025-01-31 13:15:00,62.86333333333334,0.0,12.0,109.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.32666666666667,67.0,69.0,85.0,55.0,303
2025-01-31 13:30:00,65.69,0.0,11.333333333333334,112.88,63.57,73.99,100.0,74.0,70.0,0.0,73.62333333333333,67.0,69.0,85.0,55.0,304
2025-01-31 13:45:00,64.98333333333333,0.0,13.0,109.06333333333332,63.57,73.99,86.25666666666666,74.0,70.0,0.0,74.60000000000001,67.0,69.0,85.0,55.0,305
2025-01-31 14:00:00,64.27666666666666,0.0,10.666666666666666,100.41333333333334,63.57,73.99,69.92999999999999,74.0,70.0,0.0,75.06333333333333,67.0,69.0,85.0,55.0,306
2025-01-31 14:15:00,64.27333333333333,0.0,12.333333333333334,101.38,63.57,73.99,71.31666666666666,74.0,70.0,0.0,74.64666666666666,67.0,69.0,85.0,55.0,307
2025-01-31 14:30:00,64.27666666666666,0.0,10.666666666666666,102.90666666666668,63.57,73.99,81.56,74.0,70.0,0.0,74.03333333333333,67.0,69.0,85.0,55.0,308
2025-01-31 14:45:00,64.27666666666666,0.0,12.0,105.56,63.57,73.99,89.0,74.0,70.0,0.0,73.70666666666666,67.0,69.0,85.0,55.0,309
2025-01-31 15:00:00,63.57,0.0,12.0,103.22666666666667,63.57,73.99,78.32333333333334,74.0,70.0,0.0,74.29333333333334,67.0,69.0,85.0,55.0,310
2025-01-31 15:15:00,65.68666666666667,0.0,12.0,96.13,63.57,73.99,67.63333333333334,74.0,70.0,0.0,74.60000000000001,67.0,69.0,85.0,55.0,311
2025-01-31 15:30:00,65.69,0.0,11.0,96.22333333333334,63.57,73.99,68.76666666666667,74.0,70.0,0.0,74.35000000000001,67.0,69.0,85.0,55.0,312
2025-01-31 15:45:00,64.98333333333333,0.0,10.5,105.18,63.57,73.99,86.95,74.0,70.0,0.0,73.50666666666666,67.0,69.0,85.0,55.0,313
2025-01-31 16:00:00,64.98333333333333,0.0,10.5,109.16,63.57,73.99,96.73666666666666,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0,314
2025-01-31 16:15:00,64.27666666666666,0.0,10.666666666666666,109.50666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.06333333333333,67.0,69.0,85.0,55.0,315
2025-01-31 16:30:00,65.69,0.0,10.5,109.32333333333334,63.57,73.99,99.45666666666666,74.0,70.0,0.0,73.58999999999999,67.0,69.0,85.0,55.0,316
2025-01-31 16:45:00,65.69,0.0,10.5,108.72666666666667,63.57,73.99,92.22666666666667,74.0,70.0,0.0,74.14333333333333,67.0,69.0,85.0,55.0,317
2025-01-31 17:00:00,62.86333333333334,0.0,11.5,109.20333333333332,63.57,73.99,98.64666666666666,74.0,70.0,0.0,73.7,67.0,69.0,85.0,55.0,318
2025-01-31 17:15:00,64.98333333333333,0.0,10.5,109.48333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.43,67.0,69.0,85.0,55.0,319
2025-01-31 17:30:00,64.98333333333333,0.0,10.333333333333334,109.37,63.57,73.99,100.0,74.0,70.0,0.0,73.05,67.0,69.0,85.0,55.0,320
2025-01-31 17:45:00,63.56999999999999,0.0,10.5,109.66666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.88000000000001,67.0,69.0,85.0,55.0,321
2025-01-31 18:00:00,64.27666666666666,0.0,11.0,109.86333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.26666666666667,67.0,69.0,85.0,55.0,322
2025-01-31 18:15:00,64.27666666666666,0.0,11.0,110.34,63.57,73.99,100.0,74.0,70.0,0.0,73.74,67.0,69.0,85.0,55.0,323
2025-01-31 18:30:00,61.45000000000001,0.0,11.333333333333334,110.32666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,324
2025-01-31 18:45:00,64.98,0.0,11.166666666666666,109.55,63.57,73.99,100.0,74.0,70.0,0.0,72.89999999999999,67.0,69.0,85.0,55.0,325
2025-01-31 19:00:00,64.27666666666666,0.0,10.0,109.73666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.73333333333333,67.0,69.0,85.0,55.0,326
2025-01-31 19:15:00,63.57,0.0,10.166666666666666,110.1,63.57,73.99,100.0,74.0,70.0,0.0,72.64333333333333,67.0,69.0,85.0,55.0,327
2025-01-31 19:30:00,64.27666666666666,0.0,11.166666666666666,110.08,63.57,73.99,100.0,74.0,70.0,0.0,72.54333333333334,67.0,69.0,85.0,55.0,328
2025-01-31 19:45:00,66.39333333333333,0.0,10.5,109.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0,329
2025-01-31 20:00:00,63.56999999999999,0.0,9.666666666666666,109.1,63.57,73.99,100.0,74.0,70.0,0.0,72.49333333333334,67.0,69.0,85.0,55.0,330
2025-01-31 20:15:00,64.27666666666666,0.0,9.333333333333334,109.26666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.5,67.0,69.0,85.0,55.0,331
2025-01-31 20:30:00,64.98333333333333,0.0,9.0,108.93666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.56,67.0,69.0,85.0,55.0,332
2025-01-31 20:45:00,64.98333333333333,0.0,9.0,108.77666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.66666666666667,67.0,69.0,85.0,55.0,333
2025-01-31 21:00:00,65.69,0.0,9.0,108.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.68333333333334,67.0,69.0,85.0,55.0,334
2025-01-31 21:15:00,63.57,0.0,9.166666666666666,108.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,335
2025-01-31 21:30:00,67.09666666666666,0.0,9.166666666666666,108.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,336
2025-01-31 21:45:00,65.69,0.0,9.0,107.92666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,337
2025-01-31 22:00:00,65.68666666666667,0.0,9.0,107.96333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,338
2025-01-31 22:15:00,64.27666666666666,0.0,9.0,107.61333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.60666666666667,67.0,69.0,85.0,55.0,339
2025-01-31 22:30:00,64.98333333333333,0.0,10.0,112.76,63.57,73.99,100.0,74.0,70.0,0.0,72.64999999999999,67.0,69.0,85.0,55.0,340
2025-01-31 22:45:00,63.57,0.0,10.5,109.27333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.77666666666666,67.0,69.0,85.0,55.0,341
2025-01-31 23:00:00,64.98333333333333,0.0,9.166666666666666,112.01666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.90666666666667,67.0,69.0,85.0,55.0,342
2025-01-31 23:15:00,65.68666666666667,0.0,11.0,109.88666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.81666666666666,67.0,69.0,85.0,55.0,343
2025-01-31 23:30:00,65.68666666666667,0.0,9.5,110.49666666666668,63.57,73.99,99.98,74.0,70.0,0.0,73.68,67.0,69.0,85.0,55.0,344
2025-01-31 23:45:00,64.27666666666666,0.0,11.166666666666666,109.20666666666666,63.57,73.99,88.96999999999998,74.0,70.0,0.0,74.45666666666666,67.0,69.0,85.0,55.0,345
2025-02-01 00:00:00,64.27666666666666,0.0,9.666666666666666,100.75666666666666,63.57,73.99,72.04333333333334,74.0,70.0,0.0,75.03666666666668,67.0,69.0,85.0,55.0,346
2025-02-01 00:15:00,64.27666666666666,0.0,10.5,95.20666666666666,63.57,73.99,56.53666666666667,74.0,70.0,0.0,75.34333333333335,67.0,69.0,85.0,55.0,347
2025-02-01 00:30:00,64.27333333333333,0.0,10.833333333333334,80.28,63.57,73.99,40.89666666666667,74.0,70.0,0.0,75.58,67.0,69.0,85.0,55.0,348
2025-02-01 00:45:00,64.98333333333333,0.0,9.5,73.73666666666666,63.57,73.99,28.826666666666668,74.0,70.0,0.0,75.57666666666667,67.0,69.0,85.0,55.0,349
2025-02-01 01:00:00,65.68666666666667,0.0,10.833333333333334,74.29,63.57,73.99,28.77333333333333,74.0,70.0,0.0,75.07666666666667,67.0,69.0,85.0,55.0,350
