time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-07 07:15:00,64.98333333333333,0.0,14.833333333333334,114.06,63.57,73.99,100.0,74.0,70.0,0.0,73.39333333333333,67.0,69.0,85.0,55.0,703
2025-02-07 07:30:00,64.27666666666666,0.0,14.5,114.35333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,704
2025-02-07 07:45:00,64.98333333333333,0.0,14.166666666666666,113.76333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,705
2025-02-07 08:00:00,65.68666666666667,0.0,13.666666666666666,113.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,706
2025-02-07 08:15:00,64.63,0.0,13.5,113.29,63.57,73.99,100.0,74.0,70.0,0.0,73.39,67.0,69.0,85.0,55.0,707
2025-02-07 08:30:00,64.6275,0.0,15.25,113.915,63.57,73.99,100.0,74.0,70.0,0.0,73.375,67.0,69.0,85.0,55.0,708
2025-02-07 08:45:00,63.56999999999999,0.0,14.166666666666666,113.50666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,709
2025-02-07 09:00:00,64.27666666666666,0.0,13.833333333333334,113.41333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,710
2025-02-07 09:15:00,64.98,0.0,14.0,113.29,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0,711
2025-02-07 09:30:00,66.39333333333333,0.0,13.5,112.94,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,712
2025-02-07 09:45:00,64.98333333333333,0.0,13.833333333333334,113.02666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,713
2025-02-07 10:00:00,66.39,0.0,14.666666666666666,113.18666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,714
2025-02-07 10:15:00,63.57,0.0,13.5,112.91666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,715
2025-02-07 10:30:00,65.69,0.0,13.666666666666666,112.44,63.57,73.99,100.0,74.0,70.0,0.0,73.45,67.0,69.0,85.0,55.0,716
2025-02-07 10:45:00,62.86333333333334,0.0,14.166666666666666,112.59,63.57,73.99,100.0,74.0,70.0,0.0,73.41666666666667,67.0,69.0,85.0,55.0,717
2025-02-07 11:00:00,65.69,0.0,13.666666666666666,111.84333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.49,67.0,69.0,85.0,55.0,718
2025-02-07 11:15:00,64.98,0.0,13.5,111.96666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0,719
2025-02-07 11:30:00,64.98333333333333,0.0,14.833333333333334,112.26333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0,720
2025-02-07 11:45:00,63.57,0.0,13.666666666666666,111.8,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0,721
2025-02-07 12:00:00,64.27666666666666,0.0,14.833333333333334,112.42333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.49666666666667,67.0,69.0,85.0,55.0,722
2025-02-07 12:15:00,64.27666666666666,0.0,13.5,112.16,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,723
2025-02-07 12:30:00,64.98,0.0,13.5,111.90666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,724
2025-02-07 12:45:00,64.27666666666666,0.0,14.0,112.11,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,725
2025-02-07 13:00:00,64.27666666666666,0.0,14.5,112.04333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.49666666666667,67.0,69.0,85.0,55.0,726
2025-02-07 13:15:00,64.27666666666666,0.0,14.0,112.18,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0,727
2025-02-07 13:30:00,64.98333333333333,0.0,13.666666666666666,111.97666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,728
2025-02-07 13:45:00,66.39333333333333,0.0,13.0,111.74,63.57,73.99,94.81666666666666,74.0,70.0,0.0,74.09333333333333,67.0,69.0,85.0,55.0,729
2025-02-07 14:00:00,64.98,0.0,12.666666666666666,107.54666666666668,63.57,73.99,83.39999999999999,74.0,70.0,0.0,74.60666666666667,67.0,69.0,85.0,55.0,730
2025-02-07 14:15:00,64.98333333333333,0.0,13.166666666666666,110.06,63.57,73.99,88.10333333333334,74.0,70.0,0.0,74.24000000000001,67.0,69.0,85.0,55.0,731
2025-02-07 14:30:00,63.57,0.0,12.5,110.93666666666668,63.57,73.99,90.84,74.0,70.0,0.0,74.02666666666666,67.0,69.0,85.0,55.0,732
2025-02-07 14:45:00,64.98333333333333,0.0,13.5,111.32,63.57,73.99,90.57666666666668,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0,733
2025-02-07 15:00:00,65.69,0.0,13.5,111.68666666666668,63.57,73.99,90.8,74.0,70.0,0.0,74.03,67.0,69.0,85.0,55.0,734
2025-02-07 15:15:00,64.98333333333333,0.0,13.0,110.25,63.57,73.99,87.98666666666668,74.0,70.0,0.0,74.12666666666667,67.0,69.0,85.0,55.0,735
2025-02-07 15:30:00,64.98333333333333,0.0,13.333333333333334,110.26333333333332,63.57,73.99,87.07,74.0,70.0,0.0,74.10666666666667,67.0,69.0,85.0,55.0,736
2025-02-07 15:45:00,64.98,0.0,12.5,111.29,63.57,73.99,89.58333333333333,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,737
2025-02-07 16:00:00,64.98333333333333,0.0,13.5,111.08333333333331,63.57,73.99,88.48666666666668,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0,738
2025-02-07 16:15:00,63.57,0.0,12.5,110.66666666666669,63.57,73.99,87.30666666666666,74.0,70.0,0.0,74.05333333333333,67.0,69.0,85.0,55.0,739
2025-02-07 16:30:00,64.27666666666666,0.0,12.666666666666666,111.09,63.57,73.99,89.15666666666668,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,740
2025-02-07 16:45:00,63.57,0.0,12.0,110.70666666666666,63.57,73.99,87.54333333333334,74.0,70.0,0.0,74.03333333333333,67.0,69.0,85.0,55.0,741
2025-02-07 17:00:00,64.98333333333333,0.0,12.166666666666666,103.50666666666666,63.57,73.99,69.13333333333334,74.0,70.0,0.0,74.84666666666666,67.0,69.0,85.0,55.0,742
2025-02-07 17:15:00,64.98333333333333,0.0,11.666666666666666,89.10333333333334,63.57,73.99,47.620000000000005,74.0,70.0,0.0,75.45333333333333,67.0,69.0,85.0,55.0,743
2025-02-07 17:30:00,62.86333333333334,0.0,11.5,85.45333333333333,63.57,73.99,44.81999999999999,74.0,70.0,0.0,75.08333333333333,67.0,69.0,85.0,55.0,744
2025-02-07 17:45:00,63.56999999999999,0.0,11.5,77.13,63.57,73.99,31.45,74.0,70.0,0.0,75.30333333333334,67.0,69.0,85.0,55.0,745
2025-02-07 18:00:00,65.68666666666667,0.0,11.5,73.84666666666668,63.57,73.99,25.986666666666665,74.0,70.0,0.0,75.12666666666667,67.0,69.0,85.0,55.0,746
2025-02-07 18:15:00,65.69,0.0,11.166666666666666,72.39,63.57,73.99,22.50333333333333,74.0,70.0,0.0,74.91333333333334,67.0,69.0,85.0,55.0,747
2025-02-07 18:30:00,64.27666666666666,0.0,11.333333333333334,70.49333333333333,63.57,73.99,17.426666666666666,74.0,70.0,0.0,74.83333333333333,67.0,69.0,85.0,55.0,748
2025-02-07 18:45:00,67.09666666666666,0.0,11.833333333333334,69.68666666666667,63.57,73.99,16.13,74.0,70.0,0.0,74.62333333333333,67.0,69.0,85.0,55.0,749
2025-02-07 19:00:00,64.27666666666666,0.0,10.333333333333334,69.83,63.57,73.99,16.766666666666666,74.0,70.0,0.0,74.40333333333334,67.0,69.0,85.0,55.0,750
2025-02-07 19:15:00,65.68666666666667,0.0,10.0,69.56,63.57,73.99,15.896666666666668,74.0,70.0,0.0,74.31666666666668,67.0,69.0,85.0,55.0,751
2025-02-07 19:30:00,64.27666666666666,0.0,9.833333333333334,68.27666666666667,63.57,73.99,14.243333333333334,74.0,70.0,0.0,74.25666666666667,67.0,69.0,85.0,55.0,752
2025-02-07 19:45:00,64.98,0.0,9.333333333333334,70.47000000000001,63.57,73.99,19.023333333333333,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,753
2025-02-07 20:00:00,62.86333333333334,0.0,9.0,72.76333333333334,63.57,73.99,24.00333333333333,74.0,70.0,0.0,73.78333333333333,67.0,69.0,85.0,55.0,754
2025-02-07 20:15:00,65.68666666666667,0.0,9.0,72.78333333333333,63.57,73.99,24.166666666666668,74.0,70.0,0.0,73.84,67.0,69.0,85.0,55.0,755
2025-02-07 20:30:00,64.27666666666666,0.0,9.333333333333334,73.14333333333333,63.57,73.99,25.74,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,756
2025-02-07 20:45:00,64.27666666666666,0.0,9.833333333333334,72.89,63.57,73.99,25.03,74.0,70.0,0.0,73.89999999999999,67.0,69.0,85.0,55.0,757
2025-02-07 21:00:00,64.98333333333333,0.0,10.333333333333334,76.58666666666666,63.57,73.99,32.54666666666667,74.0,70.0,0.0,73.61666666666667,67.0,69.0,85.0,55.0,758
2025-02-07 21:15:00,63.57,0.0,10.0,80.13333333333334,63.57,73.99,38.38,74.0,70.0,0.0,73.50666666666666,67.0,69.0,85.0,55.0,759
2025-02-07 21:30:00,64.27666666666666,0.0,10.333333333333334,82.65666666666667,63.57,73.99,42.833333333333336,74.0,70.0,0.0,73.46,67.0,69.0,85.0,55.0,760
2025-02-07 21:45:00,64.27666666666666,0.0,10.666666666666666,90.5,63.57,73.99,53.77,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,55.0,761
2025-02-07 22:00:00,62.86333333333334,0.0,11.0,97.92333333333332,63.57,73.99,64.69333333333333,74.0,70.0,0.0,72.98,67.0,69.0,85.0,55.0,762
2025-02-07 22:15:00,62.86333333333334,0.0,11.0,103.19666666666669,63.57,73.99,73.33999999999999,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,763
2025-02-07 22:30:00,65.68333333333334,0.0,11.166666666666666,106.46,63.57,73.99,77.79,74.0,70.0,0.0,73.08,67.0,69.0,85.0,55.0,764
2025-02-07 22:45:00,64.27666666666666,0.0,11.666666666666666,97.03,63.57,73.99,60.51,74.0,70.0,0.0,74.10333333333334,67.0,69.0,85.0,55.0,765
2025-02-07 23:00:00,64.98333333333333,0.0,10.666666666666666,100.83,63.57,73.99,71.58,74.0,70.0,0.0,73.59666666666668,67.0,69.0,85.0,55.0,766
2025-02-07 23:15:00,63.57,0.0,10.5,106.56333333333332,63.57,73.99,80.07333333333334,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0,767
2025-02-07 23:30:00,64.27666666666666,0.0,11.166666666666666,108.44,63.57,73.99,84.43666666666667,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,768
2025-02-07 23:45:00,64.98333333333333,0.0,11.833333333333334,110.28,63.57,73.99,89.64999999999999,74.0,70.0,0.0,73.36,67.0,69.0,85.0,55.0,769
2025-02-08 00:00:00,65.69,0.0,11.666666666666666,111.78333333333336,63.57,73.99,94.08,74.0,70.0,0.0,73.36,67.0,69.0,85.0,55.0,770
2025-02-08 00:15:00,63.57,0.0,12.0,112.11333333333334,63.57,73.99,98.72333333333334,74.0,70.0,0.0,73.36,67.0,69.0,85.0,55.0,771
2025-02-08 00:30:00,65.69,0.0,11.5,111.80666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,772
2025-02-08 00:45:00,64.98,0.0,12.0,112.22666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.36999999999999,67.0,69.0,85.0,55.0,773
2025-02-08 01:00:00,64.27666666666666,0.0,12.5,112.93333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.44,67.0,69.0,85.0,55.0,774
2025-02-08 01:15:00,63.57,0.0,12.666666666666666,113.08333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0,775
2025-02-08 01:30:00,64.98,0.0,12.5,113.41,63.57,73.99,100.0,74.0,70.0,0.0,73.56333333333333,67.0,69.0,85.0,55.0,776
2025-02-08 01:45:00,64.27666666666666,0.0,12.833333333333334,113.43,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,777
2025-02-08 02:00:00,64.27666666666666,0.0,13.166666666666666,113.74333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,778
2025-02-08 02:15:00,62.86333333333334,0.0,13.5,113.81666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,779
2025-02-08 02:30:00,64.27666666666666,0.0,13.5,113.73,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,780
2025-02-08 02:45:00,66.39,0.0,13.0,114.20666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.75333333333333,67.0,69.0,85.0,55.0,781
2025-02-08 03:00:00,63.57,0.0,12.666666666666666,114.13666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.79333333333334,67.0,69.0,85.0,55.0,782
2025-02-08 03:15:00,64.98333333333333,0.0,13.5,114.06333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,783
2025-02-08 03:30:00,65.69,0.0,13.333333333333334,114.03000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,784
2025-02-08 03:45:00,64.27666666666666,0.0,12.5,114.08333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,785
2025-02-08 04:00:00,63.57,0.0,13.0,114.08,63.57,73.99,100.0,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0,786
2025-02-08 04:15:00,64.27666666666666,0.0,12.833333333333334,113.93666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,787
2025-02-08 04:30:00,64.98333333333333,0.0,12.333333333333334,113.47333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,788
2025-02-08 04:45:00,64.98333333333333,0.0,12.5,113.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,789
2025-02-08 05:00:00,64.98333333333333,0.0,12.333333333333334,113.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,790
2025-02-08 05:15:00,64.27666666666666,0.0,13.5,113.02666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,791
2025-02-08 05:30:00,65.69,0.0,13.0,112.67666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,792
2025-02-08 05:45:00,65.69,0.0,12.5,112.63666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,793
2025-02-08 06:00:00,65.69,0.0,12.5,113.08333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0,794
2025-02-08 06:15:00,64.98,0.0,13.166666666666666,113.08333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.88,67.0,69.0,85.0,55.0,795
2025-02-08 06:30:00,65.68666666666667,0.0,13.5,113.00333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,796
2025-02-08 06:45:00,64.98333333333333,0.0,12.5,113.15,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,797
2025-02-08 07:00:00,63.56999999999999,0.0,13.333333333333334,113.03666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,55.0,798
2025-02-08 07:15:00,65.68666666666667,0.0,13.666666666666666,113.4,63.57,73.99,100.0,74.0,70.0,0.0,73.78666666666668,67.0,69.0,85.0,55.0,799
2025-02-08 07:30:00,63.57,0.0,13.0,113.335,63.57,73.99,100.0,74.0,70.0,0.0,73.805,67.0,69.0,85.0,55.0,800
2025-02-08 07:45:00,63.57,0.0,13.166666666666666,113.38666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,55.0,801
2025-02-08 08:00:00,64.98333333333333,0.0,12.833333333333334,113.45666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,802
2025-02-08 08:15:00,65.69,0.0,12.5,113.52,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,803
2025-02-08 08:30:00,62.86333333333334,0.0,13.666666666666666,113.69,63.57,73.99,100.0,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0,804
2025-02-08 08:45:00,64.27666666666666,0.0,12.666666666666666,113.28000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.86333333333333,67.0,69.0,85.0,55.0,805
2025-02-08 09:00:00,65.68666666666667,0.0,11.833333333333334,112.98,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,806
2025-02-08 09:15:00,64.27666666666666,0.0,9.666666666666666,111.68,63.57,73.99,100.0,74.0,70.0,0.0,73.59333333333333,67.0,69.0,85.0,55.0,807
2025-02-08 09:30:00,65.69,0.0,11.166666666666666,111.56,63.57,73.99,100.0,74.0,70.0,0.0,73.39333333333333,67.0,69.0,85.0,55.0,808
2025-02-08 09:45:00,66.39333333333333,0.0,10.5,111.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.23666666666666,67.0,69.0,85.0,55.0,809
2025-02-08 10:00:00,64.98333333333333,0.0,10.333333333333334,111.53666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,810
2025-02-08 10:15:00,64.27333333333333,0.0,11.166666666666666,112.04333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.96666666666667,67.0,69.0,85.0,55.0,811
2025-02-08 10:30:00,64.27666666666666,0.0,11.5,111.87666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.87333333333333,67.0,69.0,85.0,55.0,812
2025-02-08 10:45:00,64.27666666666666,0.0,11.833333333333334,111.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,813
2025-02-08 11:00:00,64.27666666666666,0.0,11.5,112.02333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,55.0,814
2025-02-08 11:15:00,65.68666666666667,0.0,12.0,112.25,63.57,73.99,100.0,74.0,70.0,0.0,72.76333333333334,67.0,69.0,85.0,55.0,815
2025-02-08 11:30:00,64.98333333333333,0.0,11.833333333333334,112.14,63.57,73.99,100.0,74.0,70.0,0.0,72.76333333333334,67.0,69.0,85.0,55.0,816
2025-02-08 11:45:00,65.69,0.0,11.0,112.23,63.57,73.99,100.0,74.0,70.0,0.0,72.72333333333334,67.0,69.0,85.0,55.0,817
2025-02-08 12:00:00,62.86333333333334,0.0,11.0,112.19666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.68,67.0,69.0,85.0,55.0,818
2025-02-08 12:15:00,66.39333333333333,0.0,11.666666666666666,112.51,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,819
2025-02-08 12:30:00,64.27666666666666,0.0,12.166666666666666,112.48333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,820
2025-02-08 12:45:00,65.68666666666667,0.0,12.0,112.41666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,821
2025-02-08 13:00:00,65.69,0.0,12.0,112.69,63.57,73.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,55.0,822
2025-02-08 13:15:00,64.27666666666666,0.0,12.0,112.34,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,823
2025-02-08 13:30:00,66.39,0.0,11.333333333333334,112.52,63.57,73.99,100.0,74.0,70.0,0.0,72.68333333333334,67.0,69.0,85.0,55.0,824
2025-02-08 13:45:00,62.86333333333334,0.0,11.0,112.88666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.77666666666666,67.0,69.0,85.0,55.0,825
2025-02-08 14:00:00,64.63,0.0,11.0,112.785,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,826
2025-02-08 14:15:00,64.1,0.0,11.0,112.6875,63.57,73.99,100.0,74.0,70.0,0.0,72.8575,67.0,69.0,85.0,55.0,827
2025-02-08 14:30:00,64.27666666666666,0.0,11.0,112.77666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,828
2025-02-08 14:45:00,63.57,0.0,10.833333333333334,112.43,63.57,73.99,100.0,74.0,70.0,0.0,73.00333333333333,67.0,69.0,85.0,55.0,829
2025-02-08 15:00:00,63.57,0.0,11.666666666666666,112.04,63.57,73.99,100.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,55.0,830
2025-02-08 15:15:00,64.98333333333333,0.0,11.166666666666666,111.99666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,55.0,831
2025-02-08 15:30:00,64.98333333333333,0.0,10.833333333333334,112.79,63.57,73.99,100.0,74.0,70.0,0.0,73.13666666666667,67.0,69.0,85.0,55.0,832
2025-02-08 15:45:00,64.27666666666666,0.0,11.0,112.52,63.57,73.99,100.0,74.0,70.0,0.0,73.2,67.0,69.0,85.0,55.0,833
2025-02-08 16:00:00,65.69,0.0,11.5,112.74666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0,834
2025-02-08 16:15:00,63.57,0.0,11.5,112.73,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,835
2025-02-08 16:30:00,64.27666666666666,0.0,11.833333333333334,113.13333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.27666666666666,67.0,69.0,85.0,55.0,836
2025-02-08 16:45:00,67.09666666666666,0.0,11.166666666666666,113.10333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,837
2025-02-08 17:00:00,64.98333333333333,0.0,10.5,113.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.49000000000001,67.0,69.0,85.0,55.0,838
2025-02-08 17:15:00,64.98333333333333,0.0,10.5,113.77333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.60666666666667,67.0,69.0,85.0,55.0,839
2025-02-08 17:30:00,63.57,0.0,10.5,114.23666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.72666666666667,67.0,69.0,85.0,55.0,840
2025-02-08 17:45:00,62.86333333333334,0.0,10.5,114.54,63.57,73.99,100.0,74.0,70.0,0.0,73.86666666666666,67.0,69.0,85.0,55.0,841
2025-02-08 18:00:00,64.27666666666666,0.0,10.0,114.32333333333334,63.57,73.99,99.96999999999998,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,842
2025-02-08 18:15:00,64.27666666666666,0.0,10.0,114.44666666666669,63.57,73.99,97.41333333333334,74.0,70.0,0.0,74.10000000000001,67.0,69.0,85.0,55.0,843
2025-02-08 18:30:00,64.98333333333333,0.0,9.666666666666666,114.67,63.57,73.99,96.14,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,844
2025-02-08 18:45:00,62.86333333333334,0.0,10.0,112.33333333333331,63.57,73.99,95.35,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,845
2025-02-08 19:00:00,64.98333333333333,0.0,11.166666666666666,105.91666666666669,63.57,73.99,99.68,74.0,70.0,0.0,73.74333333333334,67.0,69.0,85.0,55.0,846
2025-02-08 19:15:00,67.09666666666666,0.0,11.0,106.19,63.57,73.99,100.0,74.0,70.0,0.0,73.33333333333333,67.0,69.0,85.0,55.0,847
2025-02-08 19:30:00,65.68666666666667,0.0,9.833333333333334,107.03,63.57,73.99,100.0,74.0,70.0,0.0,73.10000000000001,67.0,69.0,85.0,55.0,848
2025-02-08 19:45:00,64.27666666666666,0.0,9.5,108.27666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,849
2025-02-08 20:00:00,64.98333333333333,0.0,9.5,109.34666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0,850
2025-02-08 20:15:00,64.27666666666666,0.0,9.5,110.15666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,851
2025-02-08 20:30:00,64.27666666666666,0.0,9.5,109.71666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,852
2025-02-08 20:45:00,64.98333333333333,0.0,11.333333333333334,105.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.84666666666668,67.0,69.0,85.0,55.0,853
2025-02-08 21:00:00,63.57,0.0,11.666666666666666,105.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.5,67.0,69.0,85.0,55.0,854
2025-02-08 21:15:00,63.56999999999999,0.0,12.5,105.60666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.23666666666666,67.0,69.0,85.0,55.0,855
2025-02-08 21:30:00,66.39333333333333,0.0,12.333333333333334,106.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.09333333333333,67.0,69.0,85.0,55.0,856
2025-02-08 21:45:00,65.69,0.0,11.166666666666666,108.05,63.57,73.99,100.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,55.0,857
2025-02-08 22:00:00,64.27666666666666,0.0,10.166666666666666,111.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.26666666666667,67.0,69.0,85.0,55.0,858
2025-02-08 22:15:00,65.69,0.0,9.666666666666666,110.95333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.40666666666668,67.0,69.0,85.0,55.0,859
2025-02-08 22:30:00,63.57,0.0,10.333333333333334,110.80333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0,860
2025-02-08 22:45:00,64.27666666666666,0.0,10.333333333333334,110.56333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.54333333333334,67.0,69.0,85.0,55.0,861
2025-02-08 23:00:00,63.57,0.0,10.833333333333334,110.53666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.63333333333333,67.0,69.0,85.0,55.0,862
2025-02-08 23:15:00,65.68666666666667,0.0,11.5,109.97,63.57,73.99,100.0,74.0,70.0,0.0,72.60666666666667,67.0,69.0,85.0,55.0,863
2025-02-08 23:30:00,66.39333333333333,0.0,10.833333333333334,113.82666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.57666666666667,67.0,69.0,85.0,55.0,864
2025-02-08 23:45:00,64.27666666666666,0.0,9.333333333333334,116.21666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.83666666666666,67.0,69.0,85.0,55.0,865
2025-02-09 00:00:00,65.69,0.0,8.833333333333334,116.01,63.57,73.99,100.0,74.0,70.0,0.0,73.03333333333335,67.0,69.0,85.0,55.0,866
2025-02-09 00:15:00,64.27666666666666,0.0,8.666666666666666,115.80666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0,867
2025-02-09 00:30:00,64.98,0.0,9.0,115.47333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.36,67.0,69.0,85.0,55.0,868
2025-02-09 00:45:00,63.57,0.0,9.166666666666666,115.05,63.57,73.99,100.0,74.0,70.0,0.0,73.39999999999999,67.0,69.0,85.0,55.0,869
2025-02-09 01:00:00,63.57,0.0,9.5,114.99666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.49,67.0,69.0,85.0,55.0,870
2025-02-09 01:15:00,64.98333333333333,0.0,9.166666666666666,114.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.48333333333333,67.0,69.0,85.0,55.0,871
2025-02-09 01:30:00,65.68666666666667,0.0,9.0,114.11666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,872
2025-02-09 01:45:00,64.27666666666666,0.0,9.0,114.16333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.36333333333333,67.0,69.0,85.0,55.0,873
2025-02-09 02:00:00,64.27666666666666,0.0,9.0,113.77,63.57,73.99,100.0,74.0,70.0,0.0,73.27999999999999,67.0,69.0,85.0,55.0,874
2025-02-09 02:15:00,63.57,0.0,10.5,113.82333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0,875
2025-02-09 02:30:00,64.27666666666666,0.0,10.5,113.22666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.18333333333334,67.0,69.0,85.0,55.0,876
2025-02-09 02:45:00,63.57,0.0,10.666666666666666,112.76,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,877
2025-02-09 03:00:00,63.57,0.0,9.5,112.34,63.57,73.99,100.0,74.0,70.0,0.0,72.96333333333332,67.0,69.0,85.0,55.0,878
2025-02-09 03:15:00,64.98333333333333,0.0,10.833333333333334,112.77666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.87666666666667,67.0,69.0,85.0,55.0,879
2025-02-09 03:30:00,65.69,0.0,11.333333333333334,112.56,63.57,73.99,100.0,74.0,70.0,0.0,72.77,67.0,69.0,85.0,55.0,880
2025-02-09 03:45:00,64.27666666666666,0.0,12.0,113.51,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,881
2025-02-09 04:00:00,64.98333333333333,0.0,12.5,113.49,63.57,73.99,100.0,74.0,70.0,0.0,72.63333333333333,67.0,69.0,85.0,55.0,882
2025-02-09 04:15:00,64.98333333333333,0.0,13.0,114.05,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0,883
2025-02-09 04:30:00,63.56999999999999,0.0,13.5,114.01666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.46666666666665,67.0,69.0,85.0,55.0,884
2025-02-09 04:45:00,63.57,0.0,13.5,114.21999999999998,63.57,73.99,100.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0,885
2025-02-09 05:00:00,64.27666666666666,0.0,13.0,114.08666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.36333333333333,67.0,69.0,85.0,55.0,886
2025-02-09 05:15:00,64.98,0.0,12.833333333333334,114.05,63.57,73.99,100.0,74.0,70.0,0.0,72.32000000000001,67.0,69.0,85.0,55.0,887
2025-02-09 05:30:00,64.27666666666666,0.0,12.5,113.88,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,888
2025-02-09 05:45:00,64.63,0.0,12.25,113.28,63.57,73.99,100.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,55.0,889
2025-02-09 06:00:00,66.2175,0.0,12.125,113.69,63.57,73.99,100.0,74.0,70.0,0.0,72.1625,67.0,69.0,85.0,55.0,890
2025-02-09 06:15:00,64.27666666666666,0.0,12.666666666666666,113.55333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0,891
2025-02-09 06:30:00,64.98333333333333,0.0,12.666666666666666,112.87,63.57,73.99,100.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0,892
2025-02-09 06:45:00,64.27666666666666,0.0,13.5,113.42,63.57,73.99,100.0,74.0,70.0,0.0,72.05666666666666,67.0,69.0,85.0,55.0,893
2025-02-09 07:00:00,65.69,0.0,13.333333333333334,113.46,63.57,73.99,100.0,74.0,70.0,0.0,72.03666666666668,67.0,69.0,85.0,55.0,894
2025-02-09 07:15:00,65.68666666666667,0.0,12.166666666666666,113.66666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.03,67.0,69.0,85.0,55.0,895
2025-02-09 07:30:00,65.68666666666667,0.0,12.166666666666666,113.09,63.57,73.99,100.0,74.0,70.0,0.0,72.07,67.0,69.0,85.0,55.0,896
2025-02-09 07:45:00,64.98333333333333,0.0,12.333333333333334,113.79,63.57,73.99,100.0,74.0,70.0,0.0,72.07,67.0,69.0,85.0,55.0,897
2025-02-09 08:00:00,63.57,0.0,13.166666666666666,113.51666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.07,67.0,69.0,85.0,55.0,898
2025-02-09 08:15:00,66.39333333333333,0.0,11.833333333333334,113.06666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,55.0,899
2025-02-09 08:30:00,64.27666666666666,0.0,11.5,112.98,63.57,73.99,100.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0,900
2025-02-09 08:45:00,64.98333333333333,0.0,11.5,113.06666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0,901
2025-02-09 09:00:00,66.39,0.0,11.333333333333334,112.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0,902
2025-02-09 09:15:00,64.27666666666666,0.0,11.166666666666666,112.86333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,55.0,903
2025-02-09 09:30:00,64.98,0.0,11.833333333333334,112.64,63.57,73.99,100.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0,904
2025-02-09 09:45:00,63.57,0.0,11.666666666666666,112.34,63.57,73.99,100.0,74.0,70.0,0.0,72.09666666666666,67.0,69.0,85.0,55.0,905
2025-02-09 10:00:00,66.39,0.0,12.5,112.88666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.20333333333333,67.0,69.0,85.0,55.0,906
2025-02-09 10:15:00,64.98333333333333,0.0,11.333333333333334,112.31666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,85.0,55.0,907
2025-02-09 10:30:00,63.57,0.0,11.5,112.62,63.57,73.99,100.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,55.0,908
2025-02-09 10:45:00,64.98333333333333,0.0,12.333333333333334,112.47333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,55.0,909
2025-02-09 11:00:00,66.39333333333333,0.0,11.833333333333334,112.13333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,910
2025-02-09 11:15:00,64.98333333333333,0.0,11.166666666666666,112.12333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,911
2025-02-09 11:30:00,66.39333333333333,0.0,12.0,111.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,912
2025-02-09 11:45:00,64.98333333333333,0.0,11.5,112.21333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,913
2025-02-09 12:00:00,64.27666666666666,0.0,12.166666666666666,112.56666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,914
2025-02-09 12:15:00,67.09666666666666,0.0,12.666666666666666,112.83333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,915
2025-02-09 12:30:00,64.98,0.0,11.666666666666666,112.61333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,916
2025-02-09 12:45:00,64.98333333333333,0.0,11.5,112.31,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,917
2025-02-09 13:00:00,65.69,0.0,11.5,112.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,918
2025-02-09 13:15:00,64.27666666666666,0.0,11.5,112.40333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,919
2025-02-09 13:30:00,63.57,0.0,11.166666666666666,111.98666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.28333333333333,67.0,69.0,85.0,55.0,920
2025-02-09 13:45:00,64.98333333333333,0.0,11.0,112.13666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.33333333333333,67.0,69.0,85.0,55.0,921
2025-02-09 14:00:00,64.27666666666666,0.0,11.0,112.18,63.57,73.99,100.0,74.0,70.0,0.0,72.35666666666667,67.0,69.0,85.0,55.0,922
2025-02-09 14:15:00,65.69,0.0,10.833333333333334,111.86333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0,923
2025-02-09 14:30:00,65.68666666666667,0.0,10.5,112.26666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.41333333333334,67.0,69.0,85.0,55.0,924
2025-02-09 14:45:00,63.57,0.0,10.5,112.07,63.57,73.99,100.0,74.0,70.0,0.0,72.5,67.0,69.0,85.0,55.0,925
2025-02-09 15:00:00,62.86333333333334,0.0,11.833333333333334,112.12,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0,926
2025-02-09 15:15:00,64.98333333333333,0.0,12.0,112.26,63.57,73.99,100.0,74.0,70.0,0.0,72.62333333333333,67.0,69.0,85.0,55.0,927
2025-02-09 15:30:00,64.27666666666666,0.0,12.0,112.12,63.57,73.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,55.0,928
2025-02-09 15:45:00,66.39333333333333,0.0,11.666666666666666,112.04,63.57,73.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,55.0,929
2025-02-09 16:00:00,64.98333333333333,0.0,10.5,112.15666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,55.0,930
2025-02-09 16:15:00,64.27666666666666,0.0,10.166666666666666,112.05333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,55.0,931
2025-02-09 16:30:00,64.98333333333333,0.0,10.333333333333334,112.22333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0,932
2025-02-09 16:45:00,64.98333333333333,0.0,10.333333333333334,111.95,63.57,73.99,100.0,74.0,70.0,0.0,72.63,67.0,69.0,85.0,55.0,933
2025-02-09 17:00:00,64.98333333333333,0.0,10.333333333333334,112.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.62333333333333,67.0,69.0,85.0,55.0,934
2025-02-09 17:15:00,64.98333333333333,0.0,11.0,112.11666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.66000000000001,67.0,69.0,85.0,55.0,935
2025-02-09 17:30:00,66.39333333333333,0.0,10.333333333333334,111.64,63.57,73.99,100.0,74.0,70.0,0.0,72.69666666666667,67.0,69.0,85.0,55.0,936
2025-02-09 17:45:00,64.98333333333333,0.0,9.833333333333334,111.96333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.71666666666667,67.0,69.0,85.0,55.0,937
2025-02-09 18:00:00,64.98333333333333,0.0,10.666666666666666,111.96666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.77,67.0,69.0,85.0,55.0,938
2025-02-09 18:15:00,64.27666666666666,0.0,10.833333333333334,112.05,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0,939
2025-02-09 18:30:00,64.27666666666666,0.0,11.0,112.31666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,940
2025-02-09 18:45:00,64.27666666666666,0.0,11.166666666666666,112.11,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,941
2025-02-09 19:00:00,64.98333333333333,0.0,10.333333333333334,111.71666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0,942
2025-02-09 19:15:00,65.69,0.0,9.666666666666666,111.71999999999998,63.57,73.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,55.0,943
2025-02-09 19:30:00,63.56999999999999,0.0,10.666666666666666,111.88,63.57,73.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,55.0,944
2025-02-09 19:45:00,64.27666666666666,0.0,11.166666666666666,112.08333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0,945
2025-02-09 20:00:00,63.57,0.0,9.833333333333334,111.79666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,946
2025-02-09 20:15:00,63.57,0.0,10.166666666666666,111.95,63.57,73.99,100.0,74.0,70.0,0.0,72.83333333333333,67.0,69.0,85.0,55.0,947
2025-02-09 20:30:00,62.86333333333334,0.0,10.166666666666666,112.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.87,67.0,69.0,85.0,55.0,948
2025-02-09 20:45:00,64.27666666666666,0.0,11.0,112.11666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.93,67.0,69.0,85.0,55.0,949
2025-02-09 21:00:00,66.39333333333333,0.0,10.666666666666666,111.90333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0,950
2025-02-09 21:15:00,65.69,0.0,9.5,111.8,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,951
2025-02-09 21:30:00,62.86333333333334,0.0,10.0,112.10666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.89333333333333,67.0,69.0,85.0,55.0,952
2025-02-09 21:45:00,63.57,0.0,10.666666666666666,111.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,953
2025-02-09 22:00:00,64.98333333333333,0.0,10.666666666666666,111.6,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0,954
2025-02-09 22:15:00,64.27666666666666,0.0,10.333333333333334,111.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,955
2025-02-09 22:30:00,64.98333333333333,0.0,10.0,111.46333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0,956
2025-02-09 22:45:00,63.57,0.0,10.5,111.76666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.76333333333334,67.0,69.0,85.0,55.0,957
2025-02-09 23:00:00,65.69,0.0,10.666666666666666,111.73333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.74333333333334,67.0,69.0,85.0,55.0,958
2025-02-09 23:15:00,64.98333333333333,0.0,11.0,111.63333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.69666666666667,67.0,69.0,85.0,55.0,959
2025-02-09 23:30:00,67.09666666666666,0.0,11.0,111.58333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,960
2025-02-09 23:45:00,64.98333333333333,0.0,11.0,111.70333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0,961
2025-02-10 00:00:00,62.86333333333334,0.0,10.5,111.70666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.64333333333333,67.0,69.0,85.0,55.0,962
2025-02-10 00:15:00,62.86333333333334,0.0,11.166666666666666,112.02,63.57,73.99,100.0,74.0,70.0,0.0,72.63,67.0,69.0,85.0,55.0,963
2025-02-10 00:30:00,65.69,0.0,11.0,111.74,63.57,73.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,55.0,964
2025-02-10 00:45:00,64.98333333333333,0.0,10.333333333333334,111.98,63.57,73.99,100.0,74.0,70.0,0.0,72.63,67.0,69.0,85.0,55.0,965
2025-02-10 01:00:00,62.86333333333334,0.0,10.5,111.98,63.57,73.99,100.0,74.0,70.0,0.0,72.63333333333333,67.0,69.0,85.0,55.0,966
2025-02-10 01:15:00,64.98333333333333,0.0,10.5,111.59333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,55.0,967
2025-02-10 01:30:00,64.27666666666666,0.0,10.0,111.56333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,55.0,968
2025-02-10 01:45:00,64.27666666666666,0.0,10.0,111.68333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.63,67.0,69.0,85.0,55.0,969
2025-02-10 02:00:00,64.27666666666666,0.0,10.333333333333334,111.69,63.57,73.99,100.0,74.0,70.0,0.0,72.62,67.0,69.0,85.0,55.0,970
2025-02-10 02:15:00,64.98,0.0,10.666666666666666,111.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.61666666666666,67.0,69.0,85.0,55.0,971
2025-02-10 02:30:00,64.98333333333333,0.0,11.0,111.42333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.63333333333333,67.0,69.0,85.0,55.0,972
2025-02-10 02:45:00,65.68666666666667,0.0,11.0,111.35,63.57,73.99,100.0,74.0,70.0,0.0,72.63,67.0,69.0,85.0,55.0,973
2025-02-10 03:00:00,63.57,0.0,10.5,111.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.52666666666666,67.0,69.0,85.0,55.0,974
2025-02-10 03:15:00,64.98333333333333,0.0,10.666666666666666,111.13333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0,975
2025-02-10 03:30:00,66.39333333333333,0.0,10.5,111.21666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0,976
2025-02-10 03:45:00,64.27666666666666,0.0,10.5,111.20666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0,977
2025-02-10 04:00:00,64.27666666666666,0.0,10.5,111.08333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.48,67.0,69.0,85.0,55.0,978
2025-02-10 04:15:00,63.57,0.0,11.0,111.40666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.42666666666666,67.0,69.0,85.0,55.0,979
2025-02-10 04:30:00,65.69,0.0,10.666666666666666,111.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0,980
2025-02-10 04:45:00,64.98333333333333,0.0,11.0,111.24333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.34666666666666,67.0,69.0,85.0,55.0,981
2025-02-10 05:00:00,66.39333333333333,0.0,11.333333333333334,111.05,63.57,73.99,100.0,74.0,70.0,0.0,72.24666666666667,67.0,69.0,85.0,55.0,982
2025-02-10 05:15:00,64.27666666666666,0.0,11.5,111.29,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,983
2025-02-10 05:30:00,64.27666666666666,0.0,11.0,110.95,63.57,73.99,100.0,74.0,70.0,0.0,72.19666666666666,67.0,69.0,85.0,55.0,984
2025-02-10 05:45:00,63.57,0.0,12.5,111.74,63.57,73.99,100.0,74.0,70.0,0.0,72.20333333333333,67.0,69.0,85.0,55.0,985
2025-02-10 06:00:00,64.27666666666666,0.0,12.833333333333334,111.92,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,986
2025-02-10 06:15:00,64.98333333333333,0.0,11.666666666666666,111.67333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.26666666666667,67.0,69.0,85.0,55.0,987
2025-02-10 06:30:00,64.98333333333333,0.0,12.166666666666666,111.85666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.46333333333332,67.0,69.0,85.0,55.0,988
2025-02-10 06:45:00,64.98333333333333,0.0,11.333333333333334,111.52,63.57,73.99,100.0,74.0,70.0,0.0,72.55666666666666,67.0,69.0,85.0,55.0,989
2025-02-10 07:00:00,65.69,0.0,11.0,111.51333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0,990
2025-02-10 07:15:00,64.27666666666666,0.0,10.833333333333334,111.49333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,991
2025-02-10 07:30:00,64.98333333333333,0.0,12.333333333333334,111.62,63.57,73.99,100.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0,992
2025-02-10 07:45:00,65.69,0.0,11.333333333333334,111.11333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.64333333333333,67.0,69.0,85.0,55.0,993
2025-02-10 08:00:00,63.57,0.0,11.0,111.17,63.57,73.99,100.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0,994
2025-02-10 08:15:00,62.86333333333334,0.0,11.5,111.27333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0,995
2025-02-10 08:30:00,63.56999999999999,0.0,12.166666666666666,111.30666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,55.0,996
2025-02-10 08:45:00,64.27666666666666,0.0,12.5,111.05,63.57,73.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,55.0,997
2025-02-10 09:00:00,63.57,0.0,12.166666666666666,111.01333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.66666666666667,67.0,69.0,85.0,55.0,998
2025-02-10 09:15:00,64.98,0.0,12.166666666666666,110.99,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0,999
2025-02-10 09:30:00,65.69,0.0,12.5,111.13,63.57,73.99,100.0,74.0,70.0,0.0,72.82000000000001,67.0,69.0,85.0,55.0,1000
2025-02-10 09:45:00,66.39333333333333,0.0,12.5,110.85666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.90666666666667,67.0,69.0,85.0,55.0,1001
2025-02-10 10:00:00,64.98333333333333,0.0,12.0,110.84666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,1002
2025-02-10 10:15:00,67.09666666666666,0.0,12.333333333333334,110.89333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,1003
2025-02-10 10:30:00,63.57,0.0,11.5,110.82666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,1004
2025-02-10 10:45:00,66.39333333333333,0.0,12.0,110.78000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.01666666666667,67.0,69.0,85.0,55.0,1005
2025-02-10 11:00:00,64.98333333333333,0.0,12.333333333333334,110.86,63.57,73.99,100.0,74.0,70.0,0.0,72.96666666666667,67.0,69.0,85.0,55.0,1006
2025-02-10 11:15:00,65.68666666666667,0.0,12.833333333333334,111.15333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.04666666666667,67.0,69.0,85.0,55.0,1007
2025-02-10 11:30:00,64.63,0.0,12.25,111.14,63.57,73.99,100.0,74.0,70.0,0.0,73.08,67.0,69.0,85.0,55.0,1008
2025-02-10 11:45:00,65.1575,0.0,12.625,110.9925,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,1009
2025-02-10 12:00:00,65.68666666666667,0.0,12.166666666666666,110.70666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,1010
2025-02-10 12:15:00,64.98333333333333,0.0,12.5,110.04333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,1011
2025-02-10 12:30:00,64.98333333333333,0.0,12.166666666666666,109.52666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,1012
2025-02-10 12:45:00,64.27666666666666,0.0,11.833333333333334,109.66666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0,1013
2025-02-10 13:00:00,64.98333333333333,0.0,12.0,109.66666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.92333333333333,67.0,69.0,85.0,55.0,1014
2025-02-10 13:15:00,64.27666666666666,0.0,12.5,109.75333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,1015
2025-02-10 13:30:00,67.09666666666666,0.0,12.333333333333334,109.71,63.57,73.99,100.0,74.0,70.0,0.0,73.01,67.0,69.0,85.0,55.0,1016
2025-02-10 13:45:00,63.57,0.0,12.0,109.58333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.06666666666666,67.0,69.0,85.0,55.0,1017
2025-02-10 14:00:00,64.27666666666666,0.0,12.5,109.66,63.57,73.99,100.0,74.0,70.0,0.0,73.05,67.0,69.0,85.0,55.0,1018
2025-02-10 14:15:00,64.27666666666666,0.0,11.166666666666666,109.78000000000002,63.57,73.99,100.0,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0,1019
2025-02-10 14:30:00,66.39333333333333,0.0,10.833333333333334,109.92,63.57,73.99,100.0,74.0,70.0,0.0,73.06,67.0,69.0,85.0,55.0,1020
2025-02-10 14:45:00,62.86333333333334,0.0,10.666666666666666,109.86,63.57,73.99,100.0,74.0,70.0,0.0,73.04333333333334,67.0,69.0,85.0,55.0,1021
2025-02-10 15:00:00,62.86333333333334,0.0,11.0,109.50333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0,1022
2025-02-10 15:15:00,63.57,0.0,11.666666666666666,109.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.98,67.0,69.0,85.0,55.0,1023
2025-02-10 15:30:00,63.57,0.0,11.333333333333334,109.82333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.01666666666667,67.0,69.0,85.0,55.0,1024
2025-02-10 15:45:00,66.39333333333333,0.0,10.666666666666666,110.26333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.06666666666666,67.0,69.0,85.0,55.0,1025
2025-02-10 16:00:00,64.27666666666666,0.0,10.833333333333334,110.2,63.57,73.99,100.0,74.0,70.0,0.0,73.05,67.0,69.0,85.0,55.0,1026
2025-02-10 16:15:00,64.27666666666666,0.0,10.5,110.66666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,55.0,1027
2025-02-10 16:30:00,64.98333333333333,0.0,10.333333333333334,110.66333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,55.0,1028
2025-02-10 16:45:00,64.98333333333333,0.0,10.333333333333334,110.78666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.13,67.0,69.0,85.0,55.0,1029
2025-02-10 17:00:00,64.98333333333333,0.0,10.5,110.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.2,67.0,69.0,85.0,55.0,1030
2025-02-10 17:15:00,65.68666666666667,0.0,11.0,110.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.18666666666667,67.0,69.0,85.0,55.0,1031
2025-02-10 17:30:00,64.27666666666666,0.0,10.5,110.83333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,55.0,1032
2025-02-10 17:45:00,66.39333333333333,0.0,10.333333333333334,110.92333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0,1033
2025-02-10 18:00:00,65.68666666666667,0.0,10.166666666666666,111.33333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,55.0,1034
2025-02-10 18:15:00,64.27666666666666,0.0,10.166666666666666,111.49333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.19333333333334,67.0,69.0,85.0,55.0,1035
2025-02-10 18:30:00,65.69,0.0,10.5,111.37,63.57,73.99,100.0,74.0,70.0,0.0,73.24666666666667,67.0,69.0,85.0,55.0,1036
2025-02-10 18:45:00,64.27666666666666,0.0,10.0,111.57333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0,1037
2025-02-10 19:00:00,64.98,0.0,9.666666666666666,111.44,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0,1038
2025-02-10 19:15:00,64.98,0.0,9.5,111.62333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,1039
2025-02-10 19:30:00,66.39333333333333,0.0,9.0,111.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.39333333333333,67.0,69.0,85.0,55.0,1040
2025-02-10 19:45:00,64.27333333333333,0.0,8.666666666666666,111.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.45333333333333,67.0,69.0,85.0,55.0,1041
2025-02-10 20:00:00,66.39333333333333,0.0,8.333333333333334,111.28000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.54666666666667,67.0,69.0,85.0,55.0,1042
2025-02-10 20:15:00,66.39333333333333,0.0,8.333333333333334,111.05,63.57,73.99,100.0,74.0,70.0,0.0,73.69333333333333,67.0,69.0,85.0,55.0,1043
2025-02-10 20:30:00,64.27666666666666,0.0,7.666666666666667,110.76,63.57,73.99,100.0,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,55.0,1044
2025-02-10 20:45:00,64.27666666666666,0.0,7.666666666666667,110.93333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,1045
2025-02-10 21:00:00,63.57,0.0,8.333333333333334,110.84666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,1046
2025-02-10 21:15:00,64.27666666666666,0.0,7.666666666666667,110.51333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.86666666666667,67.0,69.0,85.0,55.0,1047
2025-02-10 21:30:00,64.98333333333333,0.0,7.833333333333333,110.76666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,1048
2025-02-10 21:45:00,65.69,0.0,7.833333333333333,110.33,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,1049
2025-02-10 22:00:00,64.27666666666666,0.0,7.5,110.27666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,1050
2025-02-10 22:15:00,64.98333333333333,0.0,8.166666666666666,110.00666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,55.0,1051
2025-02-10 22:30:00,64.98333333333333,0.0,9.0,109.86333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.77666666666666,67.0,69.0,85.0,55.0,1052
2025-02-10 22:45:00,66.39333333333333,0.0,8.0,109.36333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.60666666666667,67.0,69.0,85.0,55.0,1053
2025-02-10 23:00:00,63.57,0.0,7.833333333333333,109.43,63.57,73.99,100.0,74.0,70.0,0.0,73.34666666666668,67.0,69.0,85.0,55.0,1054
2025-02-10 23:15:00,64.98333333333333,0.0,9.5,109.35333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,55.0,1055
