time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-14 12:15:00,63.57,0.0,19.666666666666668,107.52333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.05,67.0,69.0,85.0,55.0,1395
2025-02-14 12:30:00,64.98333333333333,0.0,19.33333333333333,107.01666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.02,67.0,69.0,85.0,55.0,1396
2025-02-14 12:45:00,62.156666666666666,0.0,19.666666666666668,107.42,63.57,73.99,100.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,55.0,1397
2025-02-14 13:00:00,64.98333333333333,0.0,21.5,108.42333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.93666666666667,67.0,69.0,85.0,55.0,1398
2025-02-14 13:15:00,65.68666666666667,0.0,20.0,108.13,63.57,73.99,100.0,74.0,70.0,0.0,72.45333333333333,67.0,69.0,85.0,55.0,1399
2025-02-14 13:30:00,63.57,0.0,19.5,108.36333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.26666666666667,67.0,69.0,85.0,55.0,1400
2025-02-14 13:45:00,65.69,0.0,20.666666666666668,108.71,63.57,73.99,100.0,74.0,70.0,0.0,73.03,67.0,69.0,85.0,55.0,1401
2025-02-14 14:00:00,65.68666666666667,0.0,21.33333333333333,109.02666666666666,63.57,73.99,99.83333333333331,74.0,70.0,0.0,73.83333333333333,67.0,69.0,85.0,55.0,1402
2025-02-14 14:15:00,66.39333333333333,0.0,20.0,107.78000000000002,63.57,73.99,90.11666666666667,74.0,70.0,0.0,74.41333333333334,67.0,69.0,85.0,55.0,1403
2025-02-14 14:30:00,64.27666666666666,0.0,19.666666666666668,104.85333333333334,63.57,73.99,84.95,74.0,70.0,0.0,74.46,67.0,69.0,85.0,55.0,1404
2025-02-14 14:45:00,64.98333333333333,0.0,18.83333333333333,104.87,63.57,73.99,81.54666666666667,74.0,70.0,0.0,74.50333333333333,67.0,69.0,85.0,55.0,1405
2025-02-14 15:00:00,64.27666666666666,0.0,18.166666666666668,95.69666666666669,63.57,73.99,64.86333333333333,74.0,70.0,0.0,75.02666666666666,67.0,69.0,85.0,55.0,1406
2025-02-14 15:15:00,63.57,0.0,19.0,87.46333333333332,63.57,73.99,52.833333333333336,74.0,70.0,0.0,75.18666666666667,67.0,69.0,85.0,55.0,1407
2025-02-14 15:30:00,65.69,0.0,20.5,86.55666666666666,63.57,73.99,55.03,74.0,70.0,0.0,74.68333333333334,67.0,69.0,85.0,55.0,1408
2025-02-14 15:45:00,64.98333333333333,0.0,19.5,98.11666666666667,63.57,73.99,70.13666666666667,74.0,70.0,0.0,73.85333333333334,67.0,69.0,85.0,55.0,1409
2025-02-14 16:00:00,65.68666666666667,0.0,19.0,102.92,63.57,73.99,77.29666666666667,74.0,70.0,0.0,73.60000000000001,67.0,69.0,85.0,55.0,1410
2025-02-14 16:15:00,63.57,0.0,19.0,105.83666666666666,63.57,73.99,82.3,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,1411
2025-02-14 16:30:00,65.69,0.0,19.33333333333333,107.81666666666666,63.57,73.99,85.75999999999999,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,1412
2025-02-14 16:45:00,64.27666666666666,0.0,20.33333333333333,108.53000000000002,63.57,73.99,86.70333333333333,74.0,70.0,0.0,73.64666666666666,67.0,69.0,85.0,55.0,1413
2025-02-14 17:00:00,64.27666666666666,0.0,20.83333333333333,109.56333333333332,63.57,73.99,88.46,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,1414
2025-02-14 17:15:00,64.27666666666666,0.0,20.5,109.44,63.57,73.99,87.83999999999999,74.0,70.0,0.0,73.79666666666667,67.0,69.0,85.0,55.0,1415
2025-02-14 17:30:00,65.68666666666667,0.0,20.83333333333333,110.22333333333334,63.57,73.99,87.87333333333333,74.0,70.0,0.0,73.87333333333333,67.0,69.0,85.0,55.0,1416
2025-02-14 17:45:00,65.68666666666667,0.0,20.0,109.58666666666666,63.57,73.99,88.44333333333334,74.0,70.0,0.0,73.86666666666666,67.0,69.0,85.0,55.0,1417
2025-02-14 18:00:00,65.68666666666667,0.0,19.83333333333333,110.57,63.57,73.99,90.44333333333334,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,1418
2025-02-14 18:15:00,64.27666666666666,0.0,20.0,110.99,63.57,73.99,91.05333333333331,74.0,70.0,0.0,73.85666666666667,67.0,69.0,85.0,55.0,1419
2025-02-14 18:30:00,64.98333333333333,0.0,19.166666666666668,111.29,63.57,73.99,92.94,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,1420
2025-02-14 18:45:00,64.27666666666666,0.0,18.5,111.45,63.57,73.99,94.03666666666668,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,1421
2025-02-14 19:00:00,65.68666666666667,0.0,18.166666666666668,111.12333333333332,63.57,73.99,92.04,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,1422
2025-02-14 19:15:00,63.57,0.0,17.833333333333332,110.1,63.57,73.99,88.52,74.0,70.0,0.0,74.14666666666666,67.0,69.0,85.0,55.0,1423
2025-02-14 19:30:00,63.56666666666666,0.0,18.33333333333333,100.7,63.57,73.99,67.78333333333333,74.0,70.0,0.0,74.99,67.0,69.0,85.0,55.0,1424
2025-02-14 19:45:00,64.98333333333333,0.0,18.83333333333333,93.12666666666668,63.57,73.99,59.39333333333334,74.0,70.0,0.0,74.96666666666667,67.0,69.0,85.0,55.0,1425
2025-02-14 20:00:00,65.68666666666667,0.0,17.166666666666668,97.63333333333333,63.57,73.99,66.80333333333334,74.0,70.0,0.0,74.37,67.0,69.0,85.0,55.0,1426
2025-02-14 20:15:00,64.98333333333333,0.0,16.833333333333332,98.00666666666666,63.57,73.99,65.91000000000001,74.0,70.0,0.0,74.28,67.0,69.0,85.0,55.0,1427
2025-02-14 20:30:00,62.86333333333334,0.0,16.666666666666668,89.27999999999999,63.57,73.99,52.25,74.0,70.0,0.0,74.8,67.0,69.0,85.0,55.0,1428
2025-02-14 20:45:00,64.98,0.0,16.666666666666668,92.12333333333332,63.57,73.99,60.18666666666667,74.0,70.0,0.0,74.17,67.0,69.0,85.0,55.0,1429
2025-02-14 21:00:00,64.27666666666666,0.0,16.5,96.71666666666664,63.57,73.99,64.85333333333334,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0,1430
2025-02-14 21:15:00,64.27666666666666,0.0,16.166666666666668,97.35666666666668,63.57,73.99,65.16666666666667,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0,1431
2025-02-14 21:30:00,64.98333333333333,0.0,17.166666666666668,99.04666666666668,63.57,73.99,68.33,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,55.0,1432
2025-02-14 21:45:00,64.27333333333333,0.0,18.0,101.57,63.57,73.99,73.10000000000001,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,1433
2025-02-14 22:00:00,64.27666666666666,0.0,18.33333333333333,94.73,63.57,73.99,61.41666666666666,74.0,70.0,0.0,74.27666666666666,67.0,69.0,85.0,55.0,1434
2025-02-14 22:15:00,63.57,0.0,18.666666666666668,100.66333333333334,63.57,73.99,72.48333333333333,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,1435
2025-02-14 22:30:00,62.156666666666666,0.0,18.83333333333333,106.88,63.57,73.99,84.92333333333333,74.0,70.0,0.0,73.27999999999999,67.0,69.0,85.0,55.0,1436
2025-02-14 22:45:00,66.39333333333333,0.0,18.166666666666668,110.07,63.57,73.99,92.87,74.0,70.0,0.0,73.15333333333332,67.0,69.0,85.0,55.0,1437
2025-02-14 23:00:00,63.57,0.0,18.33333333333333,110.90333333333336,63.57,73.99,96.23,74.0,70.0,0.0,73.28666666666666,67.0,69.0,85.0,55.0,1438
2025-02-14 23:15:00,64.98333333333333,0.0,18.0,110.42,63.57,73.99,100.0,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,55.0,1439
2025-02-14 23:30:00,64.27666666666666,0.0,18.83333333333333,110.45666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.25,67.0,69.0,85.0,55.0,1440
2025-02-14 23:45:00,64.27666666666666,0.0,18.0,110.54,63.57,73.99,100.0,74.0,70.0,0.0,73.27,67.0,69.0,85.0,55.0,1441
2025-02-15 00:00:00,63.57,0.0,18.33333333333333,110.42666666666666,63.57,73.99,98.40333333333332,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0,1442
2025-02-15 00:15:00,62.86333333333334,0.0,18.5,108.35333333333334,63.57,73.99,86.31666666666666,74.0,70.0,0.0,74.56,67.0,69.0,85.0,55.0,1443
2025-02-15 00:30:00,64.27333333333333,0.0,18.166666666666668,102.90666666666668,63.57,73.99,73.90333333333332,74.0,70.0,0.0,74.87666666666667,67.0,69.0,85.0,55.0,1444
2025-02-15 00:45:00,65.68666666666667,0.0,19.166666666666668,97.33333333333331,63.57,73.99,64.57666666666667,74.0,70.0,0.0,75.0,67.0,69.0,85.0,55.0,1445
2025-02-15 01:00:00,63.57,0.0,19.0,92.43666666666668,63.57,73.99,56.63333333333333,74.0,70.0,0.0,75.00666666666666,67.0,69.0,85.0,55.0,1446
2025-02-15 01:15:00,64.98333333333333,0.0,19.83333333333333,87.42333333333333,63.57,73.99,49.50333333333333,74.0,70.0,0.0,74.98666666666666,67.0,69.0,85.0,55.0,1447
2025-02-15 01:30:00,64.27666666666666,0.0,18.166666666666668,81.76333333333334,63.57,73.99,41.89333333333334,74.0,70.0,0.0,75.00666666666666,67.0,69.0,85.0,55.0,1448
2025-02-15 01:45:00,66.39333333333333,0.0,18.5,77.91666666666667,63.57,73.99,36.92666666666667,74.0,70.0,0.0,74.87,67.0,69.0,85.0,55.0,1449
2025-02-15 02:00:00,62.86333333333334,0.0,18.0,77.41666666666667,63.57,73.99,36.61666666666667,74.0,70.0,0.0,74.62,67.0,69.0,85.0,55.0,1450
2025-02-15 02:15:00,64.27666666666666,0.0,18.0,77.16000000000001,63.57,73.99,36.48333333333333,74.0,70.0,0.0,74.44666666666666,67.0,69.0,85.0,55.0,1451
2025-02-15 02:30:00,63.57,0.0,19.0,77.56,63.57,73.99,36.88333333333333,74.0,70.0,0.0,74.28,67.0,69.0,85.0,55.0,1452
2025-02-15 02:45:00,66.39,0.0,17.666666666666668,78.11333333333333,63.57,73.99,37.78333333333333,74.0,70.0,0.0,74.15666666666668,67.0,69.0,85.0,55.0,1453
2025-02-15 03:00:00,65.69,0.0,18.83333333333333,78.26666666666667,63.57,73.99,37.78,74.0,70.0,0.0,74.1,67.0,69.0,85.0,55.0,1454
2025-02-15 03:15:00,65.69,0.0,18.166666666666668,79.09666666666666,63.57,73.99,39.21,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0,1455
2025-02-15 03:30:00,63.57,0.0,18.5,79.85000000000001,63.57,73.99,39.89333333333334,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,1456
2025-02-15 03:45:00,64.27666666666666,0.0,18.83333333333333,79.88000000000001,63.57,73.99,40.01,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,1457
2025-02-15 04:00:00,64.98,0.0,18.0,80.19333333333334,63.57,73.99,40.49666666666667,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,1458
2025-02-15 04:15:00,63.57,0.0,17.5,80.32333333333334,63.57,73.99,40.5,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,1459
2025-02-15 04:30:00,65.68666666666667,0.0,19.166666666666668,80.75,63.57,73.99,41.06,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0,1460
2025-02-15 04:45:00,64.27666666666666,0.0,19.666666666666668,80.94333333333334,63.57,73.99,41.09,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,1461
2025-02-15 05:00:00,64.98333333333333,0.0,19.0,81.13,63.57,73.99,41.473333333333336,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,1462
2025-02-15 05:15:00,63.57,0.0,18.5,81.35000000000001,63.57,73.99,41.61000000000001,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,1463
2025-02-15 05:30:00,67.09666666666666,0.0,18.0,81.42999999999999,63.57,73.99,41.84666666666666,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,1464
2025-02-15 05:45:00,67.09666666666666,0.0,18.83333333333333,81.58666666666666,63.57,73.99,41.943333333333335,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,1465
2025-02-15 06:00:00,64.27666666666666,0.0,18.83333333333333,81.54333333333334,63.57,73.99,41.99666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,1466
2025-02-15 06:15:00,64.27666666666666,0.0,18.166666666666668,81.78333333333335,63.57,73.99,42.29333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,1467
2025-02-15 06:30:00,64.27666666666666,0.0,18.5,81.76666666666667,63.57,73.99,42.43666666666667,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,1468
2025-02-15 06:45:00,65.69,0.0,18.5,82.03000000000002,63.57,73.99,42.6,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,1469
2025-02-15 07:00:00,64.98,0.0,18.5,82.05,63.57,73.99,42.77666666666667,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,1470
2025-02-15 07:15:00,63.57,0.0,18.83333333333333,82.10000000000001,63.57,73.99,42.93,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,1471
2025-02-15 07:30:00,64.27666666666666,0.0,18.83333333333333,81.86666666666667,63.57,73.99,42.61333333333334,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0,1472
2025-02-15 07:45:00,62.86333333333334,0.0,18.83333333333333,82.01666666666667,63.57,73.99,42.21333333333333,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0,1473
2025-02-15 08:00:00,65.68666666666667,0.0,17.666666666666668,81.69666666666667,63.57,73.99,41.77333333333333,74.0,70.0,0.0,74.03,67.0,69.0,85.0,55.0,1474
2025-02-15 08:15:00,64.98,0.0,18.83333333333333,81.61999999999999,63.57,73.99,41.85666666666667,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0,1475
2025-02-15 08:30:00,63.57,0.0,19.83333333333333,81.77666666666667,63.57,73.99,42.02666666666666,74.0,70.0,0.0,74.00666666666667,67.0,69.0,85.0,55.0,1476
2025-02-15 08:45:00,64.27666666666666,0.0,18.166666666666668,81.75,63.57,73.99,42.02,74.0,70.0,0.0,73.98666666666666,67.0,69.0,85.0,55.0,1477
2025-02-15 09:00:00,64.27666666666666,0.0,19.33333333333333,81.52666666666666,63.57,73.99,41.35333333333333,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0,1478
2025-02-15 09:15:00,64.98,0.0,19.0,81.21666666666665,63.57,73.99,41.24333333333333,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0,1479
2025-02-15 09:30:00,64.98333333333333,0.0,18.166666666666668,81.56,63.57,73.99,42.11000000000001,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,1480
2025-02-15 09:45:00,62.86333333333334,0.0,19.166666666666668,81.46999999999998,63.57,73.99,41.95333333333333,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0,1481
2025-02-15 10:00:00,66.39333333333333,0.0,18.5,81.58999999999999,63.57,73.99,42.330000000000005,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,1482
2025-02-15 10:15:00,64.27666666666666,0.0,18.666666666666668,81.63666666666667,63.57,73.99,42.086666666666666,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0,1483
2025-02-15 10:30:00,64.98333333333333,0.0,18.5,81.64333333333333,63.57,73.99,42.5,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,1484
2025-02-15 10:45:00,64.27666666666666,0.0,18.33333333333333,81.74666666666667,63.57,73.99,42.61333333333334,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,1485
2025-02-15 11:00:00,62.86333333333334,0.0,18.666666666666668,81.84333333333333,63.57,73.99,42.71666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,1486
2025-02-15 11:15:00,65.68666666666667,0.0,18.666666666666668,81.80333333333333,63.57,73.99,42.77,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,1487
2025-02-15 11:30:00,64.98333333333333,0.0,18.166666666666668,81.52666666666666,63.57,73.99,42.23666666666667,74.0,70.0,0.0,74.0,67.0,69.0,85.0,55.0,1488
2025-02-15 11:45:00,63.57,0.0,19.166666666666668,82.01666666666667,63.57,73.99,42.72666666666667,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,1489
2025-02-15 12:00:00,65.68666666666667,0.0,17.833333333333332,81.37,63.57,73.99,41.86000000000001,74.0,70.0,0.0,74.03,67.0,69.0,85.0,55.0,1490
2025-02-15 12:15:00,63.57,0.0,18.166666666666668,81.86333333333333,63.57,73.99,42.31666666666667,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0,1491
2025-02-15 12:30:00,64.98333333333333,0.0,19.0,81.02333333333333,63.57,73.99,41.41333333333333,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0,1492
2025-02-15 12:45:00,66.39333333333333,0.0,17.833333333333332,81.20333333333333,63.57,73.99,41.74,74.0,70.0,0.0,74.00666666666667,67.0,69.0,85.0,55.0,1493
2025-02-15 13:00:00,64.27666666666666,0.0,18.166666666666668,80.89,63.57,73.99,40.803333333333335,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0,1494
2025-02-15 13:15:00,64.98333333333333,0.0,18.166666666666668,81.05333333333334,63.57,73.99,41.303333333333335,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0,1495
2025-02-15 13:30:00,64.98333333333333,0.0,18.33333333333333,81.0,63.57,73.99,41.09333333333333,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0,1496
2025-02-15 13:45:00,65.69,0.0,18.33333333333333,80.68333333333334,63.57,73.99,40.876666666666665,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0,1497
2025-02-15 14:00:00,64.27666666666666,0.0,17.666666666666668,80.74,63.57,73.99,41.05666666666667,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0,1498
2025-02-15 14:15:00,64.27666666666666,0.0,17.666666666666668,80.78666666666668,63.57,73.99,41.29666666666667,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0,1499
2025-02-15 14:30:00,65.69,0.0,17.833333333333332,81.21333333333332,63.57,73.99,41.66,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,1500
2025-02-15 14:45:00,63.57,0.0,17.833333333333332,80.39666666666666,63.57,73.99,40.63333333333333,74.0,70.0,0.0,74.02,67.0,69.0,85.0,55.0,1501
2025-02-15 15:00:00,64.98333333333333,0.0,19.0,81.28666666666668,63.57,73.99,41.56666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,1502
2025-02-15 15:15:00,65.69,0.0,18.33333333333333,80.92333333333333,63.57,73.99,41.053333333333335,74.0,70.0,0.0,73.99333333333333,67.0,69.0,85.0,55.0,1503
2025-02-15 15:30:00,62.86333333333334,0.0,18.166666666666668,81.17,63.57,73.99,41.196666666666665,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0,1504
2025-02-15 15:45:00,64.27666666666666,0.0,19.0,80.92333333333333,63.57,73.99,40.24,74.0,70.0,0.0,74.04,67.0,69.0,85.0,55.0,1505
2025-02-15 16:00:00,65.69,0.0,18.666666666666668,80.31666666666666,63.57,73.99,39.49666666666666,74.0,70.0,0.0,74.05,67.0,69.0,85.0,55.0,1506
2025-02-15 16:15:00,64.27666666666666,0.0,17.833333333333332,80.43666666666667,63.57,73.99,39.27666666666666,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0,1507
2025-02-15 16:30:00,67.09666666666666,0.0,17.666666666666668,79.57333333333334,63.57,73.99,38.10666666666666,74.0,70.0,0.0,74.07666666666667,67.0,69.0,85.0,55.0,1508
2025-02-15 16:45:00,64.27666666666666,0.0,17.5,80.40333333333334,63.57,73.99,39.13,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0,1509
2025-02-15 17:00:00,63.57,0.0,18.0,79.88666666666667,63.57,73.99,38.28333333333333,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0,1510
2025-02-15 17:15:00,64.27666666666666,0.0,18.83333333333333,80.37333333333333,63.57,73.99,38.693333333333335,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0,1511
2025-02-15 17:30:00,66.39333333333333,0.0,17.833333333333332,79.81,63.57,73.99,38.10666666666666,74.0,70.0,0.0,74.03,67.0,69.0,85.0,55.0,1512
2025-02-15 17:45:00,64.98333333333333,0.0,17.333333333333332,80.22,63.57,73.99,38.78,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,1513
2025-02-15 18:00:00,62.86333333333334,0.0,17.166666666666668,80.59666666666666,63.57,73.99,38.7,74.0,70.0,0.0,74.0,67.0,69.0,85.0,55.0,1514
2025-02-15 18:15:00,64.98,0.0,18.5,80.34666666666668,63.57,73.99,38.263333333333335,74.0,70.0,0.0,74.0,67.0,69.0,85.0,55.0,1515
2025-02-15 18:30:00,64.98333333333333,0.0,18.5,80.01,63.57,73.99,36.99333333333333,74.0,70.0,0.0,74.05666666666666,67.0,69.0,85.0,55.0,1516
2025-02-15 18:45:00,64.98333333333333,0.0,18.166666666666668,79.24333333333334,63.57,73.99,35.870000000000005,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0,1517
2025-02-15 19:00:00,65.69,0.0,18.0,79.36666666666667,63.57,73.99,35.586666666666666,74.0,70.0,0.0,74.07333333333332,67.0,69.0,85.0,55.0,1518
2025-02-15 19:15:00,64.27666666666666,0.0,17.0,79.18,63.57,73.99,34.4,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0,1519
2025-02-15 19:30:00,64.27666666666666,0.0,17.333333333333332,78.90333333333332,63.57,73.99,34.23666666666667,74.0,70.0,0.0,74.06,67.0,69.0,85.0,55.0,1520
2025-02-15 19:45:00,63.57,0.0,17.833333333333332,78.90333333333332,63.57,73.99,33.82,74.0,70.0,0.0,74.06,67.0,69.0,85.0,55.0,1521
2025-02-15 20:00:00,66.39333333333333,0.0,18.0,78.50333333333333,63.57,73.99,33.03333333333333,74.0,70.0,0.0,74.06666666666666,67.0,69.0,85.0,55.0,1522
2025-02-15 20:15:00,63.57,0.0,16.833333333333332,78.70333333333333,63.57,73.99,33.06333333333333,74.0,70.0,0.0,74.05333333333333,67.0,69.0,85.0,55.0,1523
2025-02-15 20:30:00,64.27666666666666,0.0,17.0,78.48333333333333,63.57,73.99,32.830000000000005,74.0,70.0,0.0,74.04,67.0,69.0,85.0,55.0,1524
2025-02-15 20:45:00,66.39333333333333,0.0,16.5,78.53666666666666,63.57,73.99,32.056666666666665,74.0,70.0,0.0,74.06,67.0,69.0,85.0,55.0,1525
2025-02-15 21:00:00,65.69,0.0,16.5,78.23333333333333,63.57,73.99,31.58333333333333,74.0,70.0,0.0,74.05333333333333,67.0,69.0,85.0,55.0,1526
2025-02-15 21:15:00,64.27666666666666,0.0,16.166666666666668,82.31,63.57,73.99,38.99333333333333,74.0,70.0,0.0,73.71666666666667,67.0,69.0,85.0,55.0,1527
2025-02-15 21:30:00,62.86333333333334,0.0,16.333333333333332,87.13333333333333,63.57,73.99,44.71666666666667,74.0,70.0,0.0,73.55666666666667,67.0,69.0,85.0,55.0,1528
2025-02-15 21:45:00,64.98333333333333,0.0,17.166666666666668,91.71666666666664,63.57,73.99,51.32333333333333,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0,1529
2025-02-15 22:00:00,64.98,0.0,17.5,95.79,63.57,73.99,56.973333333333336,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,1530
2025-02-15 22:15:00,62.86333333333334,0.0,17.5,98.85666666666668,63.57,73.99,61.54,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,1531
2025-02-15 22:30:00,64.98333333333333,0.0,17.666666666666668,102.05,63.57,73.99,66.06666666666666,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,1532
2025-02-15 22:45:00,65.68666666666667,0.0,16.666666666666668,104.53666666666668,63.57,73.99,70.03333333333335,74.0,70.0,0.0,73.41333333333334,67.0,69.0,85.0,55.0,1533
2025-02-15 23:00:00,63.57,0.0,17.333333333333332,106.99666666666668,63.57,73.99,73.69,74.0,70.0,0.0,73.43666666666667,67.0,69.0,85.0,55.0,1534
2025-02-15 23:15:00,65.68666666666667,0.0,17.833333333333332,108.27333333333333,63.57,73.99,76.51666666666667,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0,1535
2025-02-15 23:30:00,65.69,0.0,18.0,109.74333333333334,63.57,73.99,79.71666666666665,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0,1536
2025-02-15 23:45:00,64.27666666666666,0.0,17.666666666666668,111.24,63.57,73.99,82.91666666666667,74.0,70.0,0.0,73.53666666666668,67.0,69.0,85.0,55.0,1537
2025-02-16 00:00:00,64.98333333333333,0.0,17.5,112.09333333333332,63.57,73.99,84.97666666666667,74.0,70.0,0.0,73.59333333333333,67.0,69.0,85.0,55.0,1538
2025-02-16 00:15:00,61.45000000000001,0.0,17.0,112.86666666666667,63.57,73.99,86.76666666666665,74.0,70.0,0.0,73.63666666666667,67.0,69.0,85.0,55.0,1539
2025-02-16 00:30:00,62.86333333333334,0.0,17.5,113.81666666666666,63.57,73.99,88.72666666666667,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,1540
2025-02-16 00:45:00,64.27666666666666,0.0,18.33333333333333,114.71999999999998,63.57,73.99,90.89,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0,1541
2025-02-16 01:00:00,64.98,0.0,18.0,115.35666666666668,63.57,73.99,92.28333333333336,74.0,70.0,0.0,73.72333333333334,67.0,69.0,85.0,55.0,1542
2025-02-16 01:15:00,64.98333333333333,0.0,17.5,115.01666666666668,63.57,73.99,92.25666666666666,74.0,70.0,0.0,73.8,67.0,69.0,85.0,55.0,1543
2025-02-16 01:30:00,64.98333333333333,0.0,17.333333333333332,114.96666666666664,63.57,73.99,94.01666666666668,74.0,70.0,0.0,73.79666666666667,67.0,69.0,85.0,55.0,1544
2025-02-16 01:45:00,63.57,0.0,17.833333333333332,115.70666666666666,63.57,73.99,97.19,74.0,70.0,0.0,73.72666666666667,67.0,69.0,85.0,55.0,1545
2025-02-16 02:00:00,62.86333333333334,0.0,18.33333333333333,115.46,63.57,73.99,99.78333333333336,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,1546
2025-02-16 02:15:00,63.57,0.0,18.5,115.67666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,1547
2025-02-16 02:30:00,64.27666666666666,0.0,18.5,115.91,63.57,73.99,100.0,74.0,70.0,0.0,73.76333333333334,67.0,69.0,85.0,55.0,1548
2025-02-16 02:45:00,64.98333333333333,0.0,18.5,115.71666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.78,67.0,69.0,85.0,55.0,1549
2025-02-16 03:00:00,65.68666666666667,0.0,18.5,115.59333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,55.0,1550
2025-02-16 03:15:00,64.27666666666666,0.0,17.5,115.67333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0,1551
2025-02-16 03:30:00,64.98333333333333,0.0,18.5,116.11,63.57,73.99,100.0,74.0,70.0,0.0,73.79333333333334,67.0,69.0,85.0,55.0,1552
2025-02-16 03:45:00,63.57,0.0,18.5,115.765,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,1553
2025-02-16 04:00:00,66.39333333333333,0.0,18.5,115.65666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0,1554
2025-02-16 04:15:00,64.98333333333333,0.0,17.5,115.61,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,1555
2025-02-16 04:30:00,64.27666666666666,0.0,17.333333333333332,115.88,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,1556
2025-02-16 04:45:00,64.98333333333333,0.0,17.5,115.92666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,1557
2025-02-16 05:00:00,66.39333333333333,0.0,18.5,115.91333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,1558
2025-02-16 05:15:00,63.56999999999999,0.0,18.5,115.93666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,1559
2025-02-16 05:30:00,67.09666666666666,0.0,18.0,115.56333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,1560
2025-02-16 05:45:00,64.27666666666666,0.0,17.833333333333332,116.14,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,1561
2025-02-16 06:00:00,62.86333333333334,0.0,18.33333333333333,115.94666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,1562
2025-02-16 06:15:00,62.86333333333334,0.0,19.0,115.56666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,1563
2025-02-16 06:30:00,63.57,0.0,19.0,115.60333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,1564
2025-02-16 06:45:00,66.39,0.0,18.33333333333333,115.23333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,1565
2025-02-16 07:00:00,62.86333333333334,0.0,19.33333333333333,115.71333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,1566
2025-02-16 07:15:00,67.09666666666666,0.0,18.83333333333333,115.12333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,1567
2025-02-16 07:30:00,64.98,0.0,18.0,115.29333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,1568
2025-02-16 07:45:00,65.68666666666667,0.0,19.0,115.58,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,1569
2025-02-16 08:00:00,64.98,0.0,19.5,115.83666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,1570
2025-02-16 08:15:00,64.27333333333333,0.0,18.33333333333333,115.75,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,1571
2025-02-16 08:30:00,63.57,0.0,18.33333333333333,115.92,63.57,73.99,100.0,74.0,70.0,0.0,73.92666666666666,67.0,69.0,85.0,55.0,1572
2025-02-16 08:45:00,64.27666666666666,0.0,18.83333333333333,116.08,63.57,73.99,100.0,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,55.0,1573
2025-02-16 09:00:00,64.98,0.0,19.5,115.91666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.92666666666666,67.0,69.0,85.0,55.0,1574
2025-02-16 09:15:00,63.57,0.0,19.666666666666668,115.94666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.92666666666666,67.0,69.0,85.0,55.0,1575
2025-02-16 09:30:00,64.98333333333333,0.0,19.666666666666668,115.65,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,1576
2025-02-16 09:45:00,64.27666666666666,0.0,18.166666666666668,115.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,1577
2025-02-16 10:00:00,63.57,0.0,19.33333333333333,114.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0,1578
2025-02-16 10:15:00,64.27666666666666,0.0,18.5,114.03000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.84333333333333,67.0,69.0,85.0,55.0,1579
2025-02-16 10:30:00,64.98,0.0,19.33333333333333,114.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.74333333333333,67.0,69.0,85.0,55.0,1580
2025-02-16 10:45:00,64.98,0.0,19.0,113.40000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,1581
2025-02-16 11:00:00,64.98333333333333,0.0,20.0,113.59333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.58,67.0,69.0,85.0,55.0,1582
2025-02-16 11:15:00,64.98333333333333,0.0,20.33333333333333,113.63,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0,1583
2025-02-16 11:30:00,64.27666666666666,0.0,20.0,113.35333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.45333333333333,67.0,69.0,85.0,55.0,1584
2025-02-16 11:45:00,64.98333333333333,0.0,20.0,113.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,1585
2025-02-16 12:00:00,66.39333333333333,0.0,20.166666666666668,113.04,63.57,73.99,100.0,74.0,70.0,0.0,73.38666666666667,67.0,69.0,85.0,55.0,1586
2025-02-16 12:15:00,65.69,0.0,19.33333333333333,112.86333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,1587
2025-02-16 12:30:00,64.98333333333333,0.0,19.666666666666668,112.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,1588
2025-02-16 12:45:00,64.98333333333333,0.0,20.0,112.66333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,1589
2025-02-16 13:00:00,65.68666666666667,0.0,19.166666666666668,112.67,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,1590
2025-02-16 13:15:00,64.98333333333333,0.0,19.5,112.93,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,1591
2025-02-16 13:30:00,64.98333333333333,0.0,20.0,113.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.49666666666667,67.0,69.0,85.0,55.0,1592
2025-02-16 13:45:00,64.27666666666666,0.0,20.33333333333333,113.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0,1593
2025-02-16 14:00:00,64.27333333333333,0.0,19.33333333333333,112.83666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,1594
2025-02-16 14:15:00,64.27666666666666,0.0,20.0,112.89666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.55666666666667,67.0,69.0,85.0,55.0,1595
2025-02-16 14:30:00,65.69,0.0,20.0,112.74333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.61999999999999,67.0,69.0,85.0,55.0,1596
2025-02-16 14:45:00,65.68666666666667,0.0,20.0,112.08333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,1597
2025-02-16 15:00:00,64.27666666666666,0.0,19.33333333333333,111.91333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.76,67.0,69.0,85.0,55.0,1598
2025-02-16 15:15:00,64.27666666666666,0.0,19.83333333333333,111.7,63.57,73.99,100.0,74.0,70.0,0.0,73.79333333333334,67.0,69.0,85.0,55.0,1599
2025-02-16 15:30:00,64.27666666666666,0.0,19.33333333333333,112.08666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,1600
2025-02-16 15:45:00,62.86333333333334,0.0,20.33333333333333,112.43,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,1601
2025-02-16 16:00:00,64.27666666666666,0.0,20.166666666666668,112.28666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.86333333333333,67.0,69.0,85.0,55.0,1602
2025-02-16 16:15:00,63.57,0.0,21.0,112.46666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0,1603
2025-02-16 16:30:00,65.69,0.0,20.83333333333333,112.79,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,1604
2025-02-16 16:45:00,64.27666666666666,0.0,20.5,112.14333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0,1605
2025-02-16 17:00:00,64.27666666666666,0.0,20.0,112.21999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,1606
2025-02-16 17:15:00,64.98,0.0,19.666666666666668,112.14666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,1607
2025-02-16 17:30:00,65.68666666666667,0.0,21.0,111.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,1608
2025-02-16 17:45:00,64.27666666666666,0.0,20.0,111.78666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,1609
2025-02-16 18:00:00,63.56999999999999,0.0,19.666666666666668,111.99666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,1610
2025-02-16 18:15:00,64.27666666666666,0.0,20.0,112.21999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,1611
2025-02-16 18:30:00,64.98,0.0,20.0,112.26333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,1612
2025-02-16 18:45:00,62.156666666666666,0.0,19.33333333333333,112.01666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,1613
2025-02-16 19:00:00,61.45000000000001,0.0,19.83333333333333,112.25333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,1614
2025-02-16 19:15:00,64.27333333333333,0.0,20.166666666666668,111.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.77333333333333,67.0,69.0,85.0,55.0,1615
2025-02-16 19:30:00,66.39333333333333,0.0,20.0,111.48666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,1616
2025-02-16 19:45:00,64.98333333333333,0.0,19.83333333333333,111.26666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,1617
2025-02-16 20:00:00,64.98333333333333,0.0,19.0,111.42333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,1618
2025-02-16 20:15:00,62.156666666666666,0.0,19.666666666666668,111.30333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,1619
2025-02-16 20:30:00,63.57,0.0,20.5,111.18,63.57,73.99,100.0,74.0,70.0,0.0,73.63666666666667,67.0,69.0,85.0,55.0,1620
2025-02-16 20:45:00,64.27666666666666,0.0,19.83333333333333,111.16,63.57,73.99,100.0,74.0,70.0,0.0,73.63666666666667,67.0,69.0,85.0,55.0,1621
2025-02-16 21:00:00,64.98333333333333,0.0,19.5,111.34666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.63,67.0,69.0,85.0,55.0,1622
2025-02-16 21:15:00,63.57,0.0,19.666666666666668,111.46333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.62666666666667,67.0,69.0,85.0,55.0,1623
2025-02-16 21:30:00,64.27666666666666,0.0,20.5,111.93,63.57,73.99,100.0,74.0,70.0,0.0,73.63,67.0,69.0,85.0,55.0,1624
2025-02-16 21:45:00,62.86333333333334,0.0,19.33333333333333,111.8,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,1625
2025-02-16 22:00:00,64.98333333333333,0.0,20.0,112.06333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,1626
2025-02-16 22:15:00,63.57,0.0,20.5,111.68333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.73,67.0,69.0,85.0,55.0,1627
2025-02-16 22:30:00,63.57,0.0,20.666666666666668,111.64333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.78,67.0,69.0,85.0,55.0,1628
2025-02-16 22:45:00,64.63,0.0,20.0,112.015,63.57,73.99,100.0,74.0,70.0,0.0,73.77000000000001,67.0,69.0,85.0,55.0,1629
2025-02-16 23:00:00,66.39,0.0,19.5,111.70666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,55.0,1630
2025-02-16 23:15:00,64.98333333333333,0.0,20.666666666666668,111.99333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,55.0,1631
2025-02-16 23:30:00,65.68666666666667,0.0,20.5,111.56666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.79666666666667,67.0,69.0,85.0,55.0,1632
2025-02-16 23:45:00,63.57,0.0,20.166666666666668,111.80666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.68,67.0,69.0,85.0,55.0,1633
2025-02-17 00:00:00,64.27666666666666,0.0,20.0,111.41,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,1634
2025-02-17 00:15:00,64.27666666666666,0.0,20.0,111.43333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,1635
2025-02-17 00:30:00,65.69,0.0,20.0,111.61666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,1636
2025-02-17 00:45:00,64.27666666666666,0.0,20.83333333333333,111.60666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0,1637
2025-02-17 01:00:00,65.68666666666667,0.0,20.83333333333333,111.55,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,1638
2025-02-17 01:15:00,63.57,0.0,20.5,111.48,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,1639
2025-02-17 01:30:00,64.27666666666666,0.0,20.5,111.50666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,1640
2025-02-17 01:45:00,63.57,0.0,20.0,111.53000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,1641
2025-02-17 02:00:00,63.57,0.0,20.83333333333333,111.23333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,1642
2025-02-17 02:15:00,64.27666666666666,0.0,20.0,111.26333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,1643
2025-02-17 02:30:00,64.98,0.0,19.666666666666668,111.6,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0,1644
2025-02-17 02:45:00,64.98,0.0,19.5,110.92333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.64999999999999,67.0,69.0,85.0,55.0,1645
2025-02-17 03:00:00,64.98333333333333,0.0,20.5,110.94666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.63,67.0,69.0,85.0,55.0,1646
2025-02-17 03:15:00,65.68666666666667,0.0,19.5,111.12,63.57,73.99,100.0,74.0,70.0,0.0,73.60333333333334,67.0,69.0,85.0,55.0,1647
2025-02-17 03:30:00,62.86333333333334,0.0,20.5,111.18,63.57,73.99,100.0,74.0,70.0,0.0,73.56333333333333,67.0,69.0,85.0,55.0,1648
2025-02-17 03:45:00,64.27666666666666,0.0,19.666666666666668,110.71999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0,1649
2025-02-17 04:00:00,63.57,0.0,20.666666666666668,111.22666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0,1650
2025-02-17 04:15:00,64.98333333333333,0.0,20.166666666666668,110.59,63.57,73.99,100.0,74.0,70.0,0.0,73.41,67.0,69.0,85.0,55.0,1651
2025-02-17 04:30:00,66.39333333333333,0.0,19.83333333333333,110.90666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,1652
2025-02-17 04:45:00,64.27666666666666,0.0,20.0,110.81333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.34333333333332,67.0,69.0,85.0,55.0,1653
2025-02-17 05:00:00,64.98333333333333,0.0,20.0,110.58,63.57,73.99,100.0,74.0,70.0,0.0,73.26666666666667,67.0,69.0,85.0,55.0,1654
2025-02-17 05:15:00,63.56999999999999,0.0,19.666666666666668,110.29,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0,1655
2025-02-17 05:30:00,64.27666666666666,0.0,19.33333333333333,110.1,63.57,73.99,100.0,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,55.0,1656
2025-02-17 05:45:00,64.27666666666666,0.0,19.33333333333333,109.85333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,1657
2025-02-17 06:00:00,62.86333333333334,0.0,19.5,109.27333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.02666666666667,67.0,69.0,85.0,55.0,1658
2025-02-17 06:15:00,65.69,0.0,21.33333333333333,110.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.92333333333333,67.0,69.0,85.0,55.0,1659
2025-02-17 06:30:00,63.57,0.0,20.0,110.02333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.87333333333333,67.0,69.0,85.0,55.0,1660
2025-02-17 06:45:00,64.98333333333333,0.0,21.5,110.07,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0,1661
2025-02-17 07:00:00,65.69,0.0,21.0,110.51333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,1662
2025-02-17 07:15:00,64.27666666666666,0.0,21.5,111.28333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.85333333333334,67.0,69.0,85.0,55.0,1663
2025-02-17 07:30:00,64.98333333333333,0.0,20.166666666666668,110.68333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.93,67.0,69.0,85.0,55.0,1664
2025-02-17 07:45:00,64.27666666666666,0.0,21.166666666666668,110.38,63.57,73.99,100.0,74.0,70.0,0.0,72.90666666666667,67.0,69.0,85.0,55.0,1665
2025-02-17 08:00:00,64.98333333333333,0.0,20.83333333333333,110.43666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.90666666666667,67.0,69.0,85.0,55.0,1666
2025-02-17 08:15:00,63.57,0.0,20.33333333333333,110.13,63.57,73.99,100.0,74.0,70.0,0.0,72.91666666666667,67.0,69.0,85.0,55.0,1667
2025-02-17 08:30:00,64.98333333333333,0.0,21.33333333333333,109.94666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.87,67.0,69.0,85.0,55.0,1668
2025-02-17 08:45:00,64.27666666666666,0.0,21.166666666666668,109.74666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,1669
2025-02-17 09:00:00,64.98333333333333,0.0,20.33333333333333,109.76,63.57,73.99,100.0,74.0,70.0,0.0,72.81333333333333,67.0,69.0,85.0,55.0,1670
2025-02-17 09:15:00,64.27666666666666,0.0,21.0,109.81,63.57,73.99,100.0,74.0,70.0,0.0,72.85333333333334,67.0,69.0,85.0,55.0,1671
2025-02-17 09:30:00,65.68666666666667,0.0,19.83333333333333,109.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.81333333333333,67.0,69.0,85.0,55.0,1672
2025-02-17 09:45:00,65.69,0.0,19.83333333333333,109.6,63.57,73.99,100.0,74.0,70.0,0.0,72.86,67.0,69.0,85.0,55.0,1673
2025-02-17 10:00:00,64.27666666666666,0.0,20.0,109.43666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.82000000000001,67.0,69.0,85.0,55.0,1674
2025-02-17 10:15:00,63.57,0.0,20.83333333333333,109.55,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0,1675
2025-02-17 10:30:00,67.80666666666667,0.0,21.33333333333333,110.02333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.69666666666666,67.0,69.0,85.0,55.0,1676
2025-02-17 10:45:00,66.745,0.0,20.25,109.31,63.57,73.99,100.0,74.0,70.0,0.0,72.65,67.0,69.0,85.0,55.0,1677
2025-02-17 11:00:00,64.27666666666666,0.0,20.166666666666668,109.27666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.60666666666667,67.0,69.0,85.0,55.0,1678
2025-02-17 11:15:00,63.57,0.0,19.83333333333333,108.92,63.57,73.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,55.0,1679
2025-02-17 11:30:00,63.57,0.0,21.33333333333333,108.81666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.47333333333334,67.0,69.0,85.0,55.0,1680
2025-02-17 11:45:00,64.27666666666666,0.0,20.5,109.27333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.39999999999999,67.0,69.0,85.0,55.0,1681
2025-02-17 12:00:00,63.57,0.0,20.0,109.21333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,55.0,1682
2025-02-17 12:15:00,63.57,0.0,19.83333333333333,109.16,63.57,73.99,100.0,74.0,70.0,0.0,72.35333333333334,67.0,69.0,85.0,55.0,1683
2025-02-17 12:30:00,64.27666666666666,0.0,20.666666666666668,109.23333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.33333333333333,67.0,69.0,85.0,55.0,1684
2025-02-17 12:45:00,66.39333333333333,0.0,21.0,109.47333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,85.0,55.0,1685
2025-02-17 13:00:00,65.68666666666667,0.0,20.0,109.17666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.14333333333333,67.0,69.0,85.0,55.0,1686
2025-02-17 13:15:00,64.27666666666666,0.0,19.5,108.83,63.57,73.99,100.0,74.0,70.0,0.0,72.17333333333333,67.0,69.0,85.0,55.0,1687
2025-02-17 13:30:00,64.27666666666666,0.0,19.0,108.89666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.32000000000001,67.0,69.0,85.0,55.0,1688
2025-02-17 13:45:00,63.57,0.0,18.83333333333333,108.41333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.42,67.0,69.0,85.0,55.0,1689
2025-02-17 14:00:00,63.57,0.0,18.83333333333333,108.52666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.36,67.0,69.0,85.0,55.0,1690
2025-02-17 14:15:00,62.86333333333334,0.0,20.33333333333333,108.7,63.57,73.99,100.0,74.0,70.0,0.0,72.28,67.0,69.0,85.0,55.0,1691
2025-02-17 14:30:00,64.98333333333333,0.0,19.33333333333333,108.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0,1692
2025-02-17 14:45:00,64.27666666666666,0.0,18.666666666666668,108.42,63.57,73.99,100.0,74.0,70.0,0.0,72.40666666666667,67.0,69.0,85.0,55.0,1693
2025-02-17 15:00:00,63.57,0.0,18.5,108.30666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.59666666666666,67.0,69.0,85.0,55.0,1694
2025-02-17 15:15:00,64.98333333333333,0.0,18.33333333333333,108.6,63.57,73.99,100.0,74.0,70.0,0.0,72.61,67.0,69.0,85.0,55.0,1695
2025-02-17 15:30:00,62.86333333333334,0.0,19.166666666666668,108.44666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.56,67.0,69.0,85.0,55.0,1696
2025-02-17 15:45:00,64.98333333333333,0.0,18.83333333333333,108.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,55.0,1697
2025-02-17 16:00:00,64.98333333333333,0.0,19.166666666666668,108.53666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.48666666666666,67.0,69.0,85.0,55.0,1698
2025-02-17 16:15:00,64.98333333333333,0.0,18.83333333333333,108.55666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,55.0,1699
2025-02-17 16:30:00,65.68666666666667,0.0,19.0,109.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.64999999999999,67.0,69.0,85.0,55.0,1700
2025-02-17 16:45:00,64.98333333333333,0.0,19.0,108.75333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0,1701
2025-02-17 17:00:00,63.57,0.0,18.666666666666668,108.76666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.81666666666666,67.0,69.0,85.0,55.0,1702
2025-02-17 17:15:00,65.69,0.0,18.33333333333333,108.81333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0,1703
2025-02-17 17:30:00,61.45,0.0,19.0,109.48,63.57,73.99,100.0,74.0,70.0,0.0,72.91666666666667,67.0,69.0,85.0,55.0,1704
2025-02-17 17:45:00,62.156666666666666,0.0,19.166666666666668,109.36333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.96666666666667,67.0,69.0,85.0,55.0,1705
2025-02-17 18:00:00,64.27666666666666,0.0,18.0,109.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,1706
2025-02-17 18:15:00,62.86333333333334,0.0,18.5,109.64333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.13333333333334,67.0,69.0,85.0,55.0,1707
2025-02-17 18:30:00,65.68666666666667,0.0,18.83333333333333,109.81333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0,1708
2025-02-17 18:45:00,64.98333333333333,0.0,17.833333333333332,109.35333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.76666666666667,67.0,69.0,85.0,55.0,1709
2025-02-17 19:00:00,64.98333333333333,0.0,18.0,109.20666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.86,67.0,69.0,85.0,55.0,1710
2025-02-17 19:15:00,62.86333333333334,0.0,17.5,108.76,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,1711
2025-02-17 19:30:00,63.57,0.0,17.833333333333332,108.78000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,1712
2025-02-17 19:45:00,64.27666666666666,0.0,17.166666666666668,108.81333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.86666666666666,67.0,69.0,85.0,55.0,1713
2025-02-17 20:00:00,63.57,0.0,18.0,108.71,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,1714
2025-02-17 20:15:00,66.745,0.0,16.75,108.305,63.57,73.99,100.0,74.0,70.0,0.0,73.82,67.0,69.0,85.0,55.0,1715
2025-02-17 20:30:00,64.27666666666666,0.0,17.5,108.46999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.58333333333333,67.0,69.0,85.0,55.0,1716
2025-02-17 20:45:00,63.57,0.0,17.5,108.25333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.40333333333332,67.0,69.0,85.0,55.0,1717
2025-02-17 21:00:00,64.98333333333333,0.0,17.5,108.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.34666666666666,67.0,69.0,85.0,55.0,1718
2025-02-17 21:15:00,65.68666666666667,0.0,18.5,108.35,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0,1719
2025-02-17 21:30:00,65.69,0.0,17.5,108.23333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,1720
2025-02-17 21:45:00,64.98333333333333,0.0,16.833333333333332,108.33333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.41333333333334,67.0,69.0,85.0,55.0,1721
2025-02-17 22:00:00,64.98333333333333,0.0,17.0,108.14,63.57,73.99,100.0,74.0,70.0,0.0,73.41,67.0,69.0,85.0,55.0,1722
2025-02-17 22:15:00,64.98333333333333,0.0,16.166666666666668,107.58,63.57,73.99,100.0,74.0,70.0,0.0,73.38666666666667,67.0,69.0,85.0,55.0,1723
2025-02-17 22:30:00,62.156666666666666,0.0,16.666666666666668,107.66,63.57,73.99,100.0,74.0,70.0,0.0,73.27666666666666,67.0,69.0,85.0,55.0,1724
2025-02-17 22:45:00,65.69,0.0,17.833333333333332,107.42,63.57,73.99,100.0,74.0,70.0,0.0,73.12666666666667,67.0,69.0,85.0,55.0,1725
2025-02-17 23:00:00,64.27666666666666,0.0,18.0,107.32,63.57,73.99,100.0,74.0,70.0,0.0,72.97333333333334,67.0,69.0,85.0,55.0,1726
2025-02-17 23:15:00,65.69,0.0,18.0,107.13666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.88,67.0,69.0,85.0,55.0,1727
2025-02-17 23:30:00,64.98333333333333,0.0,18.0,107.50666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0,1728
2025-02-17 23:45:00,62.86333333333334,0.0,17.666666666666668,107.91333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.75,67.0,69.0,85.0,55.0,1729
2025-02-18 00:00:00,64.98333333333333,0.0,19.0,107.88666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,1730
2025-02-18 00:15:00,64.27666666666666,0.0,19.33333333333333,107.97666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,55.0,1731
2025-02-18 00:30:00,64.98333333333333,0.0,19.666666666666668,107.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.60666666666667,67.0,69.0,85.0,55.0,1732
2025-02-18 00:45:00,65.68666666666667,0.0,20.0,108.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.55333333333333,67.0,69.0,85.0,55.0,1733
2025-02-18 01:00:00,64.98333333333333,0.0,20.0,108.41333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.61333333333333,67.0,69.0,85.0,55.0,1734
