time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-18 01:15:00,64.27333333333333,0.0,20.5,109.14,63.57,73.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,55.0,1735
2025-02-18 01:30:00,64.98333333333333,0.0,21.5,110.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,1736
2025-02-18 01:45:00,63.57,0.0,20.0,109.43,63.57,73.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,55.0,1737
2025-02-18 02:00:00,64.27666666666666,0.0,19.666666666666668,109.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.56666666666666,67.0,69.0,85.0,55.0,1738
2025-02-18 02:15:00,64.98333333333333,0.0,20.0,109.10666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.52999999999999,67.0,69.0,85.0,55.0,1739
2025-02-18 02:30:00,64.98,0.0,19.0,108.80666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.53666666666666,67.0,69.0,85.0,55.0,1740
2025-02-18 02:45:00,64.98,0.0,20.166666666666668,108.86,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0,1741
2025-02-18 03:00:00,64.98333333333333,0.0,19.83333333333333,109.20333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.5,67.0,69.0,85.0,55.0,1742
2025-02-18 03:15:00,64.27666666666666,0.0,20.666666666666668,110.05666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0,1743
2025-02-18 03:30:00,64.27666666666666,0.0,19.666666666666668,110.05,63.57,73.99,100.0,74.0,70.0,0.0,72.57,67.0,69.0,85.0,55.0,1744
2025-02-18 03:45:00,63.57,0.0,19.5,109.77666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0,1745
2025-02-18 04:00:00,66.39,0.0,20.166666666666668,109.7,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0,1746
2025-02-18 04:15:00,65.68666666666667,0.0,19.33333333333333,109.00333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.5,67.0,69.0,85.0,55.0,1747
2025-02-18 04:30:00,66.39333333333333,0.0,19.166666666666668,109.12333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0,1748
2025-02-18 04:45:00,64.27333333333333,0.0,18.666666666666668,109.02,63.57,73.99,100.0,74.0,70.0,0.0,72.54666666666667,67.0,69.0,85.0,55.0,1749
2025-02-18 05:00:00,63.57,0.0,18.83333333333333,109.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0,1750
2025-02-18 05:15:00,64.27666666666666,0.0,19.83333333333333,108.93666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0,1751
2025-02-18 05:30:00,67.80333333333333,0.0,19.666666666666668,108.95,63.57,73.99,100.0,74.0,70.0,0.0,72.61,67.0,69.0,85.0,55.0,1752
2025-02-18 05:45:00,64.27666666666666,0.0,18.666666666666668,108.41,63.57,73.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,55.0,1753
2025-02-18 06:00:00,62.86333333333334,0.0,18.5,108.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.63,67.0,69.0,85.0,55.0,1754
2025-02-18 06:15:00,63.57,0.0,19.0,108.32,63.57,73.99,100.0,74.0,70.0,0.0,72.52999999999999,67.0,69.0,85.0,55.0,1755
2025-02-18 06:30:00,64.27666666666666,0.0,19.5,108.48,63.57,73.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,55.0,1756
2025-02-18 06:45:00,63.57,0.0,19.5,108.36333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.63333333333333,67.0,69.0,85.0,55.0,1757
2025-02-18 07:00:00,64.27666666666666,0.0,19.5,108.30666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.63333333333333,67.0,69.0,85.0,55.0,1758
2025-02-18 07:15:00,64.27666666666666,0.0,18.666666666666668,108.42666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.59666666666666,67.0,69.0,85.0,55.0,1759
2025-02-18 07:30:00,64.98333333333333,0.0,18.33333333333333,108.77,63.57,73.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,55.0,1760
2025-02-18 07:45:00,64.98333333333333,0.0,18.83333333333333,108.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,55.0,1761
2025-02-18 08:00:00,62.86333333333334,0.0,19.0,108.52666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.63,67.0,69.0,85.0,55.0,1762
2025-02-18 08:15:00,66.39,0.0,18.5,108.46,63.57,73.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,55.0,1763
2025-02-18 08:30:00,62.86333333333334,0.0,18.166666666666668,108.03666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,55.0,1764
2025-02-18 08:45:00,65.69,0.0,18.5,108.18666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.58999999999999,67.0,69.0,85.0,55.0,1765
2025-02-18 09:00:00,64.27666666666666,0.0,18.5,107.84666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.52666666666666,67.0,69.0,85.0,55.0,1766
2025-02-18 09:15:00,63.57,0.0,18.166666666666668,108.09666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0,1767
2025-02-18 09:30:00,64.98,0.0,19.0,108.10333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.5,67.0,69.0,85.0,55.0,1768
2025-02-18 09:45:00,66.39333333333333,0.0,19.0,107.66,63.57,73.99,100.0,74.0,70.0,0.0,72.47000000000001,67.0,69.0,85.0,55.0,1769
2025-02-18 10:00:00,64.27666666666666,0.0,19.0,107.63,63.57,73.99,100.0,74.0,70.0,0.0,72.37666666666667,67.0,69.0,85.0,55.0,1770
2025-02-18 10:15:00,64.98333333333333,0.0,18.666666666666668,107.57666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0,1771
2025-02-18 10:30:00,64.98333333333333,0.0,18.33333333333333,107.58333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.35000000000001,67.0,69.0,85.0,55.0,1772
2025-02-18 10:45:00,63.57,0.0,18.0,107.82333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.25333333333333,67.0,69.0,85.0,55.0,1773
2025-02-18 11:00:00,64.98333333333333,0.0,18.83333333333333,108.08666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,1774
2025-02-18 11:15:00,64.98,0.0,19.166666666666668,107.55666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,1775
2025-02-18 11:30:00,63.57,0.0,18.666666666666668,106.78666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0,1776
2025-02-18 11:45:00,64.27666666666666,0.0,18.166666666666668,107.00333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.17,67.0,69.0,85.0,55.0,1777
2025-02-18 12:00:00,63.57,0.0,19.5,107.13,63.57,73.99,100.0,74.0,70.0,0.0,72.11333333333333,67.0,69.0,85.0,55.0,1778
2025-02-18 12:15:00,64.98333333333333,0.0,19.5,107.12666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.17333333333333,67.0,69.0,85.0,55.0,1779
2025-02-18 12:30:00,65.68666666666667,0.0,18.5,107.32333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.09666666666666,67.0,69.0,85.0,55.0,1780
2025-02-18 12:45:00,62.86333333333334,0.0,19.166666666666668,107.71999999999998,63.57,73.99,100.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0,1781
2025-02-18 13:00:00,65.69,0.0,21.0,108.81333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0,1782
2025-02-18 13:15:00,63.57,0.0,19.5,108.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.11666666666667,67.0,69.0,85.0,55.0,1783
2025-02-18 13:30:00,64.98,0.0,19.166666666666668,108.02,63.57,73.99,100.0,74.0,70.0,0.0,72.14666666666666,67.0,69.0,85.0,55.0,1784
2025-02-18 13:45:00,62.86333333333334,0.0,18.83333333333333,107.55333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,55.0,1785
2025-02-18 14:00:00,65.69,0.0,18.5,107.46666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,55.0,1786
2025-02-18 14:15:00,62.86333333333334,0.0,19.0,107.14333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.16333333333334,67.0,69.0,85.0,55.0,1787
2025-02-18 14:30:00,63.57,0.0,19.0,106.98,63.57,73.99,100.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,55.0,1788
2025-02-18 14:45:00,64.27666666666666,0.0,19.0,106.42333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.38666666666667,67.0,69.0,85.0,55.0,1789
2025-02-18 15:00:00,63.56999999999999,0.0,18.33333333333333,106.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.48666666666666,67.0,69.0,85.0,55.0,1790
2025-02-18 15:15:00,63.56999999999999,0.0,18.666666666666668,106.65,63.57,73.99,100.0,74.0,70.0,0.0,72.47666666666667,67.0,69.0,85.0,55.0,1791
2025-02-18 15:30:00,62.86333333333334,0.0,19.0,106.76,63.57,73.99,100.0,74.0,70.0,0.0,72.40333333333334,67.0,69.0,85.0,55.0,1792
2025-02-18 15:45:00,62.156666666666666,0.0,19.83333333333333,106.91666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0,1793
2025-02-18 16:00:00,63.57,0.0,19.83333333333333,107.13666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.25333333333333,67.0,69.0,85.0,55.0,1794
2025-02-18 16:15:00,65.69,0.0,19.666666666666668,107.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.45333333333333,67.0,69.0,85.0,55.0,1795
2025-02-18 16:30:00,64.27333333333333,0.0,19.33333333333333,107.31,63.57,73.99,100.0,74.0,70.0,0.0,72.56666666666666,67.0,69.0,85.0,55.0,1796
2025-02-18 16:45:00,64.98,0.0,19.166666666666668,107.27,63.57,73.99,100.0,74.0,70.0,0.0,72.89666666666666,67.0,69.0,85.0,55.0,1797
2025-02-18 17:00:00,63.57,0.0,18.33333333333333,107.46999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.26666666666667,67.0,69.0,85.0,55.0,1798
2025-02-18 17:15:00,63.57,0.0,18.33333333333333,107.49333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.26333333333334,67.0,69.0,85.0,55.0,1799
2025-02-18 17:30:00,64.98333333333333,0.0,18.83333333333333,107.71999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.58333333333333,67.0,69.0,85.0,55.0,1800
2025-02-18 17:45:00,64.98333333333333,0.0,18.666666666666668,107.5,63.57,73.99,98.58,74.0,70.0,0.0,74.03666666666666,67.0,69.0,85.0,55.0,1801
2025-02-18 18:00:00,64.27666666666666,0.0,18.0,106.77,63.57,73.99,91.51333333333334,74.0,70.0,0.0,74.39666666666666,67.0,69.0,85.0,55.0,1802
2025-02-18 18:15:00,64.27666666666666,0.0,18.166666666666668,101.41666666666669,63.57,73.99,77.37,74.0,70.0,0.0,74.80333333333333,67.0,69.0,85.0,55.0,1803
2025-02-18 18:30:00,64.98333333333333,0.0,18.0,96.2,63.57,73.99,70.06,74.0,70.0,0.0,74.78666666666668,67.0,69.0,85.0,55.0,1804
2025-02-18 18:45:00,64.27666666666666,0.0,18.0,100.78666666666668,63.57,73.99,80.17666666666666,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,1805
2025-02-18 19:00:00,67.09666666666666,0.0,18.0,104.51666666666668,63.57,73.99,88.45,74.0,70.0,0.0,73.73666666666666,67.0,69.0,85.0,55.0,1806
2025-02-18 19:15:00,62.156666666666666,0.0,17.666666666666668,106.96999999999998,63.57,73.99,95.68333333333334,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0,1807
2025-02-18 19:30:00,65.68666666666667,0.0,17.833333333333332,107.24666666666668,63.57,73.99,99.35333333333334,74.0,70.0,0.0,73.43666666666667,67.0,69.0,85.0,55.0,1808
2025-02-18 19:45:00,62.86333333333334,0.0,18.666666666666668,107.62,63.57,73.99,100.0,74.0,70.0,0.0,73.34666666666666,67.0,69.0,85.0,55.0,1809
2025-02-18 20:00:00,64.98333333333333,0.0,19.33333333333333,107.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,1810
2025-02-18 20:15:00,67.09666666666666,0.0,18.5,107.74333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.31666666666666,67.0,69.0,85.0,55.0,1811
2025-02-18 20:30:00,64.27666666666666,0.0,18.0,107.98333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.34333333333333,67.0,69.0,85.0,55.0,1812
2025-02-18 20:45:00,65.68666666666667,0.0,18.5,108.07,63.57,73.99,100.0,74.0,70.0,0.0,73.24333333333333,67.0,69.0,85.0,55.0,1813
2025-02-18 21:00:00,64.98333333333333,0.0,18.5,107.65333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,1814
2025-02-18 21:15:00,64.98333333333333,0.0,18.5,107.73666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,1815
2025-02-18 21:30:00,65.68666666666667,0.0,17.333333333333332,107.33,63.57,73.99,100.0,74.0,70.0,0.0,73.28666666666668,67.0,69.0,85.0,55.0,1816
2025-02-18 21:45:00,63.57,0.0,17.0,107.34,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,1817
2025-02-18 22:00:00,62.86333333333334,0.0,17.5,107.28333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,55.0,1818
2025-02-18 22:15:00,64.27666666666666,0.0,17.833333333333332,106.84666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.04666666666667,67.0,69.0,85.0,55.0,1819
2025-02-18 22:30:00,65.68666666666667,0.0,18.33333333333333,106.88666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,1820
2025-02-18 22:45:00,63.57,0.0,18.83333333333333,107.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.87,67.0,69.0,85.0,55.0,1821
2025-02-18 23:00:00,64.27666666666666,0.0,19.0,107.21,63.57,73.99,100.0,74.0,70.0,0.0,72.75333333333333,67.0,69.0,85.0,55.0,1822
2025-02-18 23:15:00,64.27666666666666,0.0,19.5,107.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.64999999999999,67.0,69.0,85.0,55.0,1823
2025-02-18 23:30:00,64.98333333333333,0.0,19.5,107.57,63.57,73.99,100.0,74.0,70.0,0.0,72.60333333333334,67.0,69.0,85.0,55.0,1824
2025-02-18 23:45:00,62.86333333333334,0.0,19.5,107.54,63.57,73.99,100.0,74.0,70.0,0.0,72.61,67.0,69.0,85.0,55.0,1825
2025-02-19 00:00:00,64.27666666666666,0.0,19.33333333333333,107.62,63.57,73.99,100.0,74.0,70.0,0.0,72.52999999999999,67.0,69.0,85.0,55.0,1826
2025-02-19 00:15:00,63.57,0.0,19.5,107.80666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.52666666666667,67.0,69.0,85.0,55.0,1827
2025-02-19 00:30:00,63.57,0.0,19.5,108.05666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,55.0,1828
2025-02-19 00:45:00,63.57,0.0,19.166666666666668,108.28333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0,1829
2025-02-19 01:00:00,65.68333333333334,0.0,20.0,108.38,63.57,73.99,100.0,74.0,70.0,0.0,72.54333333333334,67.0,69.0,85.0,55.0,1830
2025-02-19 01:15:00,65.68666666666667,0.0,20.0,108.23,63.57,73.99,100.0,74.0,70.0,0.0,72.58333333333333,67.0,69.0,85.0,55.0,1831
2025-02-19 01:30:00,65.69,0.0,20.166666666666668,108.43666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.60333333333334,67.0,69.0,85.0,55.0,1832
2025-02-19 01:45:00,65.69,0.0,19.166666666666668,108.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.61666666666666,67.0,69.0,85.0,55.0,1833
2025-02-19 02:00:00,63.57,0.0,19.0,108.38666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.62,67.0,69.0,85.0,55.0,1834
2025-02-19 02:15:00,66.39333333333333,0.0,19.0,108.53000000000002,63.57,73.99,100.0,74.0,70.0,0.0,72.60333333333334,67.0,69.0,85.0,55.0,1835
2025-02-19 02:30:00,63.56999999999999,0.0,19.83333333333333,108.2,63.57,73.99,100.0,74.0,70.0,0.0,72.58999999999999,67.0,69.0,85.0,55.0,1836
2025-02-19 02:45:00,64.98333333333333,0.0,20.0,107.91333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,55.0,1837
2025-02-19 03:00:00,65.68666666666667,0.0,19.83333333333333,108.00666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,1838
2025-02-19 03:15:00,64.98333333333333,0.0,18.666666666666668,108.42666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,1839
2025-02-19 03:30:00,62.86333333333334,0.0,19.0,108.37666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,1840
2025-02-19 03:45:00,66.39333333333333,0.0,19.0,108.20666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0,1841
2025-02-19 04:00:00,64.98,0.0,18.83333333333333,108.16333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,55.0,1842
2025-02-19 04:15:00,63.57,0.0,19.0,108.28333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.63333333333333,67.0,69.0,85.0,55.0,1843
2025-02-19 04:30:00,64.98333333333333,0.0,19.33333333333333,108.3,63.57,73.99,100.0,74.0,70.0,0.0,72.59333333333332,67.0,69.0,85.0,55.0,1844
2025-02-19 04:45:00,64.27666666666666,0.0,19.5,107.95666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0,1845
2025-02-19 05:00:00,63.57,0.0,19.33333333333333,107.96666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.49333333333334,67.0,69.0,85.0,55.0,1846
2025-02-19 05:15:00,64.27666666666666,0.0,20.0,108.07,63.57,73.99,100.0,74.0,70.0,0.0,72.38333333333334,67.0,69.0,85.0,55.0,1847
2025-02-19 05:30:00,64.98,0.0,19.666666666666668,107.83333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0,1848
2025-02-19 05:45:00,66.39333333333333,0.0,18.666666666666668,107.50333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,55.0,1849
2025-02-19 06:00:00,64.98333333333333,0.0,18.83333333333333,107.73,63.57,73.99,100.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,55.0,1850
2025-02-19 06:15:00,65.68666666666667,0.0,19.0,108.04333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.34666666666666,67.0,69.0,85.0,55.0,1851
2025-02-19 06:30:00,64.27666666666666,0.0,19.33333333333333,107.80666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.34666666666668,67.0,69.0,85.0,55.0,1852
2025-02-19 06:45:00,66.39333333333333,0.0,18.83333333333333,107.71999999999998,63.57,73.99,100.0,74.0,70.0,0.0,72.28666666666668,67.0,69.0,85.0,55.0,1853
2025-02-19 07:00:00,64.98333333333333,0.0,18.666666666666668,107.65,63.57,73.99,100.0,74.0,70.0,0.0,72.24666666666667,67.0,69.0,85.0,55.0,1854
2025-02-19 07:15:00,62.156666666666666,0.0,19.5,108.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,1855
2025-02-19 07:30:00,66.39333333333333,0.0,19.666666666666668,107.78,63.57,73.99,100.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0,1856
2025-02-19 07:45:00,63.57,0.0,18.666666666666668,107.46666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,55.0,1857
2025-02-19 08:00:00,63.57,0.0,19.0,107.53000000000002,63.57,73.99,100.0,74.0,70.0,0.0,72.20333333333333,67.0,69.0,85.0,55.0,1858
2025-02-19 08:15:00,64.98,0.0,19.83333333333333,107.40333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.20333333333333,67.0,69.0,85.0,55.0,1859
2025-02-19 08:30:00,65.69,0.0,20.0,107.46666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.18666666666667,67.0,69.0,85.0,55.0,1860
2025-02-19 08:45:00,62.86333333333334,0.0,20.0,107.92333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.17666666666666,67.0,69.0,85.0,55.0,1861
2025-02-19 09:00:00,64.98,0.0,20.166666666666668,107.80333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.14333333333333,67.0,69.0,85.0,55.0,1862
2025-02-19 09:15:00,62.86333333333334,0.0,19.0,107.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.17,67.0,69.0,85.0,55.0,1863
2025-02-19 09:30:00,64.27666666666666,0.0,19.0,107.73666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.17,67.0,69.0,85.0,55.0,1864
2025-02-19 09:45:00,64.27666666666666,0.0,19.5,107.77666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,85.0,55.0,1865
2025-02-19 10:00:00,63.57,0.0,20.0,107.66333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.20333333333333,67.0,69.0,85.0,55.0,1866
2025-02-19 10:15:00,64.98333333333333,0.0,19.83333333333333,107.68,63.57,73.99,100.0,74.0,70.0,0.0,72.19666666666666,67.0,69.0,85.0,55.0,1867
2025-02-19 10:30:00,62.86333333333334,0.0,19.666666666666668,107.88666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.18666666666667,67.0,69.0,85.0,55.0,1868
2025-02-19 10:45:00,64.27666666666666,0.0,20.33333333333333,107.89666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.11,67.0,69.0,85.0,55.0,1869
2025-02-19 11:00:00,64.98333333333333,0.0,20.5,107.28666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.16666666666667,67.0,69.0,85.0,55.0,1870
2025-02-19 11:15:00,66.39333333333333,0.0,19.666666666666668,106.68666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.19,67.0,69.0,85.0,55.0,1871
2025-02-19 11:30:00,64.27666666666666,0.0,19.666666666666668,106.81666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.16000000000001,67.0,69.0,85.0,55.0,1872
2025-02-19 11:45:00,64.27666666666666,0.0,20.166666666666668,106.88,63.57,73.99,100.0,74.0,70.0,0.0,72.10000000000001,67.0,69.0,85.0,55.0,1873
2025-02-19 12:00:00,65.68666666666667,0.0,20.166666666666668,106.71,63.57,73.99,100.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0,1874
2025-02-19 12:15:00,65.69,0.0,19.83333333333333,107.01333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0,1875
2025-02-19 12:30:00,64.98333333333333,0.0,19.5,107.14333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.11333333333333,67.0,69.0,85.0,55.0,1876
2025-02-19 12:45:00,62.86333333333334,0.0,19.666666666666668,107.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.13,67.0,69.0,85.0,55.0,1877
2025-02-19 13:00:00,66.39333333333333,0.0,20.166666666666668,107.59,63.57,73.99,100.0,74.0,70.0,0.0,72.14333333333333,67.0,69.0,85.0,55.0,1878
2025-02-19 13:15:00,64.27666666666666,0.0,20.83333333333333,107.89333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.11333333333333,67.0,69.0,85.0,55.0,1879
2025-02-19 13:30:00,63.57,0.0,20.5,107.6,63.57,73.99,100.0,74.0,70.0,0.0,72.10000000000001,67.0,69.0,85.0,55.0,1880
2025-02-19 13:45:00,64.27666666666666,0.0,19.666666666666668,107.55333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.12,67.0,69.0,85.0,55.0,1881
2025-02-19 14:00:00,62.86333333333334,0.0,19.5,107.82,63.57,73.99,100.0,74.0,70.0,0.0,72.29,67.0,69.0,85.0,55.0,1882
2025-02-19 14:15:00,64.27666666666666,0.0,19.33333333333333,107.57,63.57,73.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,55.0,1883
2025-02-19 14:30:00,64.27666666666666,0.0,19.33333333333333,107.84,63.57,73.99,100.0,74.0,70.0,0.0,72.44333333333333,67.0,69.0,85.0,55.0,1884
2025-02-19 14:45:00,64.27666666666666,0.0,20.5,107.97333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.48333333333333,67.0,69.0,85.0,55.0,1885
2025-02-19 15:00:00,64.27666666666666,0.0,20.166666666666668,107.7,63.57,73.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,55.0,1886
2025-02-19 15:15:00,64.27666666666666,0.0,19.666666666666668,107.53666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.61666666666666,67.0,69.0,85.0,55.0,1887
2025-02-19 15:30:00,64.27666666666666,0.0,19.5,108.13333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.59666666666666,67.0,69.0,85.0,55.0,1888
2025-02-19 15:45:00,64.27666666666666,0.0,19.33333333333333,108.53666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0,1889
2025-02-19 16:00:00,63.57,0.0,19.166666666666668,108.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.60333333333334,67.0,69.0,85.0,55.0,1890
2025-02-19 16:15:00,65.68666666666667,0.0,19.0,108.68333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.85666666666667,67.0,69.0,85.0,55.0,1891
2025-02-19 16:30:00,64.27666666666666,0.0,19.0,108.35666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.15666666666668,67.0,69.0,85.0,55.0,1892
2025-02-19 16:45:00,64.98333333333333,0.0,20.0,108.50666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.45333333333333,67.0,69.0,85.0,55.0,1893
2025-02-19 17:00:00,66.39333333333333,0.0,19.166666666666668,108.61666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,1894
2025-02-19 17:15:00,63.57,0.0,18.5,108.33666666666666,63.57,73.99,93.53333333333336,74.0,70.0,0.0,74.27,67.0,69.0,85.0,55.0,1895
2025-02-19 17:30:00,64.27666666666666,0.0,19.33333333333333,105.23666666666666,63.57,73.99,84.27,74.0,70.0,0.0,74.56666666666666,67.0,69.0,85.0,55.0,1896
2025-02-19 17:45:00,64.27666666666666,0.0,19.0,104.59333333333332,63.57,73.99,83.88333333333333,74.0,70.0,0.0,74.42,67.0,69.0,85.0,55.0,1897
2025-02-19 18:00:00,63.57,0.0,18.33333333333333,98.50333333333332,63.57,73.99,69.32666666666667,74.0,70.0,0.0,74.89666666666666,67.0,69.0,85.0,55.0,1898
2025-02-19 18:15:00,64.27666666666666,0.0,19.0,87.17666666666666,63.57,73.99,52.9,74.0,70.0,0.0,75.29666666666667,67.0,69.0,85.0,55.0,1899
2025-02-19 18:30:00,64.98333333333333,0.0,18.5,78.69333333333333,63.57,73.99,42.45333333333333,74.0,70.0,0.0,75.30333333333334,67.0,69.0,85.0,55.0,1900
2025-02-19 18:45:00,66.39333333333333,0.0,17.666666666666668,74.33666666666666,63.57,73.99,38.13333333333333,74.0,70.0,0.0,75.07333333333334,67.0,69.0,85.0,55.0,1901
2025-02-19 19:00:00,64.98333333333333,0.0,17.666666666666668,74.63333333333333,63.57,73.99,38.53666666666666,74.0,70.0,0.0,74.71,67.0,69.0,85.0,55.0,1902
2025-02-19 19:15:00,63.57,0.0,17.333333333333332,73.58666666666666,63.57,73.99,37.056666666666665,74.0,70.0,0.0,74.55666666666666,67.0,69.0,85.0,55.0,1903
2025-02-19 19:30:00,64.98333333333333,0.0,17.0,71.31,63.57,73.99,34.196666666666665,74.0,70.0,0.0,74.49666666666667,67.0,69.0,85.0,55.0,1904
2025-02-19 19:45:00,63.57,0.0,17.0,75.48,63.57,73.99,41.69,74.0,70.0,0.0,74.01666666666667,67.0,69.0,85.0,55.0,1905
2025-02-19 20:00:00,65.68666666666667,0.0,17.0,81.63666666666667,63.57,73.99,48.84,74.0,70.0,0.0,73.71333333333332,67.0,69.0,85.0,55.0,1906
2025-02-19 20:15:00,64.98333333333333,0.0,17.833333333333332,85.83,63.57,73.99,55.03,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0,1907
2025-02-19 20:30:00,64.27666666666666,0.0,17.0,92.76666666666668,63.57,73.99,64.05666666666667,74.0,70.0,0.0,73.30333333333333,67.0,69.0,85.0,55.0,1908
2025-02-19 20:45:00,65.69,0.0,18.166666666666668,98.43666666666668,63.57,73.99,72.89999999999999,74.0,70.0,0.0,73.14,67.0,69.0,85.0,55.0,1909
2025-02-19 21:00:00,64.27666666666666,0.0,17.5,102.31333333333332,63.57,73.99,80.69666666666666,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,1910
2025-02-19 21:15:00,62.86333333333334,0.0,17.833333333333332,105.68666666666668,63.57,73.99,87.28666666666668,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,55.0,1911
2025-02-19 21:30:00,64.98333333333333,0.0,19.166666666666668,108.24333333333334,63.57,73.99,94.75666666666666,74.0,70.0,0.0,73.07000000000001,67.0,69.0,85.0,55.0,1912
2025-02-19 21:45:00,64.27666666666666,0.0,19.166666666666668,108.49,63.57,73.99,99.70333333333332,74.0,70.0,0.0,73.01666666666667,67.0,69.0,85.0,55.0,1913
2025-02-19 22:00:00,63.57,0.0,19.83333333333333,108.58666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0,1914
2025-02-19 22:15:00,63.56999999999999,0.0,20.0,108.15666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.87666666666667,67.0,69.0,85.0,55.0,1915
2025-02-19 22:30:00,63.04,0.0,20.125,108.3925,63.57,73.99,100.0,74.0,70.0,0.0,72.6275,67.0,69.0,85.0,55.0,1916
2025-02-19 22:45:00,63.57,0.0,20.5,108.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0,1917
2025-02-19 23:00:00,64.98333333333333,0.0,20.166666666666668,108.2,63.57,73.99,100.0,74.0,70.0,0.0,72.44,67.0,69.0,85.0,55.0,1918
2025-02-19 23:15:00,64.98333333333333,0.0,20.5,108.20666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.39333333333333,67.0,69.0,85.0,55.0,1919
2025-02-19 23:30:00,62.86333333333334,0.0,20.666666666666668,108.15,63.57,73.99,100.0,74.0,70.0,0.0,72.27333333333333,67.0,69.0,85.0,55.0,1920
2025-02-19 23:45:00,66.39333333333333,0.0,20.5,108.01,63.57,73.99,100.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0,1921
2025-02-20 00:00:00,63.57,0.0,19.83333333333333,108.24,63.57,73.99,100.0,74.0,70.0,0.0,72.27,67.0,69.0,85.0,55.0,1922
2025-02-20 00:15:00,66.39333333333333,0.0,19.83333333333333,108.26333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.39,67.0,69.0,85.0,55.0,1923
2025-02-20 00:30:00,64.98333333333333,0.0,20.33333333333333,108.29,63.57,73.99,100.0,74.0,70.0,0.0,72.40666666666668,67.0,69.0,85.0,55.0,1924
2025-02-20 00:45:00,64.98333333333333,0.0,20.5,108.21666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.46666666666665,67.0,69.0,85.0,55.0,1925
2025-02-20 01:00:00,63.57,0.0,19.166666666666668,107.99,63.57,73.99,100.0,74.0,70.0,0.0,72.49333333333334,67.0,69.0,85.0,55.0,1926
2025-02-20 01:15:00,64.98333333333333,0.0,20.5,108.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.48666666666666,67.0,69.0,85.0,55.0,1927
2025-02-20 01:30:00,64.98,0.0,21.0,108.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.48666666666666,67.0,69.0,85.0,55.0,1928
2025-02-20 01:45:00,65.68666666666667,0.0,20.0,108.28000000000002,63.57,73.99,100.0,74.0,70.0,0.0,72.48,67.0,69.0,85.0,55.0,1929
2025-02-20 02:00:00,64.98333333333333,0.0,19.83333333333333,108.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.39,67.0,69.0,85.0,55.0,1930
2025-02-20 02:15:00,62.86333333333334,0.0,20.5,108.32333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.37666666666667,67.0,69.0,85.0,55.0,1931
2025-02-20 02:30:00,64.98,0.0,21.0,108.41666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.38666666666667,67.0,69.0,85.0,55.0,1932
2025-02-20 02:45:00,63.57,0.0,19.83333333333333,107.96999999999998,63.57,73.99,100.0,74.0,70.0,0.0,72.39,67.0,69.0,85.0,55.0,1933
2025-02-20 03:00:00,65.69,0.0,19.33333333333333,107.73333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.23666666666666,67.0,69.0,85.0,55.0,1934
2025-02-20 03:15:00,63.57,0.0,19.5,107.80333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.31333333333333,67.0,69.0,85.0,55.0,1935
2025-02-20 03:30:00,64.98333333333333,0.0,19.33333333333333,107.97666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.26,67.0,69.0,85.0,55.0,1936
2025-02-20 03:45:00,64.27666666666666,0.0,19.0,107.99666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.19333333333333,67.0,69.0,85.0,55.0,1937
2025-02-20 04:00:00,64.98333333333333,0.0,19.0,107.82333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.10666666666667,67.0,69.0,85.0,55.0,1938
2025-02-20 04:15:00,64.27666666666666,0.0,19.83333333333333,107.88,63.57,73.99,100.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,55.0,1939
2025-02-20 04:30:00,63.57,0.0,20.166666666666668,107.82666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.05666666666666,67.0,69.0,85.0,55.0,1940
2025-02-20 04:45:00,65.68666666666667,0.0,19.5,107.85666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.01333333333334,67.0,69.0,85.0,55.0,1941
2025-02-20 05:00:00,63.57,0.0,19.33333333333333,107.51,63.57,73.99,100.0,74.0,70.0,0.0,71.97666666666667,67.0,69.0,85.0,55.0,1942
2025-02-20 05:15:00,64.27666666666666,0.0,20.0,107.84,63.57,73.99,100.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,55.0,1943
2025-02-20 05:30:00,63.57,0.0,20.5,108.18333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.96,67.0,69.0,85.0,55.0,1944
2025-02-20 05:45:00,64.98333333333333,0.0,20.33333333333333,107.89,63.57,73.99,100.0,74.0,70.0,0.0,71.94666666666666,67.0,69.0,85.0,55.0,1945
2025-02-20 06:00:00,64.98,0.0,19.33333333333333,108.11666666666667,63.57,73.99,100.0,74.0,70.0,0.0,71.94666666666666,67.0,69.0,85.0,55.0,1946
2025-02-20 06:15:00,64.98333333333333,0.0,19.166666666666668,107.90666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.92666666666666,67.0,69.0,85.0,55.0,1947
2025-02-20 06:30:00,63.57,0.0,19.33333333333333,108.20333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.92666666666666,67.0,69.0,85.0,55.0,1948
2025-02-20 06:45:00,64.98333333333333,0.0,20.0,108.33333333333331,63.57,73.99,100.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,55.0,1949
2025-02-20 07:00:00,62.86333333333334,0.0,20.166666666666668,108.17333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,55.0,1950
2025-02-20 07:15:00,64.27666666666666,0.0,20.0,108.08,63.57,73.99,100.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,55.0,1951
2025-02-20 07:30:00,64.98333333333333,0.0,20.0,108.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.91666666666667,67.0,69.0,85.0,55.0,1952
2025-02-20 07:45:00,64.98333333333333,0.0,20.33333333333333,108.12,63.57,73.99,100.0,74.0,70.0,0.0,71.88333333333333,67.0,69.0,85.0,55.0,1953
2025-02-20 08:00:00,64.98,0.0,20.5,107.91666666666669,63.57,73.99,100.0,74.0,70.0,0.0,71.81666666666666,67.0,69.0,85.0,55.0,1954
2025-02-20 08:15:00,65.68666666666667,0.0,19.83333333333333,107.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,55.0,1955
2025-02-20 08:30:00,64.98333333333333,0.0,19.83333333333333,107.73333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,55.0,1956
2025-02-20 08:45:00,64.27666666666666,0.0,21.0,107.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.76666666666667,67.0,69.0,85.0,55.0,1957
2025-02-20 09:00:00,63.56999999999999,0.0,20.33333333333333,107.47333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,55.0,1958
2025-02-20 09:15:00,64.27666666666666,0.0,19.83333333333333,107.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,55.0,1959
2025-02-20 09:30:00,62.86333333333334,0.0,20.5,107.25,63.57,73.99,100.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,55.0,1960
2025-02-20 09:45:00,64.27666666666666,0.0,20.0,107.15666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,55.0,1961
2025-02-20 10:00:00,64.27666666666666,0.0,19.5,107.23666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,55.0,1962
2025-02-20 10:15:00,64.98,0.0,19.83333333333333,106.76,63.57,73.99,100.0,74.0,70.0,0.0,71.60333333333334,67.0,69.0,85.0,55.0,1963
2025-02-20 10:30:00,64.98333333333333,0.0,19.5,106.24666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,55.0,1964
2025-02-20 10:45:00,64.98333333333333,0.0,19.5,106.57333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,55.0,1965
2025-02-20 11:00:00,62.86333333333334,0.0,20.33333333333333,105.87666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,55.0,1966
2025-02-20 11:15:00,64.98,0.0,20.5,105.5,63.57,73.99,100.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,55.0,1967
2025-02-20 11:30:00,65.69,0.0,20.0,104.89,63.57,73.99,100.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,85.0,55.0,1968
2025-02-20 11:45:00,65.68666666666667,0.0,20.166666666666668,105.06,63.57,73.99,100.0,74.0,70.0,0.0,71.42333333333333,67.0,69.0,85.0,55.0,1969
2025-02-20 12:00:00,66.39,0.0,19.666666666666668,105.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,55.0,1970
2025-02-20 12:15:00,64.27666666666666,0.0,19.33333333333333,105.28333333333336,63.57,73.99,100.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,55.0,1971
2025-02-20 12:30:00,65.68666666666667,0.0,19.666666666666668,105.14,63.57,73.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,55.0,1972
2025-02-20 12:45:00,64.27333333333333,0.0,20.0,105.06,63.57,73.99,100.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,55.0,1973
2025-02-20 13:00:00,65.69,0.0,19.666666666666668,105.15333333333336,63.57,73.99,100.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,55.0,1974
2025-02-20 13:15:00,65.69,0.0,19.166666666666668,105.15666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.17666666666666,67.0,69.0,85.0,55.0,1975
2025-02-20 13:30:00,64.27666666666666,0.0,19.0,105.00333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0,1976
2025-02-20 13:45:00,63.57,0.0,19.0,104.60333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,55.0,1977
2025-02-20 14:00:00,64.27666666666666,0.0,19.166666666666668,105.20333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0,1978
2025-02-20 14:15:00,63.57,0.0,19.0,104.86,63.57,73.99,100.0,74.0,70.0,0.0,71.42999999999999,67.0,69.0,85.0,55.0,1979
2025-02-20 14:30:00,66.39333333333333,0.0,19.166666666666668,104.89,63.57,73.99,100.0,74.0,70.0,0.0,72.02,67.0,69.0,85.0,55.0,1980
2025-02-20 14:45:00,64.98,0.0,19.83333333333333,104.74666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.87,67.0,69.0,85.0,55.0,1981
2025-02-20 15:00:00,64.98333333333333,0.0,20.666666666666668,104.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.97333333333333,67.0,69.0,85.0,55.0,1982
2025-02-20 15:15:00,64.98333333333333,0.0,21.0,105.61666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.17666666666666,67.0,69.0,85.0,55.0,1983
2025-02-20 15:30:00,65.69,0.0,20.166666666666668,105.46333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,55.0,1984
2025-02-20 15:45:00,62.156666666666666,0.0,19.5,105.43,63.57,73.99,100.0,74.0,70.0,0.0,72.16333333333334,67.0,69.0,85.0,55.0,1985
2025-02-20 16:00:00,63.57,0.0,20.166666666666668,105.44666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.51666666666667,67.0,69.0,85.0,55.0,1986
2025-02-20 16:15:00,64.27666666666666,0.0,20.666666666666668,106.35666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.27666666666666,67.0,69.0,85.0,55.0,1987
2025-02-20 16:30:00,64.27333333333333,0.0,20.5,106.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0,1988
2025-02-20 16:45:00,64.27666666666666,0.0,19.666666666666668,106.67,63.57,73.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,55.0,1989
2025-02-20 17:00:00,66.39333333333333,0.0,19.5,107.1,63.57,73.99,100.0,74.0,70.0,0.0,72.56666666666666,67.0,69.0,85.0,55.0,1990
2025-02-20 17:15:00,64.27666666666666,0.0,20.0,107.29,63.57,73.99,100.0,74.0,70.0,0.0,72.56333333333333,67.0,69.0,85.0,55.0,1991
2025-02-20 17:30:00,64.98333333333333,0.0,20.83333333333333,107.41,63.57,73.99,100.0,74.0,70.0,0.0,73.01333333333334,67.0,69.0,85.0,55.0,1992
2025-02-20 17:45:00,64.98333333333333,0.0,21.666666666666668,108.35,63.57,73.99,99.14666666666666,74.0,70.0,0.0,73.88333333333334,67.0,69.0,85.0,55.0,1993
2025-02-20 18:00:00,65.69,0.0,20.83333333333333,108.12333333333332,63.57,73.99,98.46,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,1994
2025-02-20 18:15:00,67.10000000000001,0.0,20.0,108.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.61333333333333,67.0,69.0,85.0,55.0,1995
2025-02-20 18:30:00,63.57,0.0,19.83333333333333,108.55,63.57,73.99,100.0,74.0,70.0,0.0,73.27999999999999,67.0,69.0,85.0,55.0,1996
2025-02-20 18:45:00,66.39,0.0,20.666666666666668,108.56,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,1997
2025-02-20 19:00:00,63.57,0.0,19.5,108.61333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.39666666666666,67.0,69.0,85.0,55.0,1998
2025-02-20 19:15:00,63.57,0.0,20.5,108.62333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,1999
2025-02-20 19:30:00,63.57,0.0,20.666666666666668,108.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,2000
2025-02-20 19:45:00,64.98333333333333,0.0,20.83333333333333,108.96999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.47333333333334,67.0,69.0,85.0,55.0,2001
2025-02-20 20:00:00,64.27666666666666,0.0,19.5,108.89666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.37,67.0,69.0,85.0,55.0,2002
2025-02-20 20:15:00,65.68666666666667,0.0,19.0,108.29666666666668,63.57,73.99,96.37333333333332,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0,2003
2025-02-20 20:30:00,65.68666666666667,0.0,18.33333333333333,102.86,63.57,73.99,78.10000000000001,74.0,70.0,0.0,74.86,67.0,69.0,85.0,55.0,2004
2025-02-20 20:45:00,64.98,0.0,18.83333333333333,92.53333333333336,63.57,73.99,60.95333333333334,74.0,70.0,0.0,75.33,67.0,69.0,85.0,55.0,2005
2025-02-20 21:00:00,63.57,0.0,17.666666666666668,93.37,63.57,73.99,65.39,74.0,70.0,0.0,74.69666666666667,67.0,69.0,85.0,55.0,2006
2025-02-20 21:15:00,63.57,0.0,18.0,96.17333333333332,63.57,73.99,68.24666666666667,74.0,70.0,0.0,74.34666666666668,67.0,69.0,85.0,55.0,2007
2025-02-20 21:30:00,62.86333333333334,0.0,17.0,97.03333333333336,63.57,73.99,70.19666666666666,74.0,70.0,0.0,74.15666666666667,67.0,69.0,85.0,55.0,2008
2025-02-20 21:45:00,64.98,0.0,16.666666666666668,97.76,63.57,73.99,72.06333333333333,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0,2009
2025-02-20 22:00:00,63.57,0.0,16.5,98.07333333333334,63.57,73.99,71.99,74.0,70.0,0.0,74.01666666666667,67.0,69.0,85.0,55.0,2010
2025-02-20 22:15:00,65.68666666666667,0.0,16.166666666666668,96.31,63.57,73.99,70.00666666666667,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,2011
2025-02-20 22:30:00,64.27666666666666,0.0,16.5,98.7,63.57,73.99,76.55333333333333,74.0,70.0,0.0,73.78,67.0,69.0,85.0,55.0,2012
2025-02-20 22:45:00,63.57,0.0,17.5,102.85666666666668,63.57,73.99,86.08999999999999,74.0,70.0,0.0,73.45333333333333,67.0,69.0,85.0,55.0,2013
2025-02-20 23:00:00,64.27666666666666,0.0,18.0,105.71,63.57,73.99,95.84666666666668,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0,2014
2025-02-20 23:15:00,66.39333333333333,0.0,18.5,106.27,63.57,73.99,100.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,55.0,2015
2025-02-20 23:30:00,64.98333333333333,0.0,19.166666666666668,106.06333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.83,67.0,69.0,85.0,55.0,2016
2025-02-20 23:45:00,64.27666666666666,0.0,19.5,106.69666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.59666666666668,67.0,69.0,85.0,55.0,2017
2025-02-21 00:00:00,62.510000000000005,0.0,20.25,106.62,63.57,73.99,100.0,74.0,70.0,0.0,72.39500000000001,67.0,69.0,85.0,55.0,2018
2025-02-21 00:15:00,65.69,0.0,19.83333333333333,106.96,63.57,73.99,100.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,55.0,2019
2025-02-21 00:30:00,64.27666666666666,0.0,19.5,106.41333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.95666666666666,67.0,69.0,85.0,55.0,2020
2025-02-21 00:45:00,66.39333333333333,0.0,19.5,106.3,63.57,73.99,100.0,74.0,70.0,0.0,71.81333333333333,67.0,69.0,85.0,55.0,2021
2025-02-21 01:00:00,64.98,0.0,19.166666666666668,106.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.82333333333334,67.0,69.0,85.0,55.0,2022
2025-02-21 01:15:00,64.27666666666666,0.0,19.83333333333333,106.29333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,55.0,2023
2025-02-21 01:30:00,64.27666666666666,0.0,19.33333333333333,106.37666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.91000000000001,67.0,69.0,85.0,55.0,2024
2025-02-21 01:45:00,62.86333333333334,0.0,19.5,106.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0,2025
2025-02-21 02:00:00,63.57,0.0,19.83333333333333,106.58,63.57,73.99,100.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0,2026
2025-02-21 02:15:00,65.69,0.0,20.5,106.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.91666666666667,67.0,69.0,85.0,55.0,2027
2025-02-21 02:30:00,65.68666666666667,0.0,20.33333333333333,106.46,63.57,73.99,100.0,74.0,70.0,0.0,71.85333333333334,67.0,69.0,85.0,55.0,2028
2025-02-21 02:45:00,65.68666666666667,0.0,19.83333333333333,106.22666666666667,63.57,73.99,100.0,74.0,70.0,0.0,71.80666666666666,67.0,69.0,85.0,55.0,2029
2025-02-21 03:00:00,65.68666666666667,0.0,19.166666666666668,106.39,63.57,73.99,100.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,55.0,2030
2025-02-21 03:15:00,64.27666666666666,0.0,19.0,106.67333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,55.0,2031
2025-02-21 03:30:00,64.98333333333333,0.0,19.5,106.77666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.91000000000001,67.0,69.0,85.0,55.0,2032
2025-02-21 03:45:00,64.98333333333333,0.0,19.666666666666668,106.18333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.96,67.0,69.0,85.0,55.0,2033
2025-02-21 04:00:00,64.27666666666666,0.0,19.166666666666668,106.41,63.57,73.99,100.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,55.0,2034
2025-02-21 04:15:00,64.27666666666666,0.0,20.0,106.44666666666669,63.57,73.99,100.0,74.0,70.0,0.0,71.91666666666667,67.0,69.0,85.0,55.0,2035
2025-02-21 04:30:00,63.57,0.0,19.33333333333333,106.13,63.57,73.99,100.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,55.0,2036
2025-02-21 04:45:00,66.39333333333333,0.0,19.0,106.45333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0,2037
2025-02-21 05:00:00,64.27666666666666,0.0,19.0,106.33,63.57,73.99,100.0,74.0,70.0,0.0,71.90666666666667,67.0,69.0,85.0,55.0,2038
2025-02-21 05:15:00,63.56999999999999,0.0,19.666666666666668,106.31666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.87,67.0,69.0,85.0,55.0,2039
2025-02-21 05:30:00,64.27666666666666,0.0,20.166666666666668,106.32,63.57,73.99,100.0,74.0,70.0,0.0,71.90333333333332,67.0,69.0,85.0,55.0,2040
2025-02-21 05:45:00,64.98,0.0,20.0,106.14333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.86,67.0,69.0,85.0,55.0,2041
2025-02-21 06:00:00,64.27666666666666,0.0,20.33333333333333,106.17666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.80666666666666,67.0,69.0,85.0,55.0,2042
2025-02-21 06:15:00,64.98,0.0,19.33333333333333,105.92,63.57,73.99,100.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,55.0,2043
2025-02-21 06:30:00,62.86333333333334,0.0,19.5,106.37,63.57,73.99,100.0,74.0,70.0,0.0,71.80666666666666,67.0,69.0,85.0,55.0,2044
2025-02-21 06:45:00,64.98,0.0,20.666666666666668,106.46,63.57,73.99,100.0,74.0,70.0,0.0,71.80666666666666,67.0,69.0,85.0,55.0,2045
2025-02-21 07:00:00,62.86333333333334,0.0,21.166666666666668,106.90333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.83,67.0,69.0,85.0,55.0,2046
2025-02-21 07:15:00,64.98333333333333,0.0,19.83333333333333,106.5,63.57,73.99,100.0,74.0,70.0,0.0,71.91000000000001,67.0,69.0,85.0,55.0,2047
2025-02-21 07:30:00,65.68666666666667,0.0,19.33333333333333,106.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.92333333333333,67.0,69.0,85.0,55.0,2048
2025-02-21 07:45:00,66.39,0.0,19.0,106.02,63.57,73.99,100.0,74.0,70.0,0.0,71.91666666666667,67.0,69.0,85.0,55.0,2049
2025-02-21 08:00:00,64.98333333333333,0.0,19.0,106.44333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.91333333333334,67.0,69.0,85.0,55.0,2050
2025-02-21 08:15:00,63.57,0.0,19.5,105.96333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0,2051
2025-02-21 08:30:00,64.98333333333333,0.0,19.0,105.92666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.91333333333334,67.0,69.0,85.0,55.0,2052
2025-02-21 08:45:00,63.57,0.0,20.166666666666668,105.94333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.91666666666667,67.0,69.0,85.0,55.0,2053
2025-02-21 09:00:00,64.98333333333333,0.0,19.5,105.69,63.57,73.99,100.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0,2054
2025-02-21 09:15:00,63.57,0.0,19.666666666666668,105.86333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.92666666666666,67.0,69.0,85.0,55.0,2055
2025-02-21 09:30:00,65.68666666666667,0.0,18.83333333333333,105.48333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0,2056
2025-02-21 09:45:00,63.57,0.0,19.0,105.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.91666666666667,67.0,69.0,85.0,55.0,2057
2025-02-21 10:00:00,63.57,0.0,19.33333333333333,105.23,63.57,73.99,100.0,74.0,70.0,0.0,71.90333333333332,67.0,69.0,85.0,55.0,2058
2025-02-21 10:15:00,63.57,0.0,19.83333333333333,105.20666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.87,67.0,69.0,85.0,55.0,2059
2025-02-21 10:30:00,66.39333333333333,0.0,19.666666666666668,104.63666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.82333333333332,67.0,69.0,85.0,55.0,2060
2025-02-21 10:45:00,64.98333333333333,0.0,18.666666666666668,105.3,63.57,73.99,100.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,55.0,2061
2025-02-21 11:00:00,63.57,0.0,18.5,105.32666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.70666666666666,67.0,69.0,85.0,55.0,2062
2025-02-21 11:15:00,62.156666666666666,0.0,19.5,105.12333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,55.0,2063
2025-02-21 11:30:00,64.27666666666666,0.0,20.0,104.85,63.57,73.99,100.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,55.0,2064
2025-02-21 11:45:00,64.27666666666666,0.0,19.33333333333333,105.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,55.0,2065
2025-02-21 12:00:00,63.57,0.0,19.33333333333333,105.16333333333334,63.57,73.99,100.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,85.0,55.0,2066
2025-02-21 12:15:00,64.98333333333333,0.0,19.0,105.02,63.57,73.99,100.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,85.0,55.0,2067
2025-02-21 12:30:00,64.27666666666666,0.0,19.0,105.21333333333332,63.57,73.99,100.0,74.0,70.0,0.0,71.64,67.0,69.0,85.0,55.0,2068
2025-02-21 12:45:00,64.98333333333333,0.0,19.166666666666668,105.74666666666668,63.57,73.99,100.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,85.0,55.0,2069
2025-02-21 13:00:00,64.27666666666666,0.0,20.166666666666668,105.89,63.57,73.99,100.0,74.0,70.0,0.0,71.57666666666667,67.0,69.0,85.0,55.0,2070
2025-02-21 13:15:00,64.27333333333333,0.0,20.33333333333333,106.16666666666669,63.57,73.99,100.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,55.0,2071
2025-02-21 13:30:00,63.57,0.0,20.0,106.23333333333336,63.57,73.99,100.0,74.0,70.0,0.0,71.58333333333333,67.0,69.0,85.0,55.0,2072
2025-02-21 13:45:00,66.39,0.0,19.666666666666668,106.61,63.57,73.99,100.0,74.0,70.0,0.0,71.62666666666667,67.0,69.0,85.0,55.0,2073
2025-02-21 14:00:00,63.57,0.0,20.0,106.64666666666666,63.57,73.99,100.0,74.0,70.0,0.0,71.66333333333334,67.0,69.0,85.0,55.0,2074
2025-02-21 14:15:00,64.98333333333333,0.0,20.5,106.84666666666664,63.57,73.99,100.0,74.0,70.0,0.0,71.77999999999999,67.0,69.0,85.0,55.0,2075
2025-02-21 14:30:00,63.57,0.0,20.83333333333333,107.25,63.57,73.99,100.0,74.0,70.0,0.0,71.91666666666667,67.0,69.0,85.0,55.0,2076
2025-02-21 14:45:00,65.69,0.0,20.0,107.43,63.57,73.99,100.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,55.0,2077
2025-02-21 15:00:00,62.86333333333334,0.0,19.83333333333333,107.51666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.37333333333333,67.0,69.0,85.0,55.0,2078
2025-02-21 15:15:00,66.39333333333333,0.0,19.0,107.58,63.57,73.99,100.0,74.0,70.0,0.0,72.62666666666667,67.0,69.0,85.0,55.0,2079
2025-02-21 15:30:00,62.86333333333334,0.0,18.33333333333333,107.86,63.57,73.99,100.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0,2080
2025-02-21 15:45:00,64.27666666666666,0.0,19.0,107.82,63.57,73.99,100.0,74.0,70.0,0.0,72.62666666666667,67.0,69.0,85.0,55.0,2081
2025-02-21 16:00:00,63.57,0.0,19.33333333333333,108.08,63.57,73.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,55.0,2082
2025-02-21 16:15:00,64.98333333333333,0.0,19.5,108.30333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.71666666666667,67.0,69.0,85.0,55.0,2083
