time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 16:30:00,65.68666666666667,0.0,19.83333333333333,108.52,63.57,73.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,55.0,2084
2025-02-21 16:45:00,63.57,0.0,20.0,109.17666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0,2085
2025-02-21 17:00:00,64.27666666666666,0.0,20.166666666666668,109.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.88333333333334,67.0,69.0,85.0,55.0,2086
2025-02-21 17:15:00,66.39333333333333,0.0,20.5,109.73,63.57,73.99,100.0,74.0,70.0,0.0,72.99333333333334,67.0,69.0,85.0,55.0,2087
2025-02-21 17:30:00,63.57,0.0,20.0,110.07,63.57,73.99,100.0,74.0,70.0,0.0,73.19666666666667,67.0,69.0,85.0,55.0,2088
2025-02-21 17:45:00,64.98333333333333,0.0,19.83333333333333,110.11333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.40666666666667,67.0,69.0,85.0,55.0,2089
2025-02-21 18:00:00,65.69,0.0,19.5,110.35333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.57333333333334,67.0,69.0,85.0,55.0,2090
2025-02-21 18:15:00,64.98333333333333,0.0,20.33333333333333,110.45,63.57,73.99,100.0,74.0,70.0,0.0,73.58,67.0,69.0,85.0,55.0,2091
2025-02-21 18:30:00,64.27333333333333,0.0,20.0,110.36333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,2092
2025-02-21 18:45:00,62.156666666666666,0.0,19.0,110.3,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0,2093
2025-02-21 19:00:00,64.98333333333333,0.0,18.5,110.21,63.57,73.99,100.0,74.0,70.0,0.0,73.64,67.0,69.0,85.0,55.0,2094
2025-02-21 19:15:00,65.69,0.0,18.166666666666668,109.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0,2095
2025-02-21 19:30:00,64.27666666666666,0.0,17.5,109.64,63.57,73.99,100.0,74.0,70.0,0.0,73.62666666666667,67.0,69.0,85.0,55.0,2096
2025-02-21 19:45:00,63.57,0.0,17.5,109.46666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.65666666666667,67.0,69.0,85.0,55.0,2097
2025-02-21 20:00:00,63.57,0.0,16.666666666666668,109.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.76,67.0,69.0,85.0,55.0,2098
2025-02-21 20:15:00,64.98333333333333,0.0,15.833333333333334,109.20333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,55.0,2099
2025-02-21 20:30:00,63.57,0.0,15.666666666666666,108.86666666666667,63.57,73.99,98.93333333333332,74.0,70.0,0.0,74.04,67.0,69.0,85.0,55.0,2100
2025-02-21 20:45:00,64.98333333333333,0.0,15.5,108.82333333333334,63.57,73.99,97.11666666666667,74.0,70.0,0.0,74.10000000000001,67.0,69.0,85.0,55.0,2101
2025-02-21 21:00:00,64.27666666666666,0.0,15.5,108.91,63.57,73.99,95.77333333333333,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,2102
2025-02-21 21:15:00,64.27666666666666,0.0,15.5,108.51,63.57,73.99,94.86333333333334,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,2103
2025-02-21 21:30:00,66.39333333333333,0.0,15.0,108.11666666666667,63.57,73.99,93.34666666666664,74.0,70.0,0.0,74.13666666666667,67.0,69.0,85.0,55.0,2104
2025-02-21 21:45:00,64.98333333333333,0.0,15.0,107.66666666666669,63.57,73.99,92.68666666666668,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,2105
2025-02-21 22:00:00,64.27666666666666,0.0,14.5,107.70666666666666,63.57,73.99,96.33666666666666,74.0,70.0,0.0,73.92,67.0,69.0,85.0,55.0,2106
2025-02-21 22:15:00,65.69,0.0,14.5,107.76666666666668,63.57,73.99,99.53666666666668,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,2107
2025-02-21 22:30:00,65.68666666666667,0.0,14.666666666666666,107.74,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,2108
2025-02-21 22:45:00,64.98333333333333,0.0,14.666666666666666,107.63666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.56,67.0,69.0,85.0,55.0,2109
2025-02-21 23:00:00,62.156666666666666,0.0,15.666666666666666,107.01666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0,2110
2025-02-21 23:15:00,64.27666666666666,0.0,16.0,106.78333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.44666666666667,67.0,69.0,85.0,55.0,2111
2025-02-21 23:30:00,64.98333333333333,0.0,16.833333333333332,107.06666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.26666666666667,67.0,69.0,85.0,55.0,2112
2025-02-21 23:45:00,64.98333333333333,0.0,17.5,107.15333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.12,67.0,69.0,85.0,55.0,2113
2025-02-22 00:00:00,63.57,0.0,17.5,107.78000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,2114
2025-02-22 00:15:00,64.98333333333333,0.0,18.0,108.24666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.01333333333334,67.0,69.0,85.0,55.0,2115
2025-02-22 00:30:00,63.57,0.0,19.166666666666668,108.55333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.02333333333333,67.0,69.0,85.0,55.0,2116
2025-02-22 00:45:00,64.98,0.0,19.33333333333333,108.98666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.01666666666667,67.0,69.0,85.0,55.0,2117
2025-02-22 01:00:00,64.98333333333333,0.0,19.5,109.32333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,2118
2025-02-22 01:15:00,64.98333333333333,0.0,19.166666666666668,109.23,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0,2119
2025-02-22 01:30:00,64.98,0.0,19.5,109.20333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.90333333333334,67.0,69.0,85.0,55.0,2120
2025-02-22 01:45:00,65.68333333333334,0.0,19.5,109.39333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.86666666666666,67.0,69.0,85.0,55.0,2121
2025-02-22 02:00:00,63.57,0.0,20.166666666666668,109.73333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.82000000000001,67.0,69.0,85.0,55.0,2122
2025-02-22 02:15:00,64.27666666666666,0.0,20.5,109.40666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.77666666666666,67.0,69.0,85.0,55.0,2123
2025-02-22 02:30:00,64.98333333333333,0.0,19.5,109.28000000000002,63.57,73.99,100.0,74.0,70.0,0.0,72.72333333333334,67.0,69.0,85.0,55.0,2124
2025-02-22 02:45:00,63.56999999999999,0.0,19.0,109.60333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.71666666666667,67.0,69.0,85.0,55.0,2125
2025-02-22 03:00:00,66.39,0.0,19.83333333333333,109.37,63.57,73.99,100.0,74.0,70.0,0.0,72.77,67.0,69.0,85.0,55.0,2126
2025-02-22 03:15:00,65.69,0.0,20.166666666666668,109.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.77666666666666,67.0,69.0,85.0,55.0,2127
2025-02-22 03:30:00,64.98333333333333,0.0,19.666666666666668,109.36333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.76333333333334,67.0,69.0,85.0,55.0,2128
2025-02-22 03:45:00,65.68666666666667,0.0,19.83333333333333,109.30333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.71666666666667,67.0,69.0,85.0,55.0,2129
2025-02-22 04:00:00,62.86333333333334,0.0,19.166666666666668,109.36666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.69666666666667,67.0,69.0,85.0,55.0,2130
2025-02-22 04:15:00,64.27666666666666,0.0,20.83333333333333,109.81,63.57,73.99,100.0,74.0,70.0,0.0,72.66666666666667,67.0,69.0,85.0,55.0,2131
2025-02-22 04:30:00,64.98333333333333,0.0,20.166666666666668,109.74,63.57,73.99,100.0,74.0,70.0,0.0,72.72666666666667,67.0,69.0,85.0,55.0,2132
2025-02-22 04:45:00,65.69,0.0,19.5,109.48666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0,2133
2025-02-22 05:00:00,64.27666666666666,0.0,20.33333333333333,109.67666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0,2134
2025-02-22 05:15:00,64.27666666666666,0.0,20.83333333333333,109.21666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0,2135
2025-02-22 05:30:00,65.69,0.0,20.5,109.23666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,2136
2025-02-22 05:45:00,66.39333333333333,0.0,19.83333333333333,109.14333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,2137
2025-02-22 06:00:00,64.27666666666666,0.0,19.5,109.27666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0,2138
2025-02-22 06:15:00,64.27666666666666,0.0,19.166666666666668,109.10333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.77,67.0,69.0,85.0,55.0,2139
2025-02-22 06:30:00,64.27666666666666,0.0,19.83333333333333,109.04333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.69,67.0,69.0,85.0,55.0,2140
2025-02-22 06:45:00,64.98333333333333,0.0,19.666666666666668,108.92,63.57,73.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,55.0,2141
2025-02-22 07:00:00,64.98333333333333,0.0,19.666666666666668,108.85333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.63333333333333,67.0,69.0,85.0,55.0,2142
2025-02-22 07:15:00,65.68666666666667,0.0,19.83333333333333,108.85333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.55,67.0,69.0,85.0,55.0,2143
2025-02-22 07:30:00,64.98333333333333,0.0,19.5,108.90333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0,2144
2025-02-22 07:45:00,62.156666666666666,0.0,20.5,109.04666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.5,67.0,69.0,85.0,55.0,2145
2025-02-22 08:00:00,64.27666666666666,0.0,20.5,108.67333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.48,67.0,69.0,85.0,55.0,2146
2025-02-22 08:15:00,63.56999999999999,0.0,20.83333333333333,108.81666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.42666666666666,67.0,69.0,85.0,55.0,2147
2025-02-22 08:30:00,63.57,0.0,20.666666666666668,108.92666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0,2148
2025-02-22 08:45:00,63.57,0.0,19.5,108.79666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0,2149
2025-02-22 09:00:00,63.57,0.0,20.0,108.88,63.57,73.99,100.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,55.0,2150
2025-02-22 09:15:00,64.98333333333333,0.0,20.5,108.83666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.35333333333334,67.0,69.0,85.0,55.0,2151
2025-02-22 09:30:00,65.68666666666667,0.0,20.83333333333333,108.56,63.57,73.99,100.0,74.0,70.0,0.0,72.34666666666668,67.0,69.0,85.0,55.0,2152
2025-02-22 09:45:00,64.98333333333333,0.0,20.5,108.69,63.57,73.99,100.0,74.0,70.0,0.0,72.31333333333333,67.0,69.0,85.0,55.0,2153
2025-02-22 10:00:00,64.98333333333333,0.0,19.5,108.51,63.57,73.99,100.0,74.0,70.0,0.0,72.30666666666667,67.0,69.0,85.0,55.0,2154
2025-02-22 10:15:00,64.27666666666666,0.0,19.0,108.75,63.57,73.99,100.0,74.0,70.0,0.0,72.32000000000001,67.0,69.0,85.0,55.0,2155
2025-02-22 10:30:00,64.27666666666666,0.0,19.0,108.45333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.27666666666666,67.0,69.0,85.0,55.0,2156
2025-02-22 10:45:00,64.27666666666666,0.0,19.166666666666668,108.41,63.57,73.99,100.0,74.0,70.0,0.0,72.23666666666666,67.0,69.0,85.0,55.0,2157
2025-02-22 11:00:00,64.98,0.0,19.33333333333333,108.41666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,2158
2025-02-22 11:15:00,63.57,0.0,20.166666666666668,108.30666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,85.0,55.0,2159
2025-02-22 11:30:00,65.68666666666667,0.0,19.83333333333333,108.01333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,2160
2025-02-22 11:45:00,65.68666666666667,0.0,19.166666666666668,108.23666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,2161
2025-02-22 12:00:00,65.69,0.0,19.666666666666668,108.42666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,85.0,55.0,2162
2025-02-22 12:15:00,65.69,0.0,20.0,108.16,63.57,73.99,100.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,85.0,55.0,2163
2025-02-22 12:30:00,63.57,0.0,19.5,108.29,63.57,73.99,100.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0,2164
2025-02-22 12:45:00,66.39333333333333,0.0,19.166666666666668,108.31,63.57,73.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,2165
2025-02-22 13:00:00,62.86333333333334,0.0,19.0,108.68666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.23666666666666,67.0,69.0,85.0,55.0,2166
2025-02-22 13:15:00,65.69,0.0,20.0,109.10666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.32666666666667,67.0,69.0,85.0,55.0,2167
2025-02-22 13:30:00,62.86333333333334,0.0,19.166666666666668,109.32333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,55.0,2168
2025-02-22 13:45:00,63.57,0.0,19.666666666666668,109.46,63.57,73.99,100.0,74.0,70.0,0.0,72.44333333333333,67.0,69.0,85.0,55.0,2169
2025-02-22 14:00:00,64.27333333333333,0.0,19.666666666666668,109.52333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,55.0,2170
2025-02-22 14:15:00,64.27666666666666,0.0,20.166666666666668,109.55333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.61333333333333,67.0,69.0,85.0,55.0,2171
2025-02-22 14:30:00,65.68666666666667,0.0,19.666666666666668,109.63,63.57,73.99,100.0,74.0,70.0,0.0,72.71,67.0,69.0,85.0,55.0,2172
2025-02-22 14:45:00,64.27666666666666,0.0,19.5,110.06333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.81333333333333,67.0,69.0,85.0,55.0,2173
2025-02-22 15:00:00,64.98,0.0,19.5,110.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.93333333333334,67.0,69.0,85.0,55.0,2174
2025-02-22 15:15:00,62.86333333333334,0.0,19.33333333333333,110.69,63.57,73.99,100.0,74.0,70.0,0.0,73.03333333333335,67.0,69.0,85.0,55.0,2175
2025-02-22 15:30:00,64.27666666666666,0.0,19.5,110.81666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.18333333333334,67.0,69.0,85.0,55.0,2176
2025-02-22 15:45:00,63.57,0.0,20.33333333333333,111.74,63.57,73.99,100.0,74.0,70.0,0.0,73.32333333333332,67.0,69.0,85.0,55.0,2177
2025-02-22 16:00:00,63.57,0.0,20.0,112.02,63.57,73.99,100.0,74.0,70.0,0.0,73.47333333333334,67.0,69.0,85.0,55.0,2178
2025-02-22 16:15:00,64.98,0.0,19.5,112.14666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.53000000000002,67.0,69.0,85.0,55.0,2179
2025-02-22 16:30:00,64.27666666666666,0.0,19.83333333333333,112.21666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.60666666666667,67.0,69.0,85.0,55.0,2180
2025-02-22 16:45:00,65.69,0.0,20.0,112.7,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,2181
2025-02-22 17:00:00,64.98333333333333,0.0,19.83333333333333,112.64666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,2182
2025-02-22 17:15:00,64.98,0.0,19.83333333333333,112.77333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.72,67.0,69.0,85.0,55.0,2183
2025-02-22 17:30:00,64.98,0.0,19.666666666666668,112.92333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.79,67.0,69.0,85.0,55.0,2184
2025-02-22 17:45:00,63.56999999999999,0.0,20.33333333333333,113.29,63.57,73.99,100.0,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,55.0,2185
2025-02-22 18:00:00,63.57,0.0,20.33333333333333,113.53000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,2186
2025-02-22 18:15:00,64.98333333333333,0.0,19.5,113.17,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,2187
2025-02-22 18:30:00,65.68333333333334,0.0,19.33333333333333,113.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.89666666666666,67.0,69.0,85.0,55.0,2188
2025-02-22 18:45:00,64.98,0.0,19.33333333333333,113.42666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,2189
2025-02-22 19:00:00,64.27333333333333,0.0,19.33333333333333,113.31333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0,2190
2025-02-22 19:15:00,65.68666666666667,0.0,19.166666666666668,113.29666666666668,63.57,73.99,97.78000000000002,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0,2191
2025-02-22 19:30:00,63.56999999999999,0.0,18.5,112.83333333333331,63.57,73.99,96.61333333333334,74.0,70.0,0.0,74.10666666666667,67.0,69.0,85.0,55.0,2192
2025-02-22 19:45:00,64.27666666666666,0.0,18.33333333333333,112.59666666666668,63.57,73.99,95.53000000000002,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,2193
2025-02-22 20:00:00,62.86333333333334,0.0,17.666666666666668,112.17666666666666,63.57,73.99,95.92333333333332,74.0,70.0,0.0,74.04666666666667,67.0,69.0,85.0,55.0,2194
2025-02-22 20:15:00,64.98333333333333,0.0,18.5,112.15666666666668,63.57,73.99,97.74,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,2195
2025-02-22 20:30:00,63.57,0.0,18.166666666666668,111.83333333333331,63.57,73.99,99.41666666666669,74.0,70.0,0.0,73.86,67.0,69.0,85.0,55.0,2196
2025-02-22 20:45:00,64.27666666666666,0.0,17.666666666666668,112.31666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,2197
2025-02-22 21:00:00,65.69,0.0,17.333333333333332,112.26333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,2198
2025-02-22 21:15:00,64.98,0.0,16.666666666666668,112.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.91,67.0,69.0,85.0,55.0,2199
2025-02-22 21:30:00,64.27666666666666,0.0,16.5,112.13,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,2200
2025-02-22 21:45:00,63.57,0.0,16.833333333333332,111.51,63.57,73.99,100.0,74.0,70.0,0.0,73.96666666666667,67.0,69.0,85.0,55.0,2201
2025-02-22 22:00:00,64.27666666666666,0.0,17.833333333333332,111.78000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,2202
2025-02-22 22:15:00,64.98333333333333,0.0,18.0,111.28333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.70666666666666,67.0,69.0,85.0,55.0,2203
2025-02-22 22:30:00,64.98333333333333,0.0,18.166666666666668,111.36666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.58,67.0,69.0,85.0,55.0,2204
2025-02-22 22:45:00,63.57,0.0,18.5,111.72333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0,2205
2025-02-22 23:00:00,64.27666666666666,0.0,19.33333333333333,112.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.38333333333333,67.0,69.0,85.0,55.0,2206
2025-02-22 23:15:00,66.39333333333333,0.0,19.33333333333333,112.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.33666666666666,67.0,69.0,85.0,55.0,2207
2025-02-22 23:30:00,63.57,0.0,18.33333333333333,111.95,63.57,73.99,100.0,74.0,70.0,0.0,73.33,67.0,69.0,85.0,55.0,2208
2025-02-22 23:45:00,63.57,0.0,19.166666666666668,112.0,63.57,73.99,100.0,74.0,70.0,0.0,73.31666666666666,67.0,69.0,85.0,55.0,2209
2025-02-23 00:00:00,63.57,0.0,18.83333333333333,111.88333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.33666666666666,67.0,69.0,85.0,55.0,2210
2025-02-23 00:15:00,64.27666666666666,0.0,19.666666666666668,111.86666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.35,67.0,69.0,85.0,55.0,2211
2025-02-23 00:30:00,63.57,0.0,19.83333333333333,112.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.34666666666666,67.0,69.0,85.0,55.0,2212
2025-02-23 00:45:00,64.27666666666666,0.0,18.83333333333333,111.95,63.57,73.99,100.0,74.0,70.0,0.0,73.34333333333332,67.0,69.0,85.0,55.0,2213
2025-02-23 01:00:00,62.156666666666666,0.0,19.166666666666668,112.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,55.0,2214
2025-02-23 01:15:00,63.57,0.0,19.83333333333333,112.13333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0,2215
2025-02-23 01:30:00,65.69,0.0,18.83333333333333,112.03,63.57,73.99,100.0,74.0,70.0,0.0,73.36333333333333,67.0,69.0,85.0,55.0,2216
2025-02-23 01:45:00,64.98333333333333,0.0,19.83333333333333,112.02666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.31666666666666,67.0,69.0,85.0,55.0,2217
2025-02-23 02:00:00,63.56999999999999,0.0,20.0,111.92666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2218
2025-02-23 02:15:00,64.27666666666666,0.0,19.83333333333333,112.12666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2219
2025-02-23 02:30:00,64.98333333333333,0.0,20.5,112.31333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,2220
2025-02-23 02:45:00,64.27666666666666,0.0,20.0,112.11333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2221
2025-02-23 03:00:00,63.57,0.0,20.166666666666668,112.26333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,2222
2025-02-23 03:15:00,64.27666666666666,0.0,20.83333333333333,112.11333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,55.0,2223
2025-02-23 03:30:00,66.39333333333333,0.0,21.0,112.33333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,55.0,2224
2025-02-23 03:45:00,62.86333333333334,0.0,20.33333333333333,112.04666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.20333333333333,67.0,69.0,85.0,55.0,2225
2025-02-23 04:00:00,65.68666666666667,0.0,20.0,112.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.19,67.0,69.0,85.0,55.0,2226
2025-02-23 04:15:00,64.98333333333333,0.0,20.666666666666668,111.84666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,55.0,2227
2025-02-23 04:30:00,64.27666666666666,0.0,20.5,111.50666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.11,67.0,69.0,85.0,55.0,2228
2025-02-23 04:45:00,63.57,0.0,20.666666666666668,111.81666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,2229
2025-02-23 05:00:00,65.69,0.0,20.666666666666668,111.91,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,2230
2025-02-23 05:15:00,63.57,0.0,21.166666666666668,112.25333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,55.0,2231
2025-02-23 05:30:00,64.27666666666666,0.0,20.666666666666668,112.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.17333333333333,67.0,69.0,85.0,55.0,2232
2025-02-23 05:45:00,64.98333333333333,0.0,20.5,111.92333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,55.0,2233
2025-02-23 06:00:00,63.57,0.0,19.83333333333333,111.80333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0,2234
2025-02-23 06:15:00,63.56999999999999,0.0,19.666666666666668,111.62,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2235
2025-02-23 06:30:00,64.27666666666666,0.0,20.83333333333333,111.60666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0,2236
2025-02-23 06:45:00,65.68666666666667,0.0,20.166666666666668,111.56666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.2,67.0,69.0,85.0,55.0,2237
2025-02-23 07:00:00,64.98333333333333,0.0,19.83333333333333,111.56333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.13333333333334,67.0,69.0,85.0,55.0,2238
2025-02-23 07:15:00,64.27666666666666,0.0,20.166666666666668,111.65,63.57,73.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,55.0,2239
2025-02-23 07:30:00,64.98,0.0,20.33333333333333,111.29,63.57,73.99,100.0,74.0,70.0,0.0,73.11666666666667,67.0,69.0,85.0,55.0,2240
2025-02-23 07:45:00,63.57,0.0,20.33333333333333,111.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,2241
2025-02-23 08:00:00,64.98,0.0,20.0,111.06,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,2242
2025-02-23 08:15:00,65.68666666666667,0.0,19.666666666666668,110.83,63.57,73.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,55.0,2243
2025-02-23 08:30:00,63.57,0.0,20.166666666666668,111.13,63.57,73.99,100.0,74.0,70.0,0.0,73.2,67.0,69.0,85.0,55.0,2244
2025-02-23 08:45:00,62.86333333333334,0.0,19.5,111.0,63.57,73.99,100.0,74.0,70.0,0.0,73.2,67.0,69.0,85.0,55.0,2245
2025-02-23 09:00:00,63.57,0.0,19.5,110.98333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.2,67.0,69.0,85.0,55.0,2246
2025-02-23 09:15:00,64.27666666666666,0.0,20.166666666666668,111.17666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.18,67.0,69.0,85.0,55.0,2247
2025-02-23 09:30:00,64.98333333333333,0.0,20.0,111.10333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.16333333333334,67.0,69.0,85.0,55.0,2248
2025-02-23 09:45:00,66.39,0.0,19.33333333333333,111.05666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.09666666666668,67.0,69.0,85.0,55.0,2249
2025-02-23 10:00:00,62.86333333333334,0.0,19.5,111.12333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.14333333333333,67.0,69.0,85.0,55.0,2250
2025-02-23 10:15:00,64.27666666666666,0.0,19.0,110.86333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.12333333333333,67.0,69.0,85.0,55.0,2251
2025-02-23 10:30:00,64.98333333333333,0.0,20.33333333333333,110.61666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.18333333333334,67.0,69.0,85.0,55.0,2252
2025-02-23 10:45:00,64.27666666666666,0.0,19.83333333333333,110.54,63.57,73.99,100.0,74.0,70.0,0.0,73.14,67.0,69.0,85.0,55.0,2253
2025-02-23 11:00:00,64.98333333333333,0.0,19.166666666666668,110.43333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.09666666666668,67.0,69.0,85.0,55.0,2254
2025-02-23 11:15:00,63.57,0.0,19.166666666666668,110.62333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,2255
2025-02-23 11:30:00,64.27666666666666,0.0,19.83333333333333,110.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,2256
2025-02-23 11:45:00,63.57,0.0,20.0,110.48,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,2257
2025-02-23 12:00:00,63.57,0.0,19.666666666666668,110.37666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.08,67.0,69.0,85.0,55.0,2258
2025-02-23 12:15:00,63.57,0.0,20.0,110.29,63.57,73.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,55.0,2259
2025-02-23 12:30:00,65.68666666666667,0.0,19.33333333333333,110.18666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.07333333333334,67.0,69.0,85.0,55.0,2260
2025-02-23 12:45:00,64.98333333333333,0.0,18.83333333333333,110.12666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.06666666666666,67.0,69.0,85.0,55.0,2261
2025-02-23 13:00:00,65.69,0.0,19.83333333333333,110.60666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.06666666666666,67.0,69.0,85.0,55.0,2262
2025-02-23 13:15:00,64.27666666666666,0.0,20.0,110.9,63.57,73.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,55.0,2263
2025-02-23 13:30:00,64.27666666666666,0.0,19.666666666666668,111.18,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,2264
2025-02-23 13:45:00,65.69,0.0,19.83333333333333,111.84,63.57,73.99,100.0,74.0,70.0,0.0,73.19,67.0,69.0,85.0,55.0,2265
2025-02-23 14:00:00,63.57,0.0,20.0,112.59666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.30333333333333,67.0,69.0,85.0,55.0,2266
2025-02-23 14:15:00,63.57,0.0,19.33333333333333,112.57,63.57,73.99,100.0,74.0,70.0,0.0,73.44666666666667,67.0,69.0,85.0,55.0,2267
2025-02-23 14:30:00,63.57,0.0,19.33333333333333,113.08,63.57,73.99,100.0,74.0,70.0,0.0,73.54,67.0,69.0,85.0,55.0,2268
2025-02-23 14:45:00,64.27666666666666,0.0,20.0,113.45333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.65666666666667,67.0,69.0,85.0,55.0,2269
2025-02-23 15:00:00,67.09666666666666,0.0,20.0,113.72666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.75666666666666,67.0,69.0,85.0,55.0,2270
2025-02-23 15:15:00,64.27333333333333,0.0,19.5,113.82,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,2271
2025-02-23 15:30:00,64.98,0.0,18.83333333333333,113.87,63.57,73.99,100.0,74.0,70.0,0.0,73.89999999999999,67.0,69.0,85.0,55.0,2272
2025-02-23 15:45:00,63.57,0.0,19.5,114.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0,2273
2025-02-23 16:00:00,65.68666666666667,0.0,19.166666666666668,114.28333333333336,63.57,73.99,99.56666666666666,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0,2274
2025-02-23 16:15:00,63.57,0.0,19.166666666666668,114.69666666666666,63.57,73.99,97.52,74.0,70.0,0.0,74.09666666666666,67.0,69.0,85.0,55.0,2275
2025-02-23 16:30:00,64.27666666666666,0.0,19.0,114.66333333333334,63.57,73.99,95.3,74.0,70.0,0.0,74.14999999999999,67.0,69.0,85.0,55.0,2276
2025-02-23 16:45:00,63.57,0.0,19.5,114.28666666666668,63.57,73.99,92.03333333333336,74.0,70.0,0.0,74.23,67.0,69.0,85.0,55.0,2277
2025-02-23 17:00:00,64.27666666666666,0.0,19.0,113.28333333333336,63.57,73.99,89.45333333333333,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0,2278
2025-02-23 17:15:00,64.27666666666666,0.0,18.5,112.35666666666668,63.57,73.99,86.92333333333333,74.0,70.0,0.0,74.29333333333334,67.0,69.0,85.0,55.0,2279
2025-02-23 17:30:00,64.98333333333333,0.0,19.0,110.56333333333332,63.57,73.99,82.73333333333333,74.0,70.0,0.0,74.38333333333334,67.0,69.0,85.0,55.0,2280
2025-02-23 17:45:00,64.27666666666666,0.0,18.0,109.48333333333332,63.57,73.99,79.49,74.0,70.0,0.0,74.38333333333334,67.0,69.0,85.0,55.0,2281
2025-02-23 18:00:00,63.57,0.0,18.666666666666668,108.23,63.57,73.99,76.90333333333332,74.0,70.0,0.0,74.36666666666666,67.0,69.0,85.0,55.0,2282
2025-02-23 18:15:00,64.98333333333333,0.0,18.666666666666668,107.66,63.57,73.99,76.06,74.0,70.0,0.0,74.28666666666668,67.0,69.0,85.0,55.0,2283
2025-02-23 18:30:00,63.57,0.0,18.0,107.29666666666668,63.57,73.99,74.39,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0,2284
2025-02-23 18:45:00,64.98333333333333,0.0,17.666666666666668,106.51,63.57,73.99,72.31333333333333,74.0,70.0,0.0,74.25666666666667,67.0,69.0,85.0,55.0,2285
2025-02-23 19:00:00,66.39333333333333,0.0,17.666666666666668,105.25666666666666,63.57,73.99,70.37666666666667,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0,2286
2025-02-23 19:15:00,64.27333333333333,0.0,17.666666666666668,103.64,63.57,73.99,68.40666666666667,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0,2287
2025-02-23 19:30:00,64.27666666666666,0.0,16.666666666666668,102.22,63.57,73.99,66.34,74.0,70.0,0.0,74.26666666666667,67.0,69.0,85.0,55.0,2288
2025-02-23 19:45:00,62.86333333333334,0.0,16.166666666666668,100.89,63.57,73.99,64.40666666666667,74.0,70.0,0.0,74.25666666666667,67.0,69.0,85.0,55.0,2289
2025-02-23 20:00:00,63.57,0.0,15.833333333333334,99.57,63.57,73.99,62.8,74.0,70.0,0.0,74.25,67.0,69.0,85.0,55.0,2290
2025-02-23 20:15:00,65.68666666666667,0.0,15.333333333333334,98.01333333333334,63.57,73.99,60.586666666666666,74.0,70.0,0.0,74.25,67.0,69.0,85.0,55.0,2291
2025-02-23 20:30:00,62.86333333333334,0.0,14.666666666666666,96.62333333333332,63.57,73.99,58.81,74.0,70.0,0.0,74.25333333333333,67.0,69.0,85.0,55.0,2292
2025-02-23 20:45:00,65.68666666666667,0.0,14.5,95.39,63.57,73.99,57.17333333333334,74.0,70.0,0.0,74.23666666666666,67.0,69.0,85.0,55.0,2293
2025-02-23 21:00:00,64.27666666666666,0.0,14.5,94.58,63.57,73.99,55.92,74.0,70.0,0.0,74.21666666666665,67.0,69.0,85.0,55.0,2294
2025-02-23 21:15:00,64.27666666666666,0.0,14.5,94.64666666666666,63.57,73.99,56.31666666666666,74.0,70.0,0.0,74.12666666666667,67.0,69.0,85.0,55.0,2295
2025-02-23 21:30:00,64.98333333333333,0.0,14.5,94.28000000000002,63.57,73.99,55.45,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,2296
2025-02-23 21:45:00,64.27666666666666,0.0,14.833333333333334,93.34666666666664,63.57,73.99,54.48666666666667,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,2297
2025-02-23 22:00:00,63.57,0.0,15.0,92.63333333333333,63.57,73.99,53.88333333333333,74.0,70.0,0.0,74.10666666666667,67.0,69.0,85.0,55.0,2298
2025-02-23 22:15:00,64.27666666666666,0.0,15.0,92.55,63.57,73.99,53.99,74.0,70.0,0.0,74.06666666666666,67.0,69.0,85.0,55.0,2299
2025-02-23 22:30:00,62.86333333333334,0.0,15.333333333333334,93.36666666666667,63.57,73.99,55.66333333333333,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,2300
2025-02-23 22:45:00,65.69,0.0,15.666666666666666,93.71,63.57,73.99,56.32,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0,2301
2025-02-23 23:00:00,65.68666666666667,0.0,15.666666666666666,94.94666666666666,63.57,73.99,58.92,74.0,70.0,0.0,73.86,67.0,69.0,85.0,55.0,2302
2025-02-23 23:15:00,64.98333333333333,0.0,15.333333333333334,96.91,63.57,73.99,62.89333333333334,74.0,70.0,0.0,73.72333333333334,67.0,69.0,85.0,55.0,2303
2025-02-23 23:30:00,64.27666666666666,0.0,14.166666666666666,100.43666666666668,63.57,73.99,69.03333333333333,74.0,70.0,0.0,73.55666666666667,67.0,69.0,85.0,55.0,2304
2025-02-23 23:45:00,64.27666666666666,0.0,14.166666666666666,104.00333333333332,63.57,73.99,75.86666666666666,74.0,70.0,0.0,73.40333333333332,67.0,69.0,85.0,55.0,2305
2025-02-24 00:00:00,63.57,0.0,15.666666666666666,106.91,63.57,73.99,83.79,74.0,70.0,0.0,73.26333333333334,67.0,69.0,85.0,55.0,2306
2025-02-24 00:15:00,64.27666666666666,0.0,16.166666666666668,109.61666666666667,63.57,73.99,91.13,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,55.0,2307
2025-02-24 00:30:00,63.57,0.0,16.666666666666668,111.27666666666669,63.57,73.99,98.71,74.0,70.0,0.0,73.09666666666668,67.0,69.0,85.0,55.0,2308
2025-02-24 00:45:00,63.56999999999999,0.0,17.166666666666668,111.49,63.57,73.99,100.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,55.0,2309
2025-02-24 01:00:00,64.27666666666666,0.0,17.5,111.58666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.06666666666666,67.0,69.0,85.0,55.0,2310
2025-02-24 01:15:00,63.57,0.0,17.5,112.10333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,2311
2025-02-24 01:30:00,64.27333333333333,0.0,17.833333333333332,112.09666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.15333333333334,67.0,69.0,85.0,55.0,2312
2025-02-24 01:45:00,64.27666666666666,0.0,18.166666666666668,111.46999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.18333333333334,67.0,69.0,85.0,55.0,2313
2025-02-24 02:00:00,62.86333333333334,0.0,18.5,111.24333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.10333333333334,67.0,69.0,85.0,55.0,2314
2025-02-24 02:15:00,65.68666666666667,0.0,18.83333333333333,111.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,2315
2025-02-24 02:30:00,63.57,0.0,19.0,111.47333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,2316
2025-02-24 02:45:00,63.57,0.0,18.666666666666668,111.46999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,55.0,2317
2025-02-24 03:00:00,63.57,0.0,19.5,111.70333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,55.0,2318
2025-02-24 03:15:00,67.09666666666666,0.0,19.166666666666668,111.45333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,2319
2025-02-24 03:30:00,65.69,0.0,18.33333333333333,111.66,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,2320
2025-02-24 03:45:00,63.57,0.0,18.83333333333333,111.46333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2321
2025-02-24 04:00:00,62.86333333333334,0.0,19.666666666666668,111.65333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2322
2025-02-24 04:15:00,63.57,0.0,19.5,111.41666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,2323
2025-02-24 04:30:00,64.27666666666666,0.0,19.33333333333333,111.58,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,2324
2025-02-24 04:45:00,64.27666666666666,0.0,19.0,111.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,2325
2025-02-24 05:00:00,63.57,0.0,20.33333333333333,111.97666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,2326
2025-02-24 05:15:00,64.98333333333333,0.0,19.5,111.95666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.24666666666667,67.0,69.0,85.0,55.0,2327
2025-02-24 05:30:00,64.27666666666666,0.0,19.0,111.84666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.33333333333333,67.0,69.0,85.0,55.0,2328
2025-02-24 05:45:00,64.27666666666666,0.0,18.83333333333333,111.77,63.57,73.99,100.0,74.0,70.0,0.0,73.36333333333333,67.0,69.0,85.0,55.0,2329
2025-02-24 06:00:00,65.68666666666667,0.0,18.83333333333333,111.66,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0,2330
2025-02-24 06:15:00,63.57,0.0,19.666666666666668,111.96333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,2331
2025-02-24 06:30:00,63.56999999999999,0.0,19.83333333333333,111.52666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.42,67.0,69.0,85.0,55.0,2332
2025-02-24 06:45:00,65.69,0.0,19.5,111.87666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.39999999999999,67.0,69.0,85.0,55.0,2333
2025-02-24 07:00:00,65.68666666666667,0.0,20.166666666666668,111.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.45333333333333,67.0,69.0,85.0,55.0,2334
2025-02-24 07:15:00,64.98333333333333,0.0,19.83333333333333,111.87333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.49,67.0,69.0,85.0,55.0,2335
2025-02-24 07:30:00,66.745,0.0,20.75,112.145,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0,2336
2025-02-24 07:45:00,64.98333333333333,0.0,19.166666666666668,111.95666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0,2337
2025-02-24 08:00:00,64.98,0.0,19.666666666666668,111.90333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,2338
2025-02-24 08:15:00,62.86333333333334,0.0,20.33333333333333,112.14333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,2339
2025-02-24 08:30:00,63.57,0.0,20.5,111.67,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0,2340
2025-02-24 08:45:00,63.57,0.0,19.666666666666668,111.54,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,2341
2025-02-24 09:00:00,64.98,0.0,19.0,110.75,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0,2342
2025-02-24 09:15:00,64.98333333333333,0.0,16.833333333333332,109.56666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.40666666666667,67.0,69.0,85.0,55.0,2343
2025-02-24 09:30:00,63.57,0.0,17.0,109.46666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,55.0,2344
2025-02-24 09:45:00,64.27666666666666,0.0,17.333333333333332,109.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.03333333333335,67.0,69.0,85.0,55.0,2345
2025-02-24 10:00:00,64.98333333333333,0.0,18.0,109.31,63.57,73.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,55.0,2346
2025-02-24 10:15:00,63.56999999999999,0.0,18.666666666666668,109.19,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,2347
2025-02-24 10:30:00,65.68666666666667,0.0,18.5,109.43,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0,2348
2025-02-24 10:45:00,64.98333333333333,0.0,18.5,109.87333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0,2349
2025-02-24 11:00:00,63.57,0.0,18.83333333333333,110.19666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0,2350
2025-02-24 11:15:00,64.27666666666666,0.0,18.666666666666668,110.15333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0,2351
2025-02-24 11:30:00,64.27666666666666,0.0,19.166666666666668,110.42333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0,2352
2025-02-24 11:45:00,66.39333333333333,0.0,19.166666666666668,110.43333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0,2353
2025-02-24 12:00:00,63.57,0.0,19.0,110.64333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0,2354
2025-02-24 12:15:00,64.27666666666666,0.0,19.5,110.9,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,2355
2025-02-24 12:30:00,66.39333333333333,0.0,19.166666666666668,110.75,63.57,73.99,100.0,74.0,70.0,0.0,72.82000000000001,67.0,69.0,85.0,55.0,2356
2025-02-24 12:45:00,63.57,0.0,18.5,110.8,63.57,73.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,55.0,2357
2025-02-24 13:00:00,65.68666666666667,0.0,18.5,111.17666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.98,67.0,69.0,85.0,55.0,2358
2025-02-24 13:15:00,64.27666666666666,0.0,18.666666666666668,111.65333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,2359
2025-02-24 13:30:00,65.68666666666667,0.0,18.666666666666668,112.10333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.03,67.0,69.0,85.0,55.0,2360
2025-02-24 13:45:00,64.27666666666666,0.0,18.5,112.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.12666666666667,67.0,69.0,85.0,55.0,2361
2025-02-24 14:00:00,64.98333333333333,0.0,18.5,112.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,2362
2025-02-24 14:15:00,65.68666666666667,0.0,18.5,112.73,63.57,73.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,55.0,2363
2025-02-24 14:30:00,64.27666666666666,0.0,17.833333333333332,112.79,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0,2364
2025-02-24 14:45:00,63.57,0.0,17.5,112.89333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.52,67.0,69.0,85.0,55.0,2365
2025-02-24 15:00:00,64.98333333333333,0.0,17.0,112.45666666666666,63.57,73.99,91.85666666666668,74.0,70.0,0.0,74.33666666666666,67.0,69.0,85.0,55.0,2366
2025-02-24 15:15:00,64.98333333333333,0.0,16.833333333333332,105.95666666666666,63.57,73.99,73.60666666666667,74.0,70.0,0.0,74.99,67.0,69.0,85.0,55.0,2367
2025-02-24 15:30:00,64.27666666666666,0.0,17.0,99.33666666666666,63.57,73.99,63.81666666666666,74.0,70.0,0.0,75.05333333333334,67.0,69.0,85.0,55.0,2368
2025-02-24 15:45:00,64.98333333333333,0.0,16.5,103.57,63.57,73.99,70.57666666666667,74.0,70.0,0.0,74.45,67.0,69.0,85.0,55.0,2369
2025-02-24 16:00:00,63.57,0.0,17.166666666666668,103.41666666666669,63.57,73.99,68.78333333333333,74.0,70.0,0.0,74.38666666666667,67.0,69.0,85.0,55.0,2370
2025-02-24 16:15:00,64.27666666666666,0.0,17.833333333333332,103.04666666666668,63.57,73.99,68.66666666666667,74.0,70.0,0.0,74.25,67.0,69.0,85.0,55.0,2371
2025-02-24 16:30:00,64.27666666666666,0.0,16.666666666666668,104.83333333333331,63.57,73.99,71.39333333333333,74.0,70.0,0.0,74.06333333333333,67.0,69.0,85.0,55.0,2372
2025-02-24 16:45:00,64.27666666666666,0.0,16.666666666666668,103.92,63.57,73.99,67.67666666666666,74.0,70.0,0.0,74.19333333333333,67.0,69.0,85.0,55.0,2373
2025-02-24 17:00:00,63.57,0.0,16.333333333333332,99.3,63.57,73.99,61.51666666666667,74.0,70.0,0.0,74.39666666666666,67.0,69.0,85.0,55.0,2374
2025-02-24 17:15:00,64.27666666666666,0.0,16.0,95.71666666666664,63.57,73.99,56.03,74.0,70.0,0.0,74.5,67.0,69.0,85.0,55.0,2375
2025-02-24 17:30:00,62.86333333333334,0.0,17.5,83.58666666666666,63.57,73.99,47.81666666666666,74.0,70.0,0.0,74.67666666666666,67.0,69.0,85.0,55.0,2376
2025-02-24 17:45:00,64.98333333333333,0.0,17.166666666666668,79.91666666666667,63.57,73.99,39.73666666666667,74.0,70.0,0.0,74.79333333333334,67.0,69.0,85.0,55.0,2377
2025-02-24 18:00:00,64.27666666666666,0.0,17.0,85.30333333333333,63.57,73.99,54.370000000000005,74.0,70.0,0.0,73.90666666666667,67.0,69.0,85.0,55.0,2378
2025-02-24 18:15:00,64.98333333333333,0.0,16.5,89.91333333333334,63.57,73.99,58.81,74.0,70.0,0.0,73.79666666666667,67.0,69.0,85.0,55.0,2379
2025-02-24 18:30:00,64.98,0.0,16.0,87.09666666666665,63.57,73.99,56.52333333333333,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0,2380
2025-02-24 18:45:00,64.98333333333333,0.0,15.5,92.88666666666668,63.57,73.99,64.11666666666666,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0,2381
2025-02-24 19:00:00,65.69,0.0,15.166666666666666,85.47666666666667,63.57,73.99,51.623333333333335,74.0,70.0,0.0,74.27,67.0,69.0,85.0,55.0,2382
2025-02-24 19:15:00,63.57,0.0,15.0,79.29333333333334,63.57,73.99,44.24333333333334,74.0,70.0,0.0,74.5,67.0,69.0,85.0,55.0,2383
2025-02-24 19:30:00,64.98333333333333,0.0,15.0,77.89333333333333,63.57,73.99,42.38999999999999,74.0,70.0,0.0,74.41,67.0,69.0,85.0,55.0,2384
2025-02-24 19:45:00,64.27666666666666,0.0,15.0,76.93666666666667,63.57,73.99,40.75666666666667,74.0,70.0,0.0,74.34,67.0,69.0,85.0,55.0,2385
2025-02-24 20:00:00,64.98333333333333,0.0,14.666666666666666,79.2,63.57,73.99,44.79333333333333,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0,2386
2025-02-24 20:15:00,63.57,0.0,14.5,80.44666666666666,63.57,73.99,45.74333333333333,74.0,70.0,0.0,74.00999999999999,67.0,69.0,85.0,55.0,2387
2025-02-24 20:30:00,62.86333333333334,0.0,14.666666666666666,78.15666666666665,63.57,73.99,43.03,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,2388
2025-02-24 20:45:00,64.98333333333333,0.0,15.5,77.53,63.57,73.99,42.09,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,2389
2025-02-24 21:00:00,64.98333333333333,0.0,16.0,77.00666666666667,63.57,73.99,41.623333333333335,74.0,70.0,0.0,74.09666666666666,67.0,69.0,85.0,55.0,2390
2025-02-24 21:15:00,65.69,0.0,16.0,77.33,63.57,73.99,43.153333333333336,74.0,70.0,0.0,74.02666666666666,67.0,69.0,85.0,55.0,2391
2025-02-24 21:30:00,64.27666666666666,0.0,16.0,83.65333333333332,63.57,73.99,52.53,74.0,70.0,0.0,73.64,67.0,69.0,85.0,55.0,2392
2025-02-24 21:45:00,64.98333333333333,0.0,16.0,82.98666666666666,63.57,73.99,48.95,74.0,70.0,0.0,73.88666666666667,67.0,69.0,85.0,55.0,2393
2025-02-24 22:00:00,65.68666666666667,0.0,15.666666666666666,82.52,63.57,73.99,42.22,74.0,70.0,0.0,74.20333333333333,67.0,69.0,85.0,55.0,2394
2025-02-24 22:15:00,63.57,0.0,15.666666666666666,77.88,63.57,73.99,40.82666666666667,74.0,70.0,0.0,74.19,67.0,69.0,85.0,55.0,2395
2025-02-24 22:30:00,64.98333333333333,0.0,15.0,79.10000000000001,63.57,73.99,38.56666666666666,74.0,70.0,0.0,74.22666666666667,67.0,69.0,85.0,55.0,2396
2025-02-24 22:45:00,64.27666666666666,0.0,15.333333333333334,78.04333333333334,63.57,73.99,37.626666666666665,74.0,70.0,0.0,74.18666666666667,67.0,69.0,85.0,55.0,2397
2025-02-24 23:00:00,64.27666666666666,0.0,14.5,78.85666666666667,63.57,73.99,41.056666666666665,74.0,70.0,0.0,73.99,67.0,69.0,85.0,55.0,2398
2025-02-24 23:15:00,64.98333333333333,0.0,15.666666666666666,86.39,63.57,73.99,49.370000000000005,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,2399
2025-02-24 23:30:00,64.27666666666666,0.0,15.0,81.47333333333333,63.57,73.99,44.52666666666667,74.0,70.0,0.0,73.95666666666666,67.0,69.0,85.0,55.0,2400
2025-02-24 23:45:00,64.98333333333333,0.0,15.166666666666666,94.21,63.57,73.99,58.86333333333334,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,55.0,2401
2025-02-25 00:00:00,65.68666666666667,0.0,14.833333333333334,96.85333333333334,63.57,73.99,66.69666666666667,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2402
2025-02-25 00:15:00,64.98,0.0,15.833333333333334,103.37666666666668,63.57,73.99,74.82333333333334,74.0,70.0,0.0,73.12333333333333,67.0,69.0,85.0,55.0,2403
2025-02-25 00:30:00,64.98333333333333,0.0,16.0,104.91666666666669,63.57,73.99,83.96333333333332,74.0,70.0,0.0,73.02,67.0,69.0,85.0,55.0,2404
2025-02-25 00:45:00,67.09666666666666,0.0,15.166666666666666,111.78666666666668,63.57,73.99,93.35,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0,2405
2025-02-25 01:00:00,64.27666666666666,0.0,16.166666666666668,109.93333333333334,63.57,73.99,98.80666666666669,74.0,70.0,0.0,72.94666666666667,67.0,69.0,85.0,55.0,2406
2025-02-25 01:15:00,66.39,0.0,15.5,111.99,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0,2407
2025-02-25 01:30:00,64.27666666666666,0.0,16.333333333333332,111.04666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,55.0,2408
2025-02-25 01:45:00,63.56999999999999,0.0,15.833333333333334,110.57666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,2409
2025-02-25 02:00:00,63.57,0.0,16.833333333333332,111.41666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.9,67.0,69.0,85.0,55.0,2410
2025-02-25 02:15:00,64.27666666666666,0.0,15.666666666666666,114.33,63.57,73.99,100.0,74.0,70.0,0.0,72.99666666666667,67.0,69.0,85.0,55.0,2411
2025-02-25 02:30:00,64.98333333333333,0.0,15.833333333333334,114.40333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.15333333333334,67.0,69.0,85.0,55.0,2412
2025-02-25 02:45:00,64.98333333333333,0.0,16.833333333333332,114.08,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,2413
2025-02-25 03:00:00,64.98,0.0,16.833333333333332,114.15333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2414
2025-02-25 03:15:00,64.27666666666666,0.0,17.333333333333332,109.25,63.57,73.99,100.0,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,55.0,2415
2025-02-25 03:30:00,64.98333333333333,0.0,16.166666666666668,113.34,63.57,73.99,100.0,74.0,70.0,0.0,73.12333333333333,67.0,69.0,85.0,55.0,2416
2025-02-25 03:45:00,63.56999999999999,0.0,15.833333333333334,114.08666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,2417
2025-02-25 04:00:00,63.57,0.0,16.166666666666668,114.3,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2418
2025-02-25 04:15:00,63.57,0.0,17.166666666666668,112.23333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.27666666666666,67.0,69.0,85.0,55.0,2419
2025-02-25 04:30:00,64.98333333333333,0.0,17.666666666666668,110.91666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.10000000000001,67.0,69.0,85.0,55.0,2420
2025-02-25 04:45:00,64.27666666666666,0.0,16.5,114.65333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,55.0,2421
2025-02-25 05:00:00,64.27666666666666,0.0,17.166666666666668,110.95666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,55.0,2422
2025-02-25 05:15:00,64.98333333333333,0.0,17.166666666666668,114.03666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.03333333333335,67.0,69.0,85.0,55.0,2423
2025-02-25 05:30:00,64.27666666666666,0.0,16.5,115.18666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.15,67.0,69.0,85.0,55.0,2424
2025-02-25 05:45:00,64.27666666666666,0.0,17.666666666666668,111.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.11333333333333,67.0,69.0,85.0,55.0,2425
2025-02-25 06:00:00,66.39333333333333,0.0,17.5,114.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.03333333333335,67.0,69.0,85.0,55.0,2426
