time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-25 06:15:00,62.86333333333334,0.0,18.0,110.36,63.57,73.99,100.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,55.0,2427
2025-02-25 06:30:00,65.68666666666667,0.0,17.0,112.86333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.02333333333333,67.0,69.0,85.0,55.0,2428
2025-02-25 06:45:00,62.86333333333334,0.0,18.166666666666668,111.81333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.94666666666667,67.0,69.0,85.0,55.0,2429
2025-02-25 07:00:00,64.98333333333333,0.0,16.833333333333332,112.21666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.03,67.0,69.0,85.0,55.0,2430
2025-02-25 07:15:00,64.98333333333333,0.0,18.0,112.13666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.93333333333334,67.0,69.0,85.0,55.0,2431
2025-02-25 07:30:00,64.27666666666666,0.0,17.333333333333332,111.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.0,67.0,69.0,85.0,55.0,2432
2025-02-25 07:45:00,64.98333333333333,0.0,18.33333333333333,112.50333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.93,67.0,69.0,85.0,55.0,2433
2025-02-25 08:00:00,62.86333333333334,0.0,17.333333333333332,110.85333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.03666666666668,67.0,69.0,85.0,55.0,2434
2025-02-25 08:15:00,64.98333333333333,0.0,17.666666666666668,113.57333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,2435
2025-02-25 08:30:00,64.98,0.0,16.666666666666668,115.00333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.10000000000001,67.0,69.0,85.0,55.0,2436
2025-02-25 08:45:00,65.69,0.0,16.666666666666668,115.36333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0,2437
2025-02-25 09:00:00,64.27666666666666,0.0,16.833333333333332,114.94333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.27666666666666,67.0,69.0,85.0,55.0,2438
2025-02-25 09:15:00,62.86333333333334,0.0,16.5,114.65666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0,2439
2025-02-25 09:30:00,64.27666666666666,0.0,16.333333333333332,114.43333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.38666666666667,67.0,69.0,85.0,55.0,2440
2025-02-25 09:45:00,62.156666666666666,0.0,17.0,111.97666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0,2441
2025-02-25 10:00:00,64.27666666666666,0.0,18.0,110.76666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.16333333333334,67.0,69.0,85.0,55.0,2442
2025-02-25 10:15:00,62.86333333333334,0.0,17.833333333333332,107.81666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.11333333333333,67.0,69.0,85.0,55.0,2443
2025-02-25 10:30:00,64.98,0.0,17.5,110.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333333,67.0,69.0,85.0,55.0,2444
2025-02-25 10:45:00,64.27666666666666,0.0,18.0,106.57,63.57,73.99,100.0,74.0,70.0,0.0,72.91333333333334,67.0,69.0,85.0,55.0,2445
2025-02-25 11:00:00,65.68666666666667,0.0,17.666666666666668,111.16,63.57,73.99,100.0,74.0,70.0,0.0,72.74,67.0,69.0,85.0,55.0,2446
2025-02-25 11:15:00,64.27666666666666,0.0,18.0,108.68,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0,2447
2025-02-25 11:30:00,64.98,0.0,16.833333333333332,112.84,63.57,73.99,100.0,74.0,70.0,0.0,72.82666666666667,67.0,69.0,85.0,55.0,2448
2025-02-25 11:45:00,63.57,0.0,17.0,113.40333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.96,67.0,69.0,85.0,55.0,2449
2025-02-25 12:00:00,61.45,0.0,18.0,113.43666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.06,67.0,69.0,85.0,55.0,2450
2025-02-25 12:15:00,64.98333333333333,0.0,18.5,113.33333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.09666666666668,67.0,69.0,85.0,55.0,2451
2025-02-25 12:30:00,64.27666666666666,0.0,18.5,113.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.18333333333334,67.0,69.0,85.0,55.0,2452
2025-02-25 12:45:00,64.27666666666666,0.0,18.5,113.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0,2453
2025-02-25 13:00:00,64.27666666666666,0.0,18.5,113.6,63.57,73.99,100.0,74.0,70.0,0.0,73.26333333333334,67.0,69.0,85.0,55.0,2454
2025-02-25 13:15:00,64.98333333333333,0.0,18.666666666666668,113.79666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.35000000000001,67.0,69.0,85.0,55.0,2455
2025-02-25 13:30:00,64.98333333333333,0.0,17.5,113.65333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.61333333333333,67.0,69.0,85.0,55.0,2456
2025-02-25 13:45:00,63.57,0.0,17.5,113.02,63.57,73.99,90.25666666666666,74.0,70.0,0.0,74.44333333333333,67.0,69.0,85.0,55.0,2457
2025-02-25 14:00:00,62.156666666666666,0.0,18.33333333333333,106.74333333333334,63.57,73.99,73.18666666666667,74.0,70.0,0.0,74.99,67.0,69.0,85.0,55.0,2458
2025-02-25 14:15:00,64.27666666666666,0.0,18.83333333333333,96.23666666666666,63.57,73.99,55.78,74.0,70.0,0.0,75.36666666666667,67.0,69.0,85.0,55.0,2459
2025-02-25 14:30:00,64.98333333333333,0.0,17.5,87.43333333333334,63.57,73.99,44.083333333333336,74.0,70.0,0.0,75.40666666666667,67.0,69.0,85.0,55.0,2460
2025-02-25 14:45:00,65.68666666666667,0.0,16.833333333333332,92.44,63.57,73.99,53.17666666666667,74.0,70.0,0.0,74.59333333333332,67.0,69.0,85.0,55.0,2461
2025-02-25 15:00:00,64.98333333333333,0.0,17.333333333333332,93.43,63.57,73.99,58.72666666666667,74.0,70.0,0.0,74.16333333333334,67.0,69.0,85.0,55.0,2462
2025-02-25 15:15:00,64.98,0.0,19.83333333333333,96.17333333333332,63.57,73.99,71.23,74.0,70.0,0.0,73.59666666666666,67.0,69.0,85.0,55.0,2463
2025-02-25 15:30:00,66.39333333333333,0.0,18.666666666666668,102.92,63.57,73.99,84.94666666666666,74.0,70.0,0.0,73.16666666666667,67.0,69.0,85.0,55.0,2464
2025-02-25 15:45:00,64.27666666666666,0.0,18.166666666666668,107.73666666666668,63.57,73.99,96.34666666666664,74.0,70.0,0.0,72.89,67.0,69.0,85.0,55.0,2465
2025-02-25 16:00:00,64.27666666666666,0.0,18.83333333333333,108.71333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,55.0,2466
2025-02-25 16:15:00,64.27666666666666,0.0,18.0,108.70333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0,2467
2025-02-25 16:30:00,64.98,0.0,17.666666666666668,109.21,63.57,73.99,100.0,74.0,70.0,0.0,72.77666666666666,67.0,69.0,85.0,55.0,2468
2025-02-25 16:45:00,65.68666666666667,0.0,17.666666666666668,109.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.70333333333333,67.0,69.0,85.0,55.0,2469
2025-02-25 17:00:00,64.27666666666666,0.0,17.166666666666668,109.52666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,2470
2025-02-25 17:15:00,64.27666666666666,0.0,16.666666666666668,109.69,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,2471
2025-02-25 17:30:00,65.68666666666667,0.0,16.5,109.45333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,2472
2025-02-25 17:45:00,65.68666666666667,0.0,16.5,109.55,63.57,73.99,100.0,74.0,70.0,0.0,72.71333333333332,67.0,69.0,85.0,55.0,2473
2025-02-25 18:00:00,64.98,0.0,16.833333333333332,109.89,63.57,73.99,100.0,74.0,70.0,0.0,72.73666666666666,67.0,69.0,85.0,55.0,2474
2025-02-25 18:15:00,67.09666666666666,0.0,16.5,109.50333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0,2475
2025-02-25 18:30:00,64.98333333333333,0.0,16.5,109.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.77,67.0,69.0,85.0,55.0,2476
2025-02-25 18:45:00,66.39333333333333,0.0,16.5,109.31666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,2477
2025-02-25 19:00:00,64.27666666666666,0.0,15.666666666666666,109.20666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0,2478
2025-02-25 19:15:00,65.69,0.0,15.5,107.90666666666668,63.57,73.99,91.62333333333332,74.0,70.0,0.0,74.37,67.0,69.0,85.0,55.0,2479
2025-02-25 19:30:00,64.27666666666666,0.0,15.333333333333334,104.1,63.57,73.99,81.25,74.0,70.0,0.0,74.62333333333333,67.0,69.0,85.0,55.0,2480
2025-02-25 19:45:00,66.39333333333333,0.0,14.833333333333334,107.90666666666668,63.57,73.99,94.65333333333336,74.0,70.0,0.0,73.87,67.0,69.0,85.0,55.0,2481
2025-02-25 20:00:00,64.27666666666666,0.0,14.5,108.98666666666668,63.57,73.99,99.80666666666669,74.0,70.0,0.0,73.65333333333332,67.0,69.0,85.0,55.0,2482
2025-02-25 20:15:00,63.57,0.0,14.5,108.51333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0,2483
2025-02-25 20:30:00,65.68666666666667,0.0,14.166666666666666,108.43666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.54666666666667,67.0,69.0,85.0,55.0,2484
2025-02-25 20:45:00,64.98,0.0,13.833333333333334,107.9,63.57,73.99,100.0,74.0,70.0,0.0,73.57333333333334,67.0,69.0,85.0,55.0,2485
2025-02-25 21:00:00,63.57,0.0,14.333333333333334,108.02333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.55666666666667,67.0,69.0,85.0,55.0,2486
2025-02-25 21:15:00,64.27666666666666,0.0,14.333333333333334,107.63666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.61,67.0,69.0,85.0,55.0,2487
2025-02-25 21:30:00,65.69,0.0,14.5,107.45666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.64999999999999,67.0,69.0,85.0,55.0,2488
2025-02-25 21:45:00,67.09666666666666,0.0,15.333333333333334,107.35,63.57,73.99,100.0,74.0,70.0,0.0,73.65666666666668,67.0,69.0,85.0,55.0,2489
2025-02-25 22:00:00,64.98333333333333,0.0,14.833333333333334,106.90333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.56333333333333,67.0,69.0,85.0,55.0,2490
2025-02-25 22:15:00,64.98333333333333,0.0,14.666666666666666,106.67,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,2491
2025-02-25 22:30:00,64.27666666666666,0.0,14.666666666666666,106.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,2492
2025-02-25 22:45:00,62.86333333333334,0.0,14.5,106.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,2493
2025-02-25 23:00:00,64.98333333333333,0.0,14.833333333333334,106.4,63.57,73.99,100.0,74.0,70.0,0.0,73.45333333333333,67.0,69.0,85.0,55.0,2494
2025-02-25 23:15:00,65.68333333333334,0.0,14.833333333333334,105.87333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.32333333333332,67.0,69.0,85.0,55.0,2495
2025-02-25 23:30:00,65.68666666666667,0.0,14.166666666666666,106.21333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,55.0,2496
2025-02-25 23:45:00,64.27666666666666,0.0,15.166666666666666,106.05,63.57,73.99,100.0,74.0,70.0,0.0,72.99333333333334,67.0,69.0,85.0,55.0,2497
2025-02-26 00:00:00,64.27666666666666,0.0,15.666666666666666,106.58333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0,2498
2025-02-26 00:15:00,64.98,0.0,16.5,107.00666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.83666666666666,67.0,69.0,85.0,55.0,2499
2025-02-26 00:30:00,65.69,0.0,16.666666666666668,107.04333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.75333333333333,67.0,69.0,85.0,55.0,2500
2025-02-26 00:45:00,65.69,0.0,17.0,107.18,63.57,73.99,100.0,74.0,70.0,0.0,72.65666666666667,67.0,69.0,85.0,55.0,2501
2025-02-26 01:00:00,63.57,0.0,17.333333333333332,107.33,63.57,73.99,100.0,74.0,70.0,0.0,72.64999999999999,67.0,69.0,85.0,55.0,2502
2025-02-26 01:15:00,64.98333333333333,0.0,17.333333333333332,107.73333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,55.0,2503
2025-02-26 01:30:00,64.27666666666666,0.0,17.666666666666668,107.95333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.66666666666667,67.0,69.0,85.0,55.0,2504
2025-02-26 01:45:00,66.39333333333333,0.0,17.666666666666668,111.83,63.57,73.99,100.0,74.0,70.0,0.0,72.81333333333333,67.0,69.0,85.0,55.0,2505
2025-02-26 02:00:00,65.68666666666667,0.0,16.666666666666668,110.53333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.98666666666666,67.0,69.0,85.0,55.0,2506
2025-02-26 02:15:00,63.57,0.0,17.5,112.49666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.01,67.0,69.0,85.0,55.0,2507
2025-02-26 02:30:00,64.98,0.0,17.0,110.79666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.16333333333334,67.0,69.0,85.0,55.0,2508
2025-02-26 02:45:00,64.98333333333333,0.0,16.666666666666668,114.26,63.57,73.99,100.0,74.0,70.0,0.0,73.27333333333333,67.0,69.0,85.0,55.0,2509
2025-02-26 03:00:00,63.57,0.0,16.166666666666668,111.56666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.47333333333334,67.0,69.0,85.0,55.0,2510
2025-02-26 03:15:00,63.57,0.0,17.166666666666668,112.06,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0,2511
2025-02-26 03:30:00,65.68666666666667,0.0,16.5,114.89666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.59333333333333,67.0,69.0,85.0,55.0,2512
2025-02-26 03:45:00,64.27666666666666,0.0,17.166666666666668,115.11333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0,2513
2025-02-26 04:00:00,65.69,0.0,17.0,114.40666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.76666666666667,67.0,69.0,85.0,55.0,2514
2025-02-26 04:15:00,65.69,0.0,17.5,114.18666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,2515
2025-02-26 04:30:00,64.98,0.0,17.0,114.00666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,2516
2025-02-26 04:45:00,64.27666666666666,0.0,17.0,113.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,2517
2025-02-26 05:00:00,64.98,0.0,17.0,113.82666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,2518
2025-02-26 05:15:00,63.57,0.0,17.5,114.09,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,2519
2025-02-26 05:30:00,65.69,0.0,17.333333333333332,113.79,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,2520
2025-02-26 05:45:00,62.86333333333334,0.0,16.5,113.74666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,2521
2025-02-26 06:00:00,64.27666666666666,0.0,16.666666666666668,113.87666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,2522
2025-02-26 06:15:00,63.57,0.0,17.833333333333332,113.67333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,2523
2025-02-26 06:30:00,63.57,0.0,17.833333333333332,113.58333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,55.0,2524
2025-02-26 06:45:00,64.27666666666666,0.0,17.666666666666668,113.15666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.73666666666666,67.0,69.0,85.0,55.0,2525
2025-02-26 07:00:00,64.27666666666666,0.0,18.0,113.17333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,2526
2025-02-26 07:15:00,64.27666666666666,0.0,18.5,113.21,63.57,73.99,100.0,74.0,70.0,0.0,73.65,67.0,69.0,85.0,55.0,2527
2025-02-26 07:30:00,63.57,0.0,18.83333333333333,113.30666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.63666666666667,67.0,69.0,85.0,55.0,2528
2025-02-26 07:45:00,64.98333333333333,0.0,19.0,113.45,63.57,73.99,100.0,74.0,70.0,0.0,73.63000000000001,67.0,69.0,85.0,55.0,2529
2025-02-26 08:00:00,66.39333333333333,0.0,18.666666666666668,113.26,63.57,73.99,100.0,74.0,70.0,0.0,73.63666666666667,67.0,69.0,85.0,55.0,2530
2025-02-26 08:15:00,64.98333333333333,0.0,18.166666666666668,113.32333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0,2531
2025-02-26 08:30:00,64.98333333333333,0.0,19.0,113.47,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0,2532
2025-02-26 08:45:00,66.39333333333333,0.0,19.166666666666668,113.13,63.57,73.99,100.0,74.0,70.0,0.0,73.64999999999999,67.0,69.0,85.0,55.0,2533
2025-02-26 09:00:00,65.69,0.0,19.0,112.96333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,2534
2025-02-26 09:15:00,65.68666666666667,0.0,18.666666666666668,113.44,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,2535
2025-02-26 09:30:00,64.98333333333333,0.0,19.33333333333333,113.58333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0,2536
2025-02-26 09:45:00,64.98333333333333,0.0,19.0,113.66666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.71666666666665,67.0,69.0,85.0,55.0,2537
2025-02-26 10:00:00,63.57,0.0,19.33333333333333,113.73333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.73333333333333,67.0,69.0,85.0,55.0,2538
2025-02-26 10:15:00,64.27666666666666,0.0,19.666666666666668,113.70333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.8,67.0,69.0,85.0,55.0,2539
2025-02-26 10:30:00,64.27666666666666,0.0,19.666666666666668,113.36666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0,2540
2025-02-26 10:45:00,64.98333333333333,0.0,19.0,113.45,63.57,73.99,100.0,74.0,70.0,0.0,73.82,67.0,69.0,85.0,55.0,2541
2025-02-26 11:00:00,64.98333333333333,0.0,19.666666666666668,113.36666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,55.0,2542
2025-02-26 11:15:00,64.98,0.0,19.666666666666668,112.91333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,2543
2025-02-26 11:30:00,66.39,0.0,20.166666666666668,112.82333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,2544
2025-02-26 11:45:00,65.69,0.0,19.33333333333333,113.09,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,2545
2025-02-26 12:00:00,64.98333333333333,0.0,20.33333333333333,112.97666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0,2546
2025-02-26 12:15:00,64.98333333333333,0.0,19.5,112.92666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.79666666666667,67.0,69.0,85.0,55.0,2547
2025-02-26 12:30:00,63.56666666666666,0.0,19.33333333333333,113.18666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0,2548
2025-02-26 12:45:00,63.56666666666666,0.0,19.83333333333333,113.45666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.79333333333334,67.0,69.0,85.0,55.0,2549
2025-02-26 13:00:00,65.69,0.0,20.0,113.60333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.8,67.0,69.0,85.0,55.0,2550
2025-02-26 13:15:00,64.98333333333333,0.0,19.5,113.71999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,2551
2025-02-26 13:30:00,65.68666666666667,0.0,19.5,114.18333333333334,63.57,73.99,99.26333333333334,74.0,70.0,0.0,73.94333333333333,67.0,69.0,85.0,55.0,2552
2025-02-26 13:45:00,65.69,0.0,20.166666666666668,113.01333333333332,63.57,73.99,88.82666666666667,74.0,70.0,0.0,74.43333333333332,67.0,69.0,85.0,55.0,2553
2025-02-26 14:00:00,66.39333333333333,0.0,19.83333333333333,111.92,63.57,73.99,85.98333333333333,74.0,70.0,0.0,74.42333333333333,67.0,69.0,85.0,55.0,2554
2025-02-26 14:15:00,63.57,0.0,18.5,109.98333333333332,63.57,73.99,79.73,74.0,70.0,0.0,74.56,67.0,69.0,85.0,55.0,2555
2025-02-26 14:30:00,64.27666666666666,0.0,18.83333333333333,106.96999999999998,63.57,73.99,72.11333333333333,74.0,70.0,0.0,74.7,67.0,69.0,85.0,55.0,2556
2025-02-26 14:45:00,64.27666666666666,0.0,19.166666666666668,104.27666666666669,63.57,73.99,66.98,74.0,70.0,0.0,74.68666666666667,67.0,69.0,85.0,55.0,2557
2025-02-26 15:00:00,66.39333333333333,0.0,18.33333333333333,100.97333333333334,63.57,73.99,62.53333333333333,74.0,70.0,0.0,74.64999999999999,67.0,69.0,85.0,55.0,2558
2025-02-26 15:15:00,64.27666666666666,0.0,18.83333333333333,94.86333333333334,63.57,73.99,60.78666666666667,74.0,70.0,0.0,74.50999999999999,67.0,69.0,85.0,55.0,2559
2025-02-26 15:30:00,64.98,0.0,19.33333333333333,96.59333333333332,63.57,73.99,63.17,74.0,70.0,0.0,74.25666666666667,67.0,69.0,85.0,55.0,2560
2025-02-26 15:45:00,62.86333333333334,0.0,19.33333333333333,95.25333333333332,63.57,73.99,65.08,74.0,70.0,0.0,74.06666666666666,67.0,69.0,85.0,55.0,2561
2025-02-26 16:00:00,64.27666666666666,0.0,20.0,99.62666666666668,63.57,73.99,72.36666666666666,74.0,70.0,0.0,73.76,67.0,69.0,85.0,55.0,2562
2025-02-26 16:15:00,64.98333333333333,0.0,19.0,102.25666666666666,63.57,73.99,77.18666666666667,74.0,70.0,0.0,73.64666666666666,67.0,69.0,85.0,55.0,2563
2025-02-26 16:30:00,64.98,0.0,18.33333333333333,103.8,63.57,73.99,78.22333333333333,74.0,70.0,0.0,73.71333333333332,67.0,69.0,85.0,55.0,2564
2025-02-26 16:45:00,63.56999999999999,0.0,18.0,104.95,63.57,73.99,80.12,74.0,70.0,0.0,73.72,67.0,69.0,85.0,55.0,2565
2025-02-26 17:00:00,62.86333333333334,0.0,18.0,106.56666666666666,63.57,73.99,83.19,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,2566
2025-02-26 17:15:00,64.27666666666666,0.0,18.0,108.07,63.57,73.99,87.14,74.0,70.0,0.0,73.61333333333334,67.0,69.0,85.0,55.0,2567
2025-02-26 17:30:00,62.86333333333334,0.0,18.0,110.8,63.57,73.99,92.14,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0,2568
2025-02-26 17:45:00,64.27666666666666,0.0,18.0,111.63333333333333,63.57,73.99,97.88333333333333,74.0,70.0,0.0,73.42,67.0,69.0,85.0,55.0,2569
2025-02-26 18:00:00,62.156666666666666,0.0,18.83333333333333,112.12333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.36,67.0,69.0,85.0,55.0,2570
2025-02-26 18:15:00,64.98333333333333,0.0,19.0,111.63333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,2571
2025-02-26 18:30:00,65.69,0.0,17.5,111.49333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.41,67.0,69.0,85.0,55.0,2572
2025-02-26 18:45:00,64.98333333333333,0.0,17.5,111.35666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.43666666666667,67.0,69.0,85.0,55.0,2573
2025-02-26 19:00:00,64.27666666666666,0.0,17.666666666666668,111.38,63.57,73.99,100.0,74.0,70.0,0.0,73.54666666666667,67.0,69.0,85.0,55.0,2574
2025-02-26 19:15:00,64.27666666666666,0.0,16.666666666666668,110.66,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,2575
2025-02-26 19:30:00,64.98333333333333,0.0,16.166666666666668,110.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.79666666666667,67.0,69.0,85.0,55.0,2576
2025-02-26 19:45:00,63.57,0.0,15.5,109.30333333333331,63.57,73.99,92.3,74.0,70.0,0.0,74.26666666666667,67.0,69.0,85.0,55.0,2577
2025-02-26 20:00:00,64.27666666666666,0.0,15.5,105.00333333333332,63.57,73.99,79.49,74.0,70.0,0.0,74.73666666666666,67.0,69.0,85.0,55.0,2578
2025-02-26 20:15:00,64.27666666666666,0.0,15.333333333333334,104.44666666666669,63.57,73.99,79.72666666666667,74.0,70.0,0.0,74.50333333333333,67.0,69.0,85.0,55.0,2579
2025-02-26 20:30:00,66.39333333333333,0.0,14.666666666666666,101.95,63.57,73.99,74.87,74.0,70.0,0.0,74.54,67.0,69.0,85.0,55.0,2580
2025-02-26 20:45:00,64.98333333333333,0.0,14.5,101.43666666666668,63.57,73.99,76.47666666666667,74.0,70.0,0.0,74.3,67.0,69.0,85.0,55.0,2581
2025-02-26 21:00:00,65.69,0.0,14.5,102.73,63.57,73.99,79.38,74.0,70.0,0.0,74.07333333333334,67.0,69.0,85.0,55.0,2582
2025-02-26 21:15:00,64.27666666666666,0.0,14.5,104.46666666666664,63.57,73.99,83.96999999999998,74.0,70.0,0.0,73.85666666666667,67.0,69.0,85.0,55.0,2583
2025-02-26 21:30:00,64.98333333333333,0.0,15.833333333333334,106.79333333333334,63.57,73.99,89.39666666666666,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,2584
2025-02-26 21:45:00,64.27666666666666,0.0,16.333333333333332,108.33666666666666,63.57,73.99,94.65333333333332,74.0,70.0,0.0,73.55333333333334,67.0,69.0,85.0,55.0,2585
2025-02-26 22:00:00,64.27666666666666,0.0,16.5,108.87333333333332,63.57,73.99,99.49,74.0,70.0,0.0,73.41666666666667,67.0,69.0,85.0,55.0,2586
2025-02-26 22:15:00,64.98333333333333,0.0,16.666666666666668,108.75333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.34666666666666,67.0,69.0,85.0,55.0,2587
2025-02-26 22:30:00,64.98,0.0,16.833333333333332,108.81333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2588
2025-02-26 22:45:00,64.27666666666666,0.0,16.833333333333332,108.38666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,55.0,2589
2025-02-26 23:00:00,65.69,0.0,16.0,108.1,63.57,73.99,100.0,74.0,70.0,0.0,73.14,67.0,69.0,85.0,55.0,2590
2025-02-26 23:15:00,64.27666666666666,0.0,15.5,108.25333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.11,67.0,69.0,85.0,55.0,2591
2025-02-26 23:30:00,64.27666666666666,0.0,15.833333333333334,108.23666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.03,67.0,69.0,85.0,55.0,2592
2025-02-26 23:45:00,64.27666666666666,0.0,16.5,108.54333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.88666666666667,67.0,69.0,85.0,55.0,2593
2025-02-27 00:00:00,64.27666666666666,0.0,17.5,109.05666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,55.0,2594
2025-02-27 00:15:00,64.98333333333333,0.0,17.5,109.27333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0,2595
2025-02-27 00:30:00,64.27666666666666,0.0,17.333333333333332,109.60333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.81333333333333,67.0,69.0,85.0,55.0,2596
2025-02-27 00:45:00,64.27666666666666,0.0,17.5,110.22666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.89333333333333,67.0,69.0,85.0,55.0,2597
2025-02-27 01:00:00,63.57,0.0,17.5,110.1,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,2598
2025-02-27 01:15:00,64.27666666666666,0.0,17.5,110.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,2599
2025-02-27 01:30:00,64.27666666666666,0.0,17.166666666666668,110.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,2600
2025-02-27 01:45:00,64.98,0.0,16.5,110.20333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,55.0,2601
2025-02-27 02:00:00,62.86333333333334,0.0,17.166666666666668,110.18666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.2,67.0,69.0,85.0,55.0,2602
2025-02-27 02:15:00,67.09666666666666,0.0,17.0,109.54333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,55.0,2603
2025-02-27 02:30:00,63.56999999999999,0.0,17.0,109.53666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.2,67.0,69.0,85.0,55.0,2604
2025-02-27 02:45:00,63.56999999999999,0.0,17.0,109.61666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.11666666666666,67.0,69.0,85.0,55.0,2605
2025-02-27 03:00:00,62.86333333333334,0.0,17.333333333333332,110.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.09666666666668,67.0,69.0,85.0,55.0,2606
2025-02-27 03:15:00,64.27666666666666,0.0,17.833333333333332,110.40333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,2607
2025-02-27 03:30:00,64.98333333333333,0.0,17.833333333333332,110.15333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,55.0,2608
2025-02-27 03:45:00,65.68666666666667,0.0,18.0,110.42333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.11666666666667,67.0,69.0,85.0,55.0,2609
2025-02-27 04:00:00,63.57,0.0,16.833333333333332,109.76666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,55.0,2610
2025-02-27 04:15:00,63.56999999999999,0.0,17.333333333333332,109.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,55.0,2611
2025-02-27 04:30:00,64.98333333333333,0.0,16.666666666666668,108.90333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.07333333333334,67.0,69.0,85.0,55.0,2612
2025-02-27 04:45:00,64.98,0.0,17.833333333333332,109.29333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.04666666666667,67.0,69.0,85.0,55.0,2613
2025-02-27 05:00:00,64.98333333333333,0.0,16.666666666666668,108.97666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.05333333333334,67.0,69.0,85.0,55.0,2614
2025-02-27 05:15:00,64.98333333333333,0.0,17.0,108.79666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.03,67.0,69.0,85.0,55.0,2615
2025-02-27 05:30:00,64.27666666666666,0.0,17.166666666666668,110.69333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.01666666666667,67.0,69.0,85.0,55.0,2616
2025-02-27 05:45:00,65.68666666666667,0.0,16.666666666666668,113.06,63.57,73.99,100.0,74.0,70.0,0.0,73.17333333333333,67.0,69.0,85.0,55.0,2617
2025-02-27 06:00:00,63.57,0.0,18.0,110.54,63.57,73.99,100.0,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,55.0,2618
2025-02-27 06:15:00,64.27666666666666,0.0,16.833333333333332,112.90666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0,2619
2025-02-27 06:30:00,63.56999999999999,0.0,18.166666666666668,109.51,63.57,73.99,100.0,74.0,70.0,0.0,73.24333333333334,67.0,69.0,85.0,55.0,2620
2025-02-27 06:45:00,64.98333333333333,0.0,18.0,108.65000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.11,67.0,69.0,85.0,55.0,2621
2025-02-27 07:00:00,63.56999999999999,0.0,17.333333333333332,113.29333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.19333333333334,67.0,69.0,85.0,55.0,2622
2025-02-27 07:15:00,64.98333333333333,0.0,17.5,109.29333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.27,67.0,69.0,85.0,55.0,2623
2025-02-27 07:30:00,66.39,0.0,17.333333333333332,113.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.27333333333333,67.0,69.0,85.0,55.0,2624
2025-02-27 07:45:00,64.98333333333333,0.0,17.5,110.79,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,2625
2025-02-27 08:00:00,64.27666666666666,0.0,17.166666666666668,113.61333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.40666666666667,67.0,69.0,85.0,55.0,2626
2025-02-27 08:15:00,63.57,0.0,17.5,111.37,63.57,73.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0,2627
2025-02-27 08:30:00,64.27333333333333,0.0,16.333333333333332,112.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.55666666666667,67.0,69.0,85.0,55.0,2628
2025-02-27 08:45:00,66.39333333333333,0.0,17.5,112.81333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0,2629
2025-02-27 09:00:00,65.69,0.0,16.166666666666668,113.39666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.62,67.0,69.0,85.0,55.0,2630
2025-02-27 09:15:00,64.98333333333333,0.0,17.333333333333332,112.48,63.57,73.99,100.0,74.0,70.0,0.0,73.55666666666667,67.0,69.0,85.0,55.0,2631
2025-02-27 09:30:00,64.98333333333333,0.0,16.166666666666668,115.41666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,2632
2025-02-27 09:45:00,63.56999999999999,0.0,16.166666666666668,115.67666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.77333333333333,67.0,69.0,85.0,55.0,2633
2025-02-27 10:00:00,63.57,0.0,17.333333333333332,115.48333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.8,67.0,69.0,85.0,55.0,2634
2025-02-27 10:15:00,64.27666666666666,0.0,17.5,114.73333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,2635
2025-02-27 10:30:00,64.27666666666666,0.0,17.5,114.59,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,2636
2025-02-27 10:45:00,64.27666666666666,0.0,17.333333333333332,114.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,55.0,2637
2025-02-27 11:00:00,62.86333333333334,0.0,17.0,113.42,63.57,73.99,100.0,74.0,70.0,0.0,73.76666666666667,67.0,69.0,85.0,55.0,2638
2025-02-27 11:15:00,64.27666666666666,0.0,17.166666666666668,113.47,63.57,73.99,100.0,74.0,70.0,0.0,73.69333333333333,67.0,69.0,85.0,55.0,2639
2025-02-27 11:30:00,63.56999999999999,0.0,17.666666666666668,113.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.72666666666667,67.0,69.0,85.0,55.0,2640
2025-02-27 11:45:00,61.45000000000001,0.0,17.833333333333332,113.44333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.78666666666668,67.0,69.0,85.0,55.0,2641
2025-02-27 12:00:00,63.57,0.0,18.0,113.28666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.72,67.0,69.0,85.0,55.0,2642
2025-02-27 12:15:00,64.27666666666666,0.0,18.0,113.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0,2643
2025-02-27 12:30:00,64.98333333333333,0.0,17.666666666666668,113.35333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.60000000000001,67.0,69.0,85.0,55.0,2644
2025-02-27 12:45:00,64.98333333333333,0.0,17.666666666666668,113.52,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,2645
2025-02-27 13:00:00,62.86333333333334,0.0,18.166666666666668,113.54,63.57,73.99,100.0,74.0,70.0,0.0,73.44333333333333,67.0,69.0,85.0,55.0,2646
2025-02-27 13:15:00,64.98333333333333,0.0,18.166666666666668,113.44,63.57,73.99,100.0,74.0,70.0,0.0,73.36999999999999,67.0,69.0,85.0,55.0,2647
2025-02-27 13:30:00,64.27666666666666,0.0,18.0,113.40666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.36,67.0,69.0,85.0,55.0,2648
2025-02-27 13:45:00,64.98333333333333,0.0,18.0,113.36666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0,2649
2025-02-27 14:00:00,62.86333333333334,0.0,18.166666666666668,113.55666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.26666666666667,67.0,69.0,85.0,55.0,2650
2025-02-27 14:15:00,65.69,0.0,18.33333333333333,113.49,63.57,73.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,55.0,2651
2025-02-27 14:30:00,64.27666666666666,0.0,17.333333333333332,113.35333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0,2652
2025-02-27 14:45:00,62.156666666666666,0.0,17.166666666666668,113.77,63.57,73.99,100.0,74.0,70.0,0.0,73.25666666666666,67.0,69.0,85.0,55.0,2653
2025-02-27 15:00:00,63.57,0.0,17.833333333333332,113.82666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.36999999999999,67.0,69.0,85.0,55.0,2654
2025-02-27 15:15:00,63.57,0.0,18.0,113.61333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,2655
2025-02-27 15:30:00,66.39333333333333,0.0,17.666666666666668,114.23,63.57,73.99,100.0,74.0,70.0,0.0,73.45333333333333,67.0,69.0,85.0,55.0,2656
2025-02-27 15:45:00,64.98333333333333,0.0,17.833333333333332,115.3,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0,2657
2025-02-27 16:00:00,64.98333333333333,0.0,18.0,115.36333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,2658
2025-02-27 16:15:00,64.98333333333333,0.0,17.5,115.27,63.57,73.99,100.0,74.0,70.0,0.0,73.65333333333334,67.0,69.0,85.0,55.0,2659
2025-02-27 16:30:00,64.27666666666666,0.0,16.5,113.94666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0,2660
2025-02-27 16:45:00,62.86333333333334,0.0,18.0,108.03000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.79333333333334,67.0,69.0,85.0,55.0,2661
2025-02-27 17:00:00,64.98333333333333,0.0,19.0,107.54,63.57,73.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0,2662
2025-02-27 17:15:00,64.27666666666666,0.0,19.0,108.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.28333333333333,67.0,69.0,85.0,55.0,2663
2025-02-27 17:30:00,64.27666666666666,0.0,19.0,108.55,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2664
2025-02-27 17:45:00,64.27666666666666,0.0,18.666666666666668,108.79,63.57,73.99,100.0,74.0,70.0,0.0,73.31666666666666,67.0,69.0,85.0,55.0,2665
2025-02-27 18:00:00,64.27666666666666,0.0,17.833333333333332,108.95666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.87,67.0,69.0,85.0,55.0,2666
2025-02-27 18:15:00,65.68666666666667,0.0,17.5,108.83666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.78333333333333,67.0,69.0,85.0,55.0,2667
2025-02-27 18:30:00,62.156666666666666,0.0,17.666666666666668,108.84666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.7,67.0,69.0,85.0,55.0,2668
2025-02-27 18:45:00,66.39,0.0,17.5,108.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,2669
2025-02-27 19:00:00,64.98,0.0,16.666666666666668,108.86,63.57,73.99,100.0,74.0,70.0,0.0,73.76333333333334,67.0,69.0,85.0,55.0,2670
2025-02-27 19:15:00,64.98333333333333,0.0,16.666666666666668,108.98,63.57,73.99,100.0,74.0,70.0,0.0,73.71666666666667,67.0,69.0,85.0,55.0,2671
2025-02-27 19:30:00,64.27666666666666,0.0,16.833333333333332,108.87666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0,2672
2025-02-27 19:45:00,65.69,0.0,16.5,108.66,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0,2673
2025-02-27 20:00:00,64.98333333333333,0.0,16.0,108.47,63.57,73.99,100.0,74.0,70.0,0.0,73.64,67.0,69.0,85.0,55.0,2674
2025-02-27 20:15:00,65.68666666666667,0.0,16.333333333333332,108.54,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0,2675
2025-02-27 20:30:00,63.57,0.0,15.833333333333334,108.19666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,2676
2025-02-27 20:45:00,64.98333333333333,0.0,16.333333333333332,108.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.33333333333333,67.0,69.0,85.0,55.0,2677
2025-02-27 21:00:00,64.27666666666666,0.0,16.166666666666668,108.16333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.33999999999999,67.0,69.0,85.0,55.0,2678
2025-02-27 21:15:00,64.98333333333333,0.0,15.5,108.27666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,2679
2025-02-27 21:30:00,64.98333333333333,0.0,15.5,107.88,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0,2680
2025-02-27 21:45:00,64.98333333333333,0.0,15.333333333333334,107.65,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,2681
2025-02-27 22:00:00,65.68666666666667,0.0,15.0,107.56333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.32666666666667,67.0,69.0,85.0,55.0,2682
2025-02-27 22:15:00,65.69,0.0,15.666666666666666,106.98666666666668,63.57,73.99,96.01666666666668,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0,2683
2025-02-27 22:30:00,64.27666666666666,0.0,16.166666666666668,102.50666666666666,63.57,73.99,79.73333333333333,74.0,70.0,0.0,74.80333333333333,67.0,69.0,85.0,55.0,2684
2025-02-27 22:45:00,64.27666666666666,0.0,15.166666666666666,96.87666666666668,63.57,73.99,71.2,74.0,70.0,0.0,74.90666666666667,67.0,69.0,85.0,55.0,2685
2025-02-27 23:00:00,64.27666666666666,0.0,16.0,101.48,63.57,73.99,82.23666666666666,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,2686
2025-02-27 23:15:00,64.98333333333333,0.0,17.0,107.56333333333332,63.57,73.99,86.24000000000001,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,55.0,2687
2025-02-27 23:30:00,64.98333333333333,0.0,15.833333333333334,105.09666666666664,63.57,73.99,81.67333333333333,74.0,70.0,0.0,74.13666666666667,67.0,69.0,85.0,55.0,2688
2025-02-27 23:45:00,65.68666666666667,0.0,16.333333333333332,106.85666666666668,63.57,73.99,82.98666666666666,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0,2689
2025-02-28 00:00:00,64.98,0.0,16.833333333333332,105.55333333333331,63.57,73.99,84.69666666666667,74.0,70.0,0.0,73.95,67.0,69.0,85.0,55.0,2690
2025-02-28 00:15:00,65.68666666666667,0.0,16.5,109.13666666666666,63.57,73.99,87.98666666666666,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0,2691
2025-02-28 00:30:00,62.86333333333334,0.0,17.666666666666668,110.25,63.57,73.99,92.58,74.0,70.0,0.0,73.70666666666666,67.0,69.0,85.0,55.0,2692
2025-02-28 00:45:00,64.27666666666666,0.0,17.0,110.14,63.57,73.99,94.41333333333334,74.0,70.0,0.0,73.72,67.0,69.0,85.0,55.0,2693
2025-02-28 01:00:00,64.98333333333333,0.0,17.333333333333332,113.20333333333332,63.57,73.99,99.61666666666667,74.0,70.0,0.0,73.58,67.0,69.0,85.0,55.0,2694
2025-02-28 01:15:00,63.57,0.0,18.0,110.3,63.57,73.99,99.89333333333332,74.0,70.0,0.0,73.57000000000001,67.0,69.0,85.0,55.0,2695
2025-02-28 01:30:00,64.27666666666666,0.0,17.166666666666668,113.16,63.57,73.99,100.0,74.0,70.0,0.0,73.59333333333333,67.0,69.0,85.0,55.0,2696
2025-02-28 01:45:00,63.57,0.0,18.5,111.5,63.57,73.99,100.0,74.0,70.0,0.0,73.55,67.0,69.0,85.0,55.0,2697
2025-02-28 02:00:00,65.69,0.0,17.0,114.94666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.61,67.0,69.0,85.0,55.0,2698
2025-02-28 02:15:00,63.57,0.0,17.0,115.37,63.57,73.99,100.0,74.0,70.0,0.0,73.72666666666667,67.0,69.0,85.0,55.0,2699
2025-02-28 02:30:00,63.57,0.0,17.333333333333332,115.48666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,2700
2025-02-28 02:45:00,64.27666666666666,0.0,18.666666666666668,115.23,63.57,73.99,100.0,74.0,70.0,0.0,73.86666666666666,67.0,69.0,85.0,55.0,2701
2025-02-28 03:00:00,64.98333333333333,0.0,17.5,114.70333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,2702
2025-02-28 03:15:00,64.27666666666666,0.0,17.333333333333332,114.93,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,2703
2025-02-28 03:30:00,62.86333333333334,0.0,18.5,114.82666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,2704
2025-02-28 03:45:00,66.39333333333333,0.0,19.0,114.71666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,2705
2025-02-28 04:00:00,65.68666666666667,0.0,19.0,114.46333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,2706
2025-02-28 04:15:00,64.98333333333333,0.0,19.0,114.51666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,2707
2025-02-28 04:30:00,64.27666666666666,0.0,19.0,114.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,2708
2025-02-28 04:45:00,64.98333333333333,0.0,19.0,114.08666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,2709
2025-02-28 05:00:00,65.69,0.0,18.83333333333333,113.87,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,2710
2025-02-28 05:15:00,65.68666666666667,0.0,18.5,114.01666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,2711
2025-02-28 05:30:00,65.68666666666667,0.0,19.166666666666668,114.23666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.92666666666666,67.0,69.0,85.0,55.0,2712
2025-02-28 05:45:00,65.69,0.0,19.0,113.72,63.57,73.99,100.0,74.0,70.0,0.0,73.92,67.0,69.0,85.0,55.0,2713
2025-02-28 06:00:00,63.57,0.0,19.166666666666668,113.93666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.84333333333333,67.0,69.0,85.0,55.0,2714
2025-02-28 06:15:00,65.69,0.0,20.0,113.95333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,2715
2025-02-28 06:30:00,63.57,0.0,20.0,113.96999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,2716
2025-02-28 06:45:00,64.98,0.0,20.0,113.85,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,2717
2025-02-28 07:00:00,64.98333333333333,0.0,20.5,114.30333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,2718
2025-02-28 07:15:00,65.69,0.0,20.166666666666668,114.21666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.84333333333333,67.0,69.0,85.0,55.0,2719
2025-02-28 07:30:00,64.98,0.0,20.166666666666668,114.51333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0,2720
2025-02-28 07:45:00,64.98333333333333,0.0,20.0,114.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0,2721
2025-02-28 08:00:00,63.57,0.0,19.5,114.32666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,2722
2025-02-28 08:15:00,63.57,0.0,20.33333333333333,114.72,63.57,73.99,100.0,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,2723
2025-02-28 08:30:00,64.27666666666666,0.0,20.0,114.24333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,2724
2025-02-28 08:45:00,64.27666666666666,0.0,20.0,114.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0,2725
2025-02-28 09:00:00,65.69,0.0,18.666666666666668,113.71666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,2726
2025-02-28 09:15:00,64.27666666666666,0.0,17.0,112.6,63.57,73.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0,2727
2025-02-28 09:30:00,63.57,0.0,16.666666666666668,112.38666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,2728
2025-02-28 09:45:00,64.27666666666666,0.0,17.333333333333332,112.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.52666666666667,67.0,69.0,85.0,55.0,2729
2025-02-28 10:00:00,65.68666666666667,0.0,18.0,111.58666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0,2730
2025-02-28 10:15:00,63.56999999999999,0.0,17.166666666666668,111.62,63.57,73.99,100.0,74.0,70.0,0.0,73.34333333333333,67.0,69.0,85.0,55.0,2731
2025-02-28 10:30:00,62.86333333333334,0.0,17.833333333333332,112.04,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2732
2025-02-28 10:45:00,64.27666666666666,0.0,18.666666666666668,111.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.18333333333334,67.0,69.0,85.0,55.0,2733
2025-02-28 11:00:00,64.27666666666666,0.0,18.666666666666668,111.74333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.13,67.0,69.0,85.0,55.0,2734
2025-02-28 11:15:00,64.27666666666666,0.0,18.666666666666668,112.04,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,2735
2025-02-28 11:30:00,66.39333333333333,0.0,18.5,111.94666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,2736
2025-02-28 11:45:00,64.27666666666666,0.0,18.0,112.21999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,2737
2025-02-28 12:00:00,64.27666666666666,0.0,19.166666666666668,112.17666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,2738
2025-02-28 12:15:00,64.98333333333333,0.0,19.5,111.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,2739
2025-02-28 12:30:00,64.98333333333333,0.0,19.5,111.41333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.03666666666668,67.0,69.0,85.0,55.0,2740
2025-02-28 12:45:00,64.98333333333333,0.0,19.5,111.75,63.57,73.99,100.0,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0,2741
2025-02-28 13:00:00,63.56999999999999,0.0,19.666666666666668,111.95,63.57,73.99,100.0,74.0,70.0,0.0,72.92333333333333,67.0,69.0,85.0,55.0,2742
2025-02-28 13:15:00,63.57,0.0,19.5,112.28666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.83999999999999,67.0,69.0,85.0,55.0,2743
2025-02-28 13:30:00,64.98333333333333,0.0,18.83333333333333,112.33,63.57,73.99,100.0,74.0,70.0,0.0,72.87666666666667,67.0,69.0,85.0,55.0,2744
2025-02-28 13:45:00,65.68666666666667,0.0,18.83333333333333,112.81333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.89999999999999,67.0,69.0,85.0,55.0,2745
2025-02-28 14:00:00,63.57,0.0,19.0,113.67333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.07000000000001,67.0,69.0,85.0,55.0,2746
2025-02-28 14:15:00,64.27666666666666,0.0,19.0,113.84666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.17333333333333,67.0,69.0,85.0,55.0,2747
2025-02-28 14:30:00,63.57,0.0,19.33333333333333,113.96,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,2748
2025-02-28 14:45:00,64.98,0.0,18.666666666666668,114.08666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.11666666666666,67.0,69.0,85.0,55.0,2749
2025-02-28 15:00:00,63.57,0.0,19.0,114.82333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.54,67.0,69.0,85.0,55.0,2750
2025-02-28 15:15:00,64.27666666666666,0.0,19.166666666666668,113.93666666666668,63.57,73.99,91.45666666666666,74.0,70.0,0.0,74.36333333333333,67.0,69.0,85.0,55.0,2751
2025-02-28 15:30:00,64.27666666666666,0.0,18.33333333333333,114.17,63.57,73.99,93.56333333333332,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,2752
2025-02-28 15:45:00,64.27666666666666,0.0,18.5,115.03333333333336,63.57,73.99,96.20333333333332,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,2753
2025-02-28 16:00:00,63.57,0.0,20.166666666666668,108.68666666666668,63.57,73.99,98.93,74.0,70.0,0.0,73.76,67.0,69.0,85.0,55.0,2754
2025-02-28 16:15:00,64.98333333333333,0.0,21.5,108.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.41333333333334,67.0,69.0,85.0,55.0,2755
2025-02-28 16:30:00,64.27666666666666,0.0,20.83333333333333,108.57,63.57,73.99,100.0,74.0,70.0,0.0,73.19666666666667,67.0,69.0,85.0,55.0,2756
2025-02-28 16:45:00,64.27666666666666,0.0,20.166666666666668,108.54,63.57,73.99,100.0,74.0,70.0,0.0,72.88666666666667,67.0,69.0,85.0,55.0,2757
2025-02-28 17:00:00,64.98333333333333,0.0,19.33333333333333,108.56666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.84333333333333,67.0,69.0,85.0,55.0,2758
2025-02-28 17:15:00,64.27666666666666,0.0,19.0,108.79,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,2759
2025-02-28 17:30:00,65.68666666666667,0.0,18.166666666666668,108.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.03,67.0,69.0,85.0,55.0,2760
2025-02-28 17:45:00,63.56999999999999,0.0,17.666666666666668,108.53333333333336,63.57,73.99,98.42,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,55.0,2761
2025-02-28 18:00:00,64.27666666666666,0.0,17.333333333333332,106.67333333333332,63.57,73.99,86.90333333333332,74.0,70.0,0.0,74.49333333333333,67.0,69.0,85.0,55.0,2762
2025-02-28 18:15:00,64.98333333333333,0.0,17.0,107.46666666666664,63.57,73.99,96.5,74.0,70.0,0.0,73.85333333333334,67.0,69.0,85.0,55.0,2763
2025-02-28 18:30:00,64.27666666666666,0.0,17.0,108.59666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.27333333333333,67.0,69.0,85.0,55.0,2764
2025-02-28 18:45:00,64.98333333333333,0.0,16.833333333333332,108.66666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,2765
2025-02-28 19:00:00,65.69,0.0,16.5,108.50333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.20333333333333,67.0,69.0,85.0,55.0,2766
2025-02-28 19:15:00,64.27666666666666,0.0,16.5,108.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0,2767
2025-02-28 19:30:00,65.69,0.0,16.5,108.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.31,67.0,69.0,85.0,55.0,2768
2025-02-28 19:45:00,65.69,0.0,16.166666666666668,107.84333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2769
2025-02-28 20:00:00,64.98,0.0,15.833333333333334,107.59333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2770
