time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-28 20:15:00,64.98333333333333,0.0,15.666666666666666,107.9,63.57,73.99,100.0,74.0,70.0,0.0,73.3,67.0,69.0,85.0,55.0,2771
2025-02-28 20:30:00,65.69,0.0,15.5,107.78666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.24666666666667,67.0,69.0,85.0,55.0,2772
2025-02-28 20:45:00,63.57,0.0,15.5,107.8,63.57,73.99,100.0,74.0,70.0,0.0,73.39666666666666,67.0,69.0,85.0,55.0,2773
2025-02-28 21:00:00,63.57,0.0,15.666666666666666,107.49,63.57,73.99,98.08,74.0,70.0,0.0,73.89999999999999,67.0,69.0,85.0,55.0,2774
2025-02-28 21:15:00,64.98333333333333,0.0,15.0,106.44666666666669,63.57,73.99,91.39333333333332,74.0,70.0,0.0,74.33333333333333,67.0,69.0,85.0,55.0,2775
2025-02-28 21:30:00,64.27666666666666,0.0,15.166666666666666,106.96333333333332,63.57,73.99,94.00333333333332,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,2776
2025-02-28 21:45:00,64.98333333333333,0.0,15.333333333333334,106.58666666666666,63.57,73.99,93.38666666666668,74.0,70.0,0.0,74.10000000000001,67.0,69.0,85.0,55.0,2777
2025-02-28 22:00:00,64.27666666666666,0.0,15.166666666666666,106.25666666666666,63.57,73.99,92.62666666666668,74.0,70.0,0.0,74.10666666666667,67.0,69.0,85.0,55.0,2778
2025-02-28 22:15:00,64.98333333333333,0.0,14.5,105.62,63.57,73.99,91.38333333333333,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,2779
2025-02-28 22:30:00,67.09666666666666,0.0,15.166666666666666,105.10333333333334,63.57,73.99,90.41,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,2780
2025-02-28 22:45:00,65.69,0.0,14.833333333333334,104.08333333333331,63.57,73.99,88.12333333333333,74.0,70.0,0.0,74.17333333333333,67.0,69.0,85.0,55.0,2781
2025-02-28 23:00:00,64.98333333333333,0.0,15.0,103.92666666666666,63.57,73.99,88.33999999999999,74.0,70.0,0.0,74.09666666666666,67.0,69.0,85.0,55.0,2782
2025-02-28 23:15:00,64.27666666666666,0.0,14.333333333333334,104.89666666666666,63.57,73.99,91.94,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,55.0,2783
2025-02-28 23:30:00,66.39,0.0,15.0,106.03,63.57,73.99,97.17333333333332,74.0,70.0,0.0,73.72333333333334,67.0,69.0,85.0,55.0,2784
2025-02-28 23:45:00,64.98333333333333,0.0,15.5,106.34,63.57,73.99,100.0,74.0,70.0,0.0,73.49333333333333,67.0,69.0,85.0,55.0,2785
2025-03-01 00:00:00,64.98333333333333,0.0,15.833333333333334,106.65666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.32333333333334,67.0,69.0,85.0,55.0,2786
2025-03-01 00:15:00,64.98333333333333,0.0,17.0,107.43666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0,2787
2025-03-01 00:30:00,64.27666666666666,0.0,17.333333333333332,108.05,63.57,73.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,55.0,2788
2025-03-01 00:45:00,63.57,0.0,18.0,108.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.96333333333332,67.0,69.0,85.0,55.0,2789
2025-03-01 01:00:00,65.68666666666667,0.0,18.0,108.84666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,2790
2025-03-01 01:15:00,63.57,0.0,18.5,109.24333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.92,67.0,69.0,85.0,55.0,2791
2025-03-01 01:30:00,64.27666666666666,0.0,18.666666666666668,109.55333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.91,67.0,69.0,85.0,55.0,2792
2025-03-01 01:45:00,65.69,0.0,18.33333333333333,109.58,63.57,73.99,100.0,74.0,70.0,0.0,72.91333333333334,67.0,69.0,85.0,55.0,2793
2025-03-01 02:00:00,62.86333333333334,0.0,18.33333333333333,109.77333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,2794
2025-03-01 02:15:00,64.98333333333333,0.0,19.0,109.55,63.57,73.99,100.0,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0,2795
2025-03-01 02:30:00,63.57,0.0,19.166666666666668,109.63333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.00333333333333,67.0,69.0,85.0,55.0,2796
2025-03-01 02:45:00,64.27666666666666,0.0,18.666666666666668,109.60666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,2797
2025-03-01 03:00:00,64.27666666666666,0.0,19.0,110.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0,2798
2025-03-01 03:15:00,63.57,0.0,18.166666666666668,109.88,63.57,73.99,100.0,74.0,70.0,0.0,73.03666666666668,67.0,69.0,85.0,55.0,2799
2025-03-01 03:30:00,64.98333333333333,0.0,19.0,110.18,63.57,73.99,100.0,74.0,70.0,0.0,73.08,67.0,69.0,85.0,55.0,2800
2025-03-01 03:45:00,64.27666666666666,0.0,18.166666666666668,110.11333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,55.0,2801
2025-03-01 04:00:00,64.98,0.0,18.0,110.21666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,55.0,2802
2025-03-01 04:15:00,64.98333333333333,0.0,18.33333333333333,110.13,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,2803
2025-03-01 04:30:00,66.39333333333333,0.0,18.33333333333333,109.71999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.10666666666667,67.0,69.0,85.0,55.0,2804
2025-03-01 04:45:00,64.63,0.0,18.25,110.055,63.57,73.99,100.0,74.0,70.0,0.0,73.2,67.0,69.0,85.0,55.0,2805
2025-03-01 05:00:00,64.98333333333333,0.0,19.166666666666668,109.88666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.09666666666668,67.0,69.0,85.0,55.0,2806
2025-03-01 05:15:00,64.98333333333333,0.0,18.666666666666668,109.87,63.57,73.99,100.0,74.0,70.0,0.0,73.14333333333333,67.0,69.0,85.0,55.0,2807
2025-03-01 05:30:00,64.98333333333333,0.0,18.0,109.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.18,67.0,69.0,85.0,55.0,2808
2025-03-01 05:45:00,65.68333333333334,0.0,18.666666666666668,112.34333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,55.0,2809
2025-03-01 06:00:00,64.27666666666666,0.0,18.166666666666668,111.85333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.31,67.0,69.0,85.0,55.0,2810
2025-03-01 06:15:00,67.09666666666666,0.0,18.83333333333333,114.00333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.25,67.0,69.0,85.0,55.0,2811
2025-03-01 06:30:00,63.57,0.0,18.666666666666668,111.71666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.30666666666667,67.0,69.0,85.0,55.0,2812
2025-03-01 06:45:00,66.39333333333333,0.0,18.166666666666668,115.91333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.36,67.0,69.0,85.0,55.0,2813
2025-03-01 07:00:00,64.27666666666666,0.0,18.0,110.79,63.57,73.99,100.0,74.0,70.0,0.0,73.50666666666667,67.0,69.0,85.0,55.0,2814
2025-03-01 07:15:00,64.27666666666666,0.0,18.33333333333333,115.03000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.46,67.0,69.0,85.0,55.0,2815
2025-03-01 07:30:00,63.57,0.0,17.166666666666668,115.70666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,2816
2025-03-01 07:45:00,63.57,0.0,17.5,115.63333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0,2817
2025-03-01 08:00:00,63.57,0.0,18.5,115.31666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.74333333333333,67.0,69.0,85.0,55.0,2818
2025-03-01 08:15:00,63.57,0.0,18.666666666666668,114.8,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,2819
2025-03-01 08:30:00,64.98333333333333,0.0,19.0,114.72666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0,2820
2025-03-01 08:45:00,63.57,0.0,18.666666666666668,114.06,63.57,73.99,100.0,74.0,70.0,0.0,73.7,67.0,69.0,85.0,55.0,2821
2025-03-01 09:00:00,64.98333333333333,0.0,18.666666666666668,114.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,2822
2025-03-01 09:15:00,64.27666666666666,0.0,19.166666666666668,113.9,63.57,73.99,100.0,74.0,70.0,0.0,73.63333333333334,67.0,69.0,85.0,55.0,2823
2025-03-01 09:30:00,64.27666666666666,0.0,19.5,114.16333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.57333333333334,67.0,69.0,85.0,55.0,2824
2025-03-01 09:45:00,65.68666666666667,0.0,19.83333333333333,114.11,63.57,73.99,100.0,74.0,70.0,0.0,73.60333333333334,67.0,69.0,85.0,55.0,2825
2025-03-01 10:00:00,67.10000000000001,0.0,19.166666666666668,114.21666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.54,67.0,69.0,85.0,55.0,2826
2025-03-01 10:15:00,63.57,0.0,20.0,114.20666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,2827
2025-03-01 10:30:00,65.69,0.0,20.5,114.06,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,2828
2025-03-01 10:45:00,64.27666666666666,0.0,20.83333333333333,114.39666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,2829
2025-03-01 11:00:00,64.27333333333333,0.0,20.166666666666668,114.29,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,2830
2025-03-01 11:15:00,64.27666666666666,0.0,20.33333333333333,114.07,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,2831
2025-03-01 11:30:00,64.98,0.0,20.5,113.66666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,2832
2025-03-01 11:45:00,64.63,0.0,21.0,113.705,63.57,73.99,100.0,74.0,70.0,0.0,73.49000000000001,67.0,69.0,85.0,55.0,2833
2025-03-01 12:00:00,64.98333333333333,0.0,19.83333333333333,113.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.41,67.0,69.0,85.0,55.0,2834
2025-03-01 12:15:00,62.86333333333334,0.0,20.666666666666668,113.70333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.47333333333333,67.0,69.0,85.0,55.0,2835
2025-03-01 12:30:00,64.98333333333333,0.0,20.0,113.4,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0,2836
2025-03-01 12:45:00,64.27666666666666,0.0,20.5,113.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0,2837
2025-03-01 13:00:00,64.27666666666666,0.0,20.83333333333333,113.21666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,2838
2025-03-01 13:15:00,65.68666666666667,0.0,20.166666666666668,112.91666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,2839
2025-03-01 13:30:00,64.98,0.0,20.0,113.02333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0,2840
2025-03-01 13:45:00,64.27666666666666,0.0,20.33333333333333,113.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0,2841
2025-03-01 14:00:00,66.39333333333333,0.0,20.5,113.13333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,2842
2025-03-01 14:15:00,64.98333333333333,0.0,20.83333333333333,113.47333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,2843
2025-03-01 14:30:00,66.39333333333333,0.0,20.166666666666668,113.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.58,67.0,69.0,85.0,55.0,2844
2025-03-01 14:45:00,63.57,0.0,20.166666666666668,113.74666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0,2845
2025-03-01 15:00:00,63.57,0.0,20.166666666666668,114.07,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,2846
2025-03-01 15:15:00,64.27666666666666,0.0,20.5,114.01333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,2847
2025-03-01 15:30:00,64.98333333333333,0.0,20.5,113.97333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.77333333333333,67.0,69.0,85.0,55.0,2848
2025-03-01 15:45:00,65.69,0.0,20.5,113.84666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,2849
2025-03-01 16:00:00,64.98333333333333,0.0,20.0,113.99666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,2850
2025-03-01 16:15:00,63.57,0.0,20.0,114.01666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,2851
2025-03-01 16:30:00,64.98333333333333,0.0,19.166666666666668,113.70666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,2852
2025-03-01 16:45:00,62.86333333333334,0.0,20.166666666666668,113.84,63.57,73.99,100.0,74.0,70.0,0.0,73.85000000000001,67.0,69.0,85.0,55.0,2853
2025-03-01 17:00:00,67.10000000000001,0.0,19.0,113.55666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0,2854
2025-03-01 17:15:00,63.57,0.0,19.5,113.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,2855
2025-03-01 17:30:00,64.98333333333333,0.0,19.33333333333333,113.84666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,2856
2025-03-01 17:45:00,64.27666666666666,0.0,19.5,114.19,63.57,73.99,99.72666666666667,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0,2857
2025-03-01 18:00:00,64.98333333333333,0.0,20.166666666666668,113.79333333333334,63.57,73.99,98.20666666666666,74.0,70.0,0.0,74.07333333333332,67.0,69.0,85.0,55.0,2858
2025-03-01 18:15:00,66.39333333333333,0.0,19.166666666666668,113.41333333333334,63.57,73.99,97.08,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0,2859
2025-03-01 18:30:00,65.68666666666667,0.0,18.5,113.63666666666666,63.57,73.99,95.91666666666669,74.0,70.0,0.0,74.1,67.0,69.0,85.0,55.0,2860
2025-03-01 18:45:00,63.57,0.0,19.0,113.39,63.57,73.99,94.84,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,2861
2025-03-01 19:00:00,65.68666666666667,0.0,18.666666666666668,113.01,63.57,73.99,93.96,74.0,70.0,0.0,74.10666666666667,67.0,69.0,85.0,55.0,2862
2025-03-01 19:15:00,65.68666666666667,0.0,18.166666666666668,113.16333333333334,63.57,73.99,93.25,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,2863
2025-03-01 19:30:00,65.68666666666667,0.0,17.666666666666668,112.72333333333334,63.57,73.99,91.61333333333334,74.0,70.0,0.0,74.14333333333333,67.0,69.0,85.0,55.0,2864
2025-03-01 19:45:00,64.98333333333333,0.0,17.0,111.09,63.57,73.99,88.81333333333333,74.0,70.0,0.0,74.21,67.0,69.0,85.0,55.0,2865
2025-03-01 20:00:00,64.98333333333333,0.0,17.5,110.37333333333332,63.57,73.99,88.30333333333334,74.0,70.0,0.0,74.15666666666667,67.0,69.0,85.0,55.0,2866
2025-03-01 20:15:00,64.27333333333333,0.0,18.166666666666668,110.22666666666667,63.57,73.99,87.22333333333334,74.0,70.0,0.0,74.14999999999999,67.0,69.0,85.0,55.0,2867
2025-03-01 20:30:00,64.27666666666666,0.0,17.5,109.22666666666667,63.57,73.99,86.06,74.0,70.0,0.0,74.14999999999999,67.0,69.0,85.0,55.0,2868
2025-03-01 20:45:00,63.57,0.0,17.0,109.23333333333332,63.57,73.99,85.81,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,2869
2025-03-01 21:00:00,64.27666666666666,0.0,17.166666666666668,109.98666666666668,63.57,73.99,87.16666666666667,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0,2870
2025-03-01 21:15:00,64.98333333333333,0.0,18.166666666666668,110.26666666666668,63.57,73.99,88.31,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,2871
2025-03-01 21:30:00,66.39333333333333,0.0,18.166666666666668,110.72666666666667,63.57,73.99,90.97666666666667,74.0,70.0,0.0,73.86,67.0,69.0,85.0,55.0,2872
2025-03-01 21:45:00,64.27666666666666,0.0,17.333333333333332,111.42333333333332,63.57,73.99,93.83333333333331,74.0,70.0,0.0,73.79,67.0,69.0,85.0,55.0,2873
2025-03-01 22:00:00,63.57,0.0,17.166666666666668,111.90666666666668,63.57,73.99,95.47666666666667,74.0,70.0,0.0,73.78666666666668,67.0,69.0,85.0,55.0,2874
2025-03-01 22:15:00,64.98333333333333,0.0,17.833333333333332,111.91333333333334,63.57,73.99,96.89666666666666,74.0,70.0,0.0,73.79,67.0,69.0,85.0,55.0,2875
2025-03-01 22:30:00,64.98333333333333,0.0,18.33333333333333,111.74666666666668,63.57,73.99,99.46333333333332,74.0,70.0,0.0,73.69333333333333,67.0,69.0,85.0,55.0,2876
2025-03-01 22:45:00,65.69,0.0,18.666666666666668,111.51666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.65,67.0,69.0,85.0,55.0,2877
2025-03-01 23:00:00,65.68666666666667,0.0,18.166666666666668,111.31333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.55333333333333,67.0,69.0,85.0,55.0,2878
2025-03-01 23:15:00,64.27333333333333,0.0,17.333333333333332,111.42,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,2879
2025-03-01 23:30:00,66.39333333333333,0.0,19.166666666666668,111.71,63.57,73.99,100.0,74.0,70.0,0.0,73.40333333333332,67.0,69.0,85.0,55.0,2880
2025-03-01 23:45:00,64.98333333333333,0.0,19.33333333333333,111.7,63.57,73.99,100.0,74.0,70.0,0.0,73.36,67.0,69.0,85.0,55.0,2881
2025-03-02 00:00:00,65.68333333333334,0.0,19.666666666666668,111.65,63.57,73.99,100.0,74.0,70.0,0.0,73.34666666666666,67.0,69.0,85.0,55.0,2882
2025-03-02 00:15:00,64.27333333333333,0.0,20.166666666666668,112.06,63.57,73.99,100.0,74.0,70.0,0.0,73.34666666666666,67.0,69.0,85.0,55.0,2883
2025-03-02 00:30:00,64.27666666666666,0.0,19.5,111.66333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0,2884
2025-03-02 00:45:00,63.57,0.0,19.83333333333333,111.90333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0,2885
2025-03-02 01:00:00,64.27666666666666,0.0,20.33333333333333,111.83,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0,2886
2025-03-02 01:15:00,64.98333333333333,0.0,20.5,111.83,63.57,73.99,100.0,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,55.0,2887
2025-03-02 01:30:00,64.98,0.0,20.83333333333333,111.77,63.57,73.99,100.0,74.0,70.0,0.0,73.36,67.0,69.0,85.0,55.0,2888
2025-03-02 01:45:00,64.27666666666666,0.0,20.166666666666668,111.59333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0,2889
2025-03-02 02:00:00,64.98333333333333,0.0,21.0,111.95,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0,2890
2025-03-02 02:15:00,64.27666666666666,0.0,21.0,112.0,63.57,73.99,100.0,74.0,70.0,0.0,73.35,67.0,69.0,85.0,55.0,2891
2025-03-02 02:30:00,65.68666666666667,0.0,20.166666666666668,111.73666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.33,67.0,69.0,85.0,55.0,2892
2025-03-02 02:45:00,64.27666666666666,0.0,20.0,111.65666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.34333333333332,67.0,69.0,85.0,55.0,2893
2025-03-02 03:00:00,64.27666666666666,0.0,21.0,111.86,63.57,73.99,100.0,74.0,70.0,0.0,73.35000000000001,67.0,69.0,85.0,55.0,2894
2025-03-02 03:15:00,64.27666666666666,0.0,20.83333333333333,111.49333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.35,67.0,69.0,85.0,55.0,2895
2025-03-02 03:30:00,64.27666666666666,0.0,20.666666666666668,111.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,55.0,2896
2025-03-02 03:45:00,63.57,0.0,20.0,111.47333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,55.0,2897
2025-03-02 04:00:00,62.86333333333334,0.0,20.33333333333333,111.46,63.57,73.99,100.0,74.0,70.0,0.0,73.29666666666667,67.0,69.0,85.0,55.0,2898
2025-03-02 04:15:00,65.69,0.0,20.5,111.35,63.57,73.99,100.0,74.0,70.0,0.0,73.26333333333334,67.0,69.0,85.0,55.0,2899
2025-03-02 04:30:00,64.27666666666666,0.0,19.666666666666668,111.19,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2900
2025-03-02 04:45:00,64.27666666666666,0.0,20.33333333333333,111.36333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.33,67.0,69.0,85.0,55.0,2901
2025-03-02 05:00:00,65.68666666666667,0.0,20.0,111.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,2902
2025-03-02 05:15:00,64.98333333333333,0.0,19.666666666666668,111.29,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0,2903
2025-03-02 05:30:00,63.57,0.0,20.0,111.31333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.38666666666667,67.0,69.0,85.0,55.0,2904
2025-03-02 05:45:00,64.98333333333333,0.0,20.83333333333333,111.16333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.42999999999999,67.0,69.0,85.0,55.0,2905
2025-03-02 06:00:00,64.98,0.0,20.166666666666668,111.14,63.57,73.99,100.0,74.0,70.0,0.0,73.45,67.0,69.0,85.0,55.0,2906
2025-03-02 06:15:00,64.98333333333333,0.0,19.666666666666668,111.15,63.57,73.99,100.0,74.0,70.0,0.0,73.47333333333333,67.0,69.0,85.0,55.0,2907
2025-03-02 06:30:00,65.68666666666667,0.0,20.33333333333333,111.34,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0,2908
2025-03-02 06:45:00,63.57,0.0,19.83333333333333,110.89333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0,2909
2025-03-02 07:00:00,64.27666666666666,0.0,19.166666666666668,111.04666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0,2910
2025-03-02 07:15:00,67.09666666666666,0.0,20.166666666666668,110.99666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.48333333333333,67.0,69.0,85.0,55.0,2911
2025-03-02 07:30:00,63.57,0.0,19.5,110.78,63.57,73.99,100.0,74.0,70.0,0.0,73.49,67.0,69.0,85.0,55.0,2912
2025-03-02 07:45:00,63.57,0.0,19.5,110.96666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.39999999999999,67.0,69.0,85.0,55.0,2913
2025-03-02 08:00:00,65.69,0.0,19.5,110.95333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.38666666666667,67.0,69.0,85.0,55.0,2914
2025-03-02 08:15:00,65.68666666666667,0.0,19.666666666666668,110.77333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,2915
2025-03-02 08:30:00,64.98333333333333,0.0,19.33333333333333,110.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,2916
2025-03-02 08:45:00,64.98,0.0,19.83333333333333,110.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,2917
2025-03-02 09:00:00,64.27333333333333,0.0,20.5,110.50333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0,2918
2025-03-02 09:15:00,65.68666666666667,0.0,19.666666666666668,110.42666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.32333333333334,67.0,69.0,85.0,55.0,2919
2025-03-02 09:30:00,64.27666666666666,0.0,19.5,110.28666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.27333333333333,67.0,69.0,85.0,55.0,2920
2025-03-02 09:45:00,64.27666666666666,0.0,19.5,110.42666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.28,67.0,69.0,85.0,55.0,2921
2025-03-02 10:00:00,65.68666666666667,0.0,19.166666666666668,110.09999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,2922
2025-03-02 10:15:00,65.68666666666667,0.0,19.33333333333333,110.15666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2923
2025-03-02 10:30:00,63.57,0.0,20.0,110.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,55.0,2924
2025-03-02 10:45:00,62.86333333333334,0.0,19.5,110.17333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.19333333333334,67.0,69.0,85.0,55.0,2925
2025-03-02 11:00:00,65.68666666666667,0.0,19.0,110.3,63.57,73.99,100.0,74.0,70.0,0.0,73.15333333333334,67.0,69.0,85.0,55.0,2926
2025-03-02 11:15:00,63.57,0.0,19.0,110.05333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,55.0,2927
2025-03-02 11:30:00,64.98,0.0,19.0,110.02666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,2928
2025-03-02 11:45:00,66.39,0.0,19.83333333333333,110.17666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,2929
2025-03-02 12:00:00,64.27666666666666,0.0,19.83333333333333,109.73333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,55.0,2930
2025-03-02 12:15:00,66.39,0.0,19.166666666666668,109.77,63.57,73.99,100.0,74.0,70.0,0.0,73.02999999999999,67.0,69.0,85.0,55.0,2931
2025-03-02 12:30:00,65.69,0.0,19.666666666666668,109.99333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0,2932
2025-03-02 12:45:00,64.27666666666666,0.0,20.0,109.93666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,2933
2025-03-02 13:00:00,64.98,0.0,19.0,110.21999999999998,63.57,73.99,100.0,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0,2934
2025-03-02 13:15:00,64.27666666666666,0.0,19.83333333333333,110.47,63.57,73.99,100.0,74.0,70.0,0.0,73.04666666666667,67.0,69.0,85.0,55.0,2935
2025-03-02 13:30:00,64.27666666666666,0.0,19.666666666666668,110.24,63.57,73.99,100.0,74.0,70.0,0.0,73.11,67.0,69.0,85.0,55.0,2936
2025-03-02 13:45:00,64.27666666666666,0.0,19.5,110.36,63.57,73.99,100.0,74.0,70.0,0.0,73.20333333333333,67.0,69.0,85.0,55.0,2937
2025-03-02 14:00:00,66.39,0.0,19.83333333333333,110.70666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.27666666666666,67.0,69.0,85.0,55.0,2938
2025-03-02 14:15:00,63.57,0.0,19.166666666666668,110.74333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.33999999999999,67.0,69.0,85.0,55.0,2939
2025-03-02 14:30:00,64.27666666666666,0.0,19.5,111.30333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.41666666666667,67.0,69.0,85.0,55.0,2940
2025-03-02 14:45:00,65.68666666666667,0.0,19.666666666666668,111.26333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,2941
2025-03-02 15:00:00,64.27666666666666,0.0,19.0,111.19666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.64666666666666,67.0,69.0,85.0,55.0,2942
2025-03-02 15:15:00,65.68666666666667,0.0,19.166666666666668,111.63333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,2943
2025-03-02 15:30:00,66.39333333333333,0.0,18.83333333333333,111.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.77666666666666,67.0,69.0,85.0,55.0,2944
2025-03-02 15:45:00,62.86333333333334,0.0,19.0,111.98,63.57,73.99,100.0,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,55.0,2945
2025-03-02 16:00:00,64.98333333333333,0.0,18.5,111.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.78666666666668,67.0,69.0,85.0,55.0,2946
2025-03-02 16:15:00,64.98333333333333,0.0,19.666666666666668,112.04333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.79333333333334,67.0,69.0,85.0,55.0,2947
2025-03-02 16:30:00,63.57,0.0,18.666666666666668,112.0,63.57,73.99,100.0,74.0,70.0,0.0,73.74333333333333,67.0,69.0,85.0,55.0,2948
2025-03-02 16:45:00,62.86333333333334,0.0,18.83333333333333,112.32666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.77333333333333,67.0,69.0,85.0,55.0,2949
2025-03-02 17:00:00,64.98333333333333,0.0,20.0,112.45,63.57,73.99,100.0,74.0,70.0,0.0,73.78333333333333,67.0,69.0,85.0,55.0,2950
2025-03-02 17:15:00,65.69,0.0,19.166666666666668,112.49,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,2951
2025-03-02 17:30:00,64.98333333333333,0.0,18.83333333333333,112.54,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,2952
2025-03-02 17:45:00,64.98333333333333,0.0,18.83333333333333,112.82,63.57,73.99,100.0,74.0,70.0,0.0,73.85000000000001,67.0,69.0,85.0,55.0,2953
2025-03-02 18:00:00,64.98333333333333,0.0,19.0,113.11333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.94666666666667,67.0,69.0,85.0,55.0,2954
2025-03-02 18:15:00,64.98333333333333,0.0,19.5,113.07666666666668,63.57,73.99,99.31333333333332,74.0,70.0,0.0,74.00999999999999,67.0,69.0,85.0,55.0,2955
2025-03-02 18:30:00,64.27666666666666,0.0,19.5,113.14666666666666,63.57,73.99,97.11,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,2956
2025-03-02 18:45:00,64.27666666666666,0.0,19.166666666666668,113.14,63.57,73.99,93.99666666666668,74.0,70.0,0.0,74.20333333333333,67.0,69.0,85.0,55.0,2957
2025-03-02 19:00:00,64.98333333333333,0.0,18.83333333333333,112.16,63.57,73.99,90.50333333333332,74.0,70.0,0.0,74.27333333333333,67.0,69.0,85.0,55.0,2958
2025-03-02 19:15:00,64.27666666666666,0.0,17.666666666666668,110.23,63.57,73.99,85.75999999999999,74.0,70.0,0.0,74.39,67.0,69.0,85.0,55.0,2959
2025-03-02 19:30:00,65.68666666666667,0.0,17.5,108.51333333333334,63.57,73.99,82.39999999999999,74.0,70.0,0.0,74.41000000000001,67.0,69.0,85.0,55.0,2960
2025-03-02 19:45:00,65.69,0.0,17.333333333333332,107.0,63.57,73.99,79.15666666666667,74.0,70.0,0.0,74.41,67.0,69.0,85.0,55.0,2961
2025-03-02 20:00:00,65.69,0.0,16.166666666666668,104.74333333333334,63.57,73.99,75.83666666666666,74.0,70.0,0.0,74.42333333333333,67.0,69.0,85.0,55.0,2962
2025-03-02 20:15:00,64.27666666666666,0.0,15.333333333333334,102.93333333333334,63.57,73.99,72.81,74.0,70.0,0.0,74.41666666666667,67.0,69.0,85.0,55.0,2963
2025-03-02 20:30:00,64.27666666666666,0.0,15.166666666666666,101.33333333333331,63.57,73.99,69.59666666666668,74.0,70.0,0.0,74.41,67.0,69.0,85.0,55.0,2964
2025-03-02 20:45:00,66.39,0.0,14.666666666666666,99.6,63.57,73.99,67.01666666666667,74.0,70.0,0.0,74.37666666666667,67.0,69.0,85.0,55.0,2965
2025-03-02 21:00:00,64.98333333333333,0.0,14.166666666666666,97.88666666666666,63.57,73.99,64.89666666666666,74.0,70.0,0.0,74.35666666666667,67.0,69.0,85.0,55.0,2966
2025-03-02 21:15:00,67.09666666666666,0.0,13.833333333333334,96.81666666666666,63.57,73.99,63.91333333333333,74.0,70.0,0.0,74.28,67.0,69.0,85.0,55.0,2967
2025-03-02 21:30:00,66.39333333333333,0.0,13.5,95.96999999999998,63.57,73.99,62.54666666666666,74.0,70.0,0.0,74.24666666666667,67.0,69.0,85.0,55.0,2968
2025-03-02 21:45:00,63.57,0.0,13.0,95.6,63.57,73.99,62.123333333333335,74.0,70.0,0.0,74.18666666666667,67.0,69.0,85.0,55.0,2969
2025-03-02 22:00:00,64.98333333333333,0.0,13.0,95.66333333333334,63.57,73.99,62.28,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,2970
2025-03-02 22:15:00,64.27666666666666,0.0,13.166666666666666,95.18,63.57,73.99,61.43,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,2971
2025-03-02 22:30:00,64.98333333333333,0.0,13.5,94.71333333333332,63.57,73.99,60.56666666666666,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,2972
2025-03-02 22:45:00,64.27666666666666,0.0,13.5,93.89666666666666,63.57,73.99,59.86333333333334,74.0,70.0,0.0,74.10000000000001,67.0,69.0,85.0,55.0,2973
2025-03-02 23:00:00,64.27666666666666,0.0,13.5,94.38,63.57,73.99,60.86333333333334,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0,2974
2025-03-02 23:15:00,67.09666666666666,0.0,13.5,95.40666666666668,63.57,73.99,63.14666666666667,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,55.0,2975
2025-03-02 23:30:00,64.27666666666666,0.0,13.333333333333334,97.36333333333334,63.57,73.99,66.52,74.0,70.0,0.0,73.8,67.0,69.0,85.0,55.0,2976
2025-03-02 23:45:00,62.86333333333334,0.0,13.0,100.31333333333332,63.57,73.99,72.32333333333334,74.0,70.0,0.0,73.61666666666667,67.0,69.0,85.0,55.0,2977
2025-03-03 00:00:00,64.27666666666666,0.0,14.5,103.99333333333334,63.57,73.99,79.24666666666667,74.0,70.0,0.0,73.44666666666667,67.0,69.0,85.0,55.0,2978
2025-03-03 00:15:00,64.27666666666666,0.0,15.666666666666666,106.57,63.57,73.99,85.32333333333334,74.0,70.0,0.0,73.35000000000001,67.0,69.0,85.0,55.0,2979
2025-03-03 00:30:00,65.69,0.0,16.333333333333332,109.37333333333332,63.57,73.99,92.74666666666668,74.0,70.0,0.0,73.25666666666666,67.0,69.0,85.0,55.0,2980
2025-03-03 00:45:00,66.39333333333333,0.0,16.833333333333332,110.29333333333334,63.57,73.99,98.26,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2981
2025-03-03 01:00:00,64.27666666666666,0.0,17.166666666666668,110.57,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,2982
2025-03-03 01:15:00,65.68666666666667,0.0,17.333333333333332,110.2,63.57,73.99,100.0,74.0,70.0,0.0,73.2,67.0,69.0,85.0,55.0,2983
2025-03-03 01:30:00,64.27666666666666,0.0,17.0,110.53333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.18666666666667,67.0,69.0,85.0,55.0,2984
2025-03-03 01:45:00,64.27666666666666,0.0,17.833333333333332,110.45666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0,2985
2025-03-03 02:00:00,66.39333333333333,0.0,18.0,110.44,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2986
2025-03-03 02:15:00,66.39,0.0,18.33333333333333,110.58666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2987
2025-03-03 02:30:00,64.27666666666666,0.0,18.666666666666668,110.51333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,2988
2025-03-03 02:45:00,64.98,0.0,17.5,110.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0,2989
2025-03-03 03:00:00,63.57,0.0,17.5,110.51666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.3,67.0,69.0,85.0,55.0,2990
2025-03-03 03:15:00,64.98333333333333,0.0,18.666666666666668,110.4,63.57,73.99,100.0,74.0,70.0,0.0,73.33666666666666,67.0,69.0,85.0,55.0,2991
2025-03-03 03:30:00,62.86333333333334,0.0,18.666666666666668,110.71333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.34333333333332,67.0,69.0,85.0,55.0,2992
2025-03-03 03:45:00,64.27666666666666,0.0,18.33333333333333,110.98666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.30333333333334,67.0,69.0,85.0,55.0,2993
2025-03-03 04:00:00,64.98333333333333,0.0,19.166666666666668,111.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.32333333333334,67.0,69.0,85.0,55.0,2994
2025-03-03 04:15:00,64.27666666666666,0.0,19.33333333333333,110.96666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.33333333333333,67.0,69.0,85.0,55.0,2995
2025-03-03 04:30:00,64.27666666666666,0.0,19.5,110.96333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,2996
2025-03-03 04:45:00,63.57,0.0,19.5,111.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,2997
2025-03-03 05:00:00,64.98333333333333,0.0,19.5,111.02,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,2998
2025-03-03 05:15:00,64.27666666666666,0.0,19.5,111.05666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.46,67.0,69.0,85.0,55.0,2999
2025-03-03 05:30:00,64.27666666666666,0.0,18.83333333333333,110.70666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.49666666666667,67.0,69.0,85.0,55.0,3000
2025-03-03 05:45:00,65.68666666666667,0.0,18.5,110.69666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.44333333333333,67.0,69.0,85.0,55.0,3001
2025-03-03 06:00:00,64.27666666666666,0.0,19.5,110.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,3002
2025-03-03 06:15:00,64.98333333333333,0.0,18.83333333333333,110.57333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.38666666666667,67.0,69.0,85.0,55.0,3003
2025-03-03 06:30:00,62.86333333333334,0.0,19.5,110.68666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,3004
2025-03-03 06:45:00,66.39333333333333,0.0,19.666666666666668,110.53333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.36,67.0,69.0,85.0,55.0,3005
2025-03-03 07:00:00,64.98,0.0,19.0,110.57666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0,3006
2025-03-03 07:15:00,64.27666666666666,0.0,19.5,110.77666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0,3007
2025-03-03 07:30:00,65.68666666666667,0.0,20.0,110.8,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,3008
2025-03-03 07:45:00,63.57,0.0,19.166666666666668,110.69666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,3009
2025-03-03 08:00:00,63.57,0.0,19.83333333333333,110.58,63.57,73.99,100.0,74.0,70.0,0.0,73.40333333333332,67.0,69.0,85.0,55.0,3010
2025-03-03 08:15:00,64.98333333333333,0.0,19.33333333333333,110.51333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.45666666666666,67.0,69.0,85.0,55.0,3011
2025-03-03 08:30:00,62.86333333333334,0.0,19.166666666666668,110.65,63.57,73.99,100.0,74.0,70.0,0.0,73.47666666666667,67.0,69.0,85.0,55.0,3012
2025-03-03 08:45:00,64.98333333333333,0.0,19.83333333333333,110.49,63.57,73.99,100.0,74.0,70.0,0.0,73.49,67.0,69.0,85.0,55.0,3013
2025-03-03 09:00:00,62.86333333333334,0.0,20.0,110.51,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0,3014
2025-03-03 09:15:00,65.68666666666667,0.0,19.166666666666668,110.40666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0,3015
2025-03-03 09:30:00,64.27666666666666,0.0,19.0,110.40666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,3016
2025-03-03 09:45:00,64.98333333333333,0.0,19.5,110.34,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,3017
2025-03-03 10:00:00,64.98,0.0,19.5,110.30666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.52666666666667,67.0,69.0,85.0,55.0,3018
2025-03-03 10:15:00,64.27666666666666,0.0,19.666666666666668,110.13666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.54666666666667,67.0,69.0,85.0,55.0,3019
2025-03-03 10:30:00,64.27666666666666,0.0,19.666666666666668,109.89,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0,3020
2025-03-03 10:45:00,62.86333333333334,0.0,19.166666666666668,109.94666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,3021
2025-03-03 11:00:00,64.98333333333333,0.0,19.666666666666668,110.20666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.56333333333333,67.0,69.0,85.0,55.0,3022
2025-03-03 11:15:00,66.39,0.0,19.83333333333333,110.03,63.57,73.99,100.0,74.0,70.0,0.0,73.62333333333333,67.0,69.0,85.0,55.0,3023
2025-03-03 11:30:00,64.98333333333333,0.0,19.83333333333333,110.13333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.64,67.0,69.0,85.0,55.0,3024
2025-03-03 11:45:00,64.27666666666666,0.0,19.83333333333333,110.02,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,3025
2025-03-03 12:00:00,64.98333333333333,0.0,19.0,110.25,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,3026
2025-03-03 12:15:00,64.98333333333333,0.0,19.0,110.44,63.57,73.99,100.0,74.0,70.0,0.0,73.71,67.0,69.0,85.0,55.0,3027
2025-03-03 12:30:00,64.98333333333333,0.0,19.33333333333333,110.75,63.57,73.99,100.0,74.0,70.0,0.0,73.72666666666667,67.0,69.0,85.0,55.0,3028
2025-03-03 12:45:00,63.57,0.0,19.83333333333333,110.55,63.57,73.99,100.0,74.0,70.0,0.0,73.78,67.0,69.0,85.0,55.0,3029
2025-03-03 13:00:00,64.98,0.0,20.0,110.57,63.57,73.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0,3030
2025-03-03 13:15:00,65.68666666666667,0.0,19.0,110.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,3031
2025-03-03 13:30:00,64.27666666666666,0.0,19.0,110.88666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.88,67.0,69.0,85.0,55.0,3032
2025-03-03 13:45:00,64.27666666666666,0.0,19.0,111.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,3033
2025-03-03 14:00:00,64.98333333333333,0.0,19.0,111.19333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.92333333333333,67.0,69.0,85.0,55.0,3034
2025-03-03 14:15:00,64.27666666666666,0.0,19.33333333333333,111.51,63.57,73.99,99.43333333333334,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0,3035
2025-03-03 14:30:00,65.69,0.0,18.666666666666668,111.62,63.57,73.99,98.54,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0,3036
2025-03-03 14:45:00,63.57,0.0,18.166666666666668,111.74666666666668,63.57,73.99,95.08666666666666,74.0,70.0,0.0,74.17999999999999,67.0,69.0,85.0,55.0,3037
2025-03-03 15:00:00,64.98333333333333,0.0,18.0,111.76666666666668,63.57,73.99,93.19666666666666,74.0,70.0,0.0,74.20333333333333,67.0,69.0,85.0,55.0,3038
2025-03-03 15:15:00,63.57,0.0,17.833333333333332,109.85,63.57,73.99,86.8,74.0,70.0,0.0,74.41666666666667,67.0,69.0,85.0,55.0,3039
2025-03-03 15:30:00,64.27666666666666,0.0,18.166666666666668,108.95666666666666,63.57,73.99,84.29,74.0,70.0,0.0,74.37,67.0,69.0,85.0,55.0,3040
2025-03-03 15:45:00,65.68666666666667,0.0,18.166666666666668,109.09666666666664,63.57,73.99,83.91333333333334,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0,3041
2025-03-03 16:00:00,63.57,0.0,18.0,109.00333333333332,63.57,73.99,83.39999999999999,74.0,70.0,0.0,74.19666666666667,67.0,69.0,85.0,55.0,3042
2025-03-03 16:15:00,65.68666666666667,0.0,18.5,109.31333333333332,63.57,73.99,83.75666666666667,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,3043
2025-03-03 16:30:00,64.98333333333333,0.0,17.0,108.38666666666666,63.57,73.99,81.21,74.0,70.0,0.0,74.19333333333334,67.0,69.0,85.0,55.0,3044
2025-03-03 16:45:00,64.98333333333333,0.0,17.333333333333332,108.03333333333336,63.57,73.99,79.66333333333334,74.0,70.0,0.0,74.19,67.0,69.0,85.0,55.0,3045
2025-03-03 17:00:00,64.98333333333333,0.0,17.166666666666668,106.42,63.57,73.99,76.41333333333334,74.0,70.0,0.0,74.26666666666667,67.0,69.0,85.0,55.0,3046
2025-03-03 17:15:00,64.27666666666666,0.0,17.0,105.97666666666667,63.57,73.99,74.85000000000001,74.0,70.0,0.0,74.24666666666667,67.0,69.0,85.0,55.0,3047
2025-03-03 17:30:00,64.27333333333333,0.0,17.5,105.99333333333334,63.57,73.99,75.08,74.0,70.0,0.0,74.15666666666668,67.0,69.0,85.0,55.0,3048
2025-03-03 17:45:00,64.98333333333333,0.0,17.0,106.05666666666669,63.57,73.99,74.67666666666666,74.0,70.0,0.0,74.13333333333334,67.0,69.0,85.0,55.0,3049
2025-03-03 18:00:00,64.27666666666666,0.0,16.666666666666668,103.57333333333334,63.57,73.99,67.81666666666666,74.0,70.0,0.0,74.39,67.0,69.0,85.0,55.0,3050
2025-03-03 18:15:00,64.98333333333333,0.0,16.333333333333332,87.60333333333334,63.57,73.99,41.85,74.0,70.0,0.0,75.38333333333334,67.0,69.0,85.0,55.0,3051
2025-03-03 18:30:00,64.98333333333333,0.0,16.166666666666668,75.5,63.57,73.99,24.14333333333333,74.0,70.0,0.0,75.62,67.0,69.0,85.0,55.0,3052
2025-03-03 18:45:00,63.56999999999999,0.0,16.666666666666668,74.51666666666667,63.57,73.99,21.69,74.0,70.0,0.0,75.27333333333333,67.0,69.0,85.0,55.0,3053
2025-03-03 19:00:00,65.69,0.0,16.0,70.83666666666666,63.57,73.99,12.433333333333332,74.0,70.0,0.0,75.22666666666667,67.0,69.0,85.0,55.0,3054
2025-03-03 19:15:00,64.98333333333333,0.0,15.0,68.13333333333333,63.57,73.99,6.3,74.0,70.0,0.0,75.10000000000001,67.0,69.0,85.0,55.0,3055
2025-03-03 19:30:00,64.98333333333333,0.0,15.833333333333334,61.43,63.57,73.99,5.666666666666667,74.0,70.0,0.0,74.79333333333334,67.0,69.0,85.0,55.0,3056
2025-03-03 19:45:00,64.98333333333333,0.0,15.666666666666666,64.63,63.57,73.99,10.806666666666668,74.0,70.0,0.0,74.31,67.0,69.0,85.0,55.0,3057
2025-03-03 20:00:00,64.98333333333333,0.0,16.0,63.53,63.57,73.99,15.796666666666669,74.0,70.0,0.0,73.99,67.0,69.0,85.0,55.0,3058
2025-03-03 20:15:00,66.39333333333333,0.0,15.166666666666666,69.07000000000001,63.57,73.99,26.953333333333333,74.0,70.0,0.0,73.52,67.0,69.0,85.0,55.0,3059
2025-03-03 20:30:00,64.98333333333333,0.0,13.666666666666666,74.51666666666667,63.57,73.99,33.97,74.0,70.0,0.0,73.38666666666667,67.0,69.0,85.0,55.0,3060
2025-03-03 20:45:00,65.69,0.0,13.166666666666666,73.92666666666666,63.57,73.99,38.72,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,3061
2025-03-03 21:00:00,64.98333333333333,0.0,13.0,77.44666666666667,63.57,73.99,35.0,74.0,70.0,0.0,73.72333333333334,67.0,69.0,85.0,55.0,3062
2025-03-03 21:15:00,63.57,0.0,12.833333333333334,71.29333333333334,63.57,73.99,33.833333333333336,74.0,70.0,0.0,73.87,67.0,69.0,85.0,55.0,3063
2025-03-03 21:30:00,64.27666666666666,0.0,13.333333333333334,74.57,63.57,73.99,38.97,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3064
2025-03-03 21:45:00,65.69,0.0,12.333333333333334,73.37,63.57,73.99,37.46666666666667,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0,3065
2025-03-03 22:00:00,64.27666666666666,0.0,12.666666666666666,76.19333333333333,63.57,73.99,42.26,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0,3066
2025-03-03 22:15:00,67.09666666666666,0.0,13.0,77.67666666666666,63.57,73.99,43.68333333333334,74.0,70.0,0.0,73.73333333333333,67.0,69.0,85.0,55.0,3067
2025-03-03 22:30:00,63.57,0.0,12.166666666666666,76.87333333333333,63.57,73.99,43.28,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,3068
2025-03-03 22:45:00,64.98333333333333,0.0,13.333333333333334,80.47333333333334,63.57,73.99,49.85666666666666,74.0,70.0,0.0,73.59666666666668,67.0,69.0,85.0,55.0,3069
2025-03-03 23:00:00,63.57,0.0,13.333333333333334,82.22666666666667,63.57,73.99,48.34333333333333,74.0,70.0,0.0,73.80666666666666,67.0,69.0,85.0,55.0,3070
2025-03-03 23:15:00,65.68666666666667,0.0,12.833333333333334,80.31,63.57,73.99,42.17333333333333,74.0,70.0,0.0,74.10666666666667,67.0,69.0,85.0,55.0,3071
2025-03-03 23:30:00,64.27666666666666,0.0,13.333333333333334,76.73666666666666,63.57,73.99,39.64666666666667,74.0,70.0,0.0,74.19333333333334,67.0,69.0,85.0,55.0,3072
2025-03-03 23:45:00,66.39333333333333,0.0,13.333333333333334,75.16333333333334,63.57,73.99,36.71,74.0,70.0,0.0,74.24666666666667,67.0,69.0,85.0,55.0,3073
2025-03-04 00:00:00,65.68666666666667,0.0,14.5,78.28666666666668,63.57,73.99,35.85666666666666,74.0,70.0,0.0,74.20333333333333,67.0,69.0,85.0,55.0,3074
2025-03-04 00:15:00,64.27666666666666,0.0,13.666666666666666,77.13666666666667,63.57,73.99,30.906666666666663,74.0,70.0,0.0,74.34666666666668,67.0,69.0,85.0,55.0,3075
2025-03-04 00:30:00,64.27666666666666,0.0,14.0,75.76666666666667,63.57,73.99,29.070000000000004,74.0,70.0,0.0,74.29666666666667,67.0,69.0,85.0,55.0,3076
2025-03-04 00:45:00,64.27666666666666,0.0,14.5,78.14999999999999,63.57,73.99,34.69,74.0,70.0,0.0,73.94666666666667,67.0,69.0,85.0,55.0,3077
2025-03-04 01:00:00,63.57,0.0,15.333333333333334,84.43333333333334,63.57,73.99,44.61000000000001,74.0,70.0,0.0,73.57000000000001,67.0,69.0,85.0,55.0,3078
2025-03-04 01:15:00,65.69,0.0,15.166666666666666,89.06,63.57,73.99,51.083333333333336,74.0,70.0,0.0,73.41666666666667,67.0,69.0,85.0,55.0,3079
2025-03-04 01:30:00,63.57,0.0,15.666666666666666,93.94333333333331,63.57,73.99,58.156666666666666,74.0,70.0,0.0,73.30333333333333,67.0,69.0,85.0,55.0,3080
2025-03-04 01:45:00,65.68666666666667,0.0,15.833333333333334,98.68,63.57,73.99,65.38666666666666,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0,3081
2025-03-04 02:00:00,64.98333333333333,0.0,16.166666666666668,102.59,63.57,73.99,71.52333333333333,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0,3082
2025-03-04 02:15:00,64.98333333333333,0.0,16.5,105.48666666666666,63.57,73.99,77.19,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0,3083
2025-03-04 02:30:00,66.39333333333333,0.0,16.666666666666668,107.82,63.57,73.99,82.73666666666666,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,3084
2025-03-04 02:45:00,64.27666666666666,0.0,16.666666666666668,109.61,63.57,73.99,87.94333333333334,74.0,70.0,0.0,73.25666666666666,67.0,69.0,85.0,55.0,3085
2025-03-04 03:00:00,62.86333333333334,0.0,16.166666666666668,110.91666666666669,63.57,73.99,91.21999999999998,74.0,70.0,0.0,73.35000000000001,67.0,69.0,85.0,55.0,3086
2025-03-04 03:15:00,63.57,0.0,16.833333333333332,112.15333333333332,63.57,73.99,95.27,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,3087
2025-03-04 03:30:00,63.57,0.0,16.333333333333332,112.28333333333336,63.57,73.99,97.47666666666667,74.0,70.0,0.0,73.48666666666666,67.0,69.0,85.0,55.0,3088
2025-03-04 03:45:00,64.98333333333333,0.0,17.333333333333332,112.51333333333334,63.57,73.99,99.71,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0,3089
2025-03-04 04:00:00,64.98333333333333,0.0,17.5,112.54333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.53666666666668,67.0,69.0,85.0,55.0,3090
2025-03-04 04:15:00,65.69,0.0,17.666666666666668,112.78333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.57666666666667,67.0,69.0,85.0,55.0,3091
2025-03-04 04:30:00,65.68666666666667,0.0,17.833333333333332,112.88333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.60333333333334,67.0,69.0,85.0,55.0,3092
2025-03-04 04:45:00,64.98333333333333,0.0,18.166666666666668,113.10333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.57,67.0,69.0,85.0,55.0,3093
2025-03-04 05:00:00,66.39,0.0,18.33333333333333,113.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.63666666666667,67.0,69.0,85.0,55.0,3094
2025-03-04 05:15:00,65.69,0.0,17.833333333333332,113.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,3095
2025-03-04 05:30:00,63.57,0.0,18.33333333333333,113.40666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,3096
2025-03-04 05:45:00,63.57,0.0,18.5,113.36,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3097
2025-03-04 06:00:00,63.57,0.0,17.833333333333332,113.32333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3098
2025-03-04 06:15:00,66.39333333333333,0.0,17.666666666666668,113.31666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.65666666666668,67.0,69.0,85.0,55.0,3099
2025-03-04 06:30:00,64.98333333333333,0.0,17.833333333333332,113.28333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.65666666666668,67.0,69.0,85.0,55.0,3100
2025-03-04 06:45:00,65.68666666666667,0.0,17.666666666666668,113.16,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3101
2025-03-04 07:00:00,64.98333333333333,0.0,17.666666666666668,113.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,3102
2025-03-04 07:15:00,63.57,0.0,18.666666666666668,113.61333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,3103
2025-03-04 07:30:00,65.69,0.0,18.5,113.52,63.57,73.99,100.0,74.0,70.0,0.0,73.74333333333334,67.0,69.0,85.0,55.0,3104
2025-03-04 07:45:00,64.27666666666666,0.0,17.833333333333332,113.89333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,55.0,3105
2025-03-04 08:00:00,62.156666666666666,0.0,17.666666666666668,114.35333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,3106
2025-03-04 08:15:00,64.27666666666666,0.0,19.0,114.51,63.57,73.99,100.0,74.0,70.0,0.0,73.91,67.0,69.0,85.0,55.0,3107
2025-03-04 08:30:00,64.27666666666666,0.0,19.166666666666668,113.84,63.57,73.99,100.0,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0,3108
2025-03-04 08:45:00,67.10000000000001,0.0,17.833333333333332,113.72666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,3109
