time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-04 09:00:00,66.39333333333333,0.0,17.666666666666668,113.86333333333334,63.57,73.99,99.81,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0,3110
2025-03-04 09:15:00,63.57,0.0,18.0,113.68333333333334,63.57,73.99,97.87666666666668,74.0,70.0,0.0,74.07666666666667,67.0,69.0,85.0,55.0,3111
2025-03-04 09:30:00,62.86333333333334,0.0,19.0,114.24666666666668,63.57,73.99,96.96666666666664,74.0,70.0,0.0,74.08666666666666,67.0,69.0,85.0,55.0,3112
2025-03-04 09:45:00,64.98,0.0,17.833333333333332,114.23333333333332,63.57,73.99,96.02333333333333,74.0,70.0,0.0,74.08666666666666,67.0,69.0,85.0,55.0,3113
2025-03-04 10:00:00,63.57,0.0,18.166666666666668,114.74,63.57,73.99,94.90666666666668,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,3114
2025-03-04 10:15:00,64.27666666666666,0.0,18.83333333333333,114.71,63.57,73.99,93.34666666666668,74.0,70.0,0.0,74.14333333333333,67.0,69.0,85.0,55.0,3115
2025-03-04 10:30:00,64.98333333333333,0.0,17.666666666666668,113.57666666666668,63.57,73.99,89.83333333333333,74.0,70.0,0.0,74.24666666666667,67.0,69.0,85.0,55.0,3116
2025-03-04 10:45:00,64.27666666666666,0.0,17.333333333333332,112.49,63.57,73.99,87.43333333333334,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0,3117
2025-03-04 11:00:00,64.98,0.0,16.833333333333332,111.26,63.57,73.99,85.22666666666667,74.0,70.0,0.0,74.26666666666667,67.0,69.0,85.0,55.0,3118
2025-03-04 11:15:00,63.57,0.0,17.166666666666668,105.61333333333334,63.57,73.99,84.26,74.0,70.0,0.0,74.21333333333334,67.0,69.0,85.0,55.0,3119
2025-03-04 11:30:00,64.27666666666666,0.0,18.166666666666668,109.95666666666666,63.57,73.99,88.16333333333334,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0,3120
2025-03-04 11:45:00,64.98333333333333,0.0,17.333333333333332,107.09,63.57,73.99,87.12,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0,3121
2025-03-04 12:00:00,64.27666666666666,0.0,18.0,111.79333333333334,63.57,73.99,90.75666666666666,74.0,70.0,0.0,73.86,67.0,69.0,85.0,55.0,3122
2025-03-04 12:15:00,61.45000000000001,0.0,18.33333333333333,108.75,63.57,73.99,90.96,74.0,70.0,0.0,73.88,67.0,69.0,85.0,55.0,3123
2025-03-04 12:30:00,65.68666666666667,0.0,17.333333333333332,113.15333333333332,63.57,73.99,91.42333333333332,74.0,70.0,0.0,73.91333333333334,67.0,69.0,85.0,55.0,3124
2025-03-04 12:45:00,67.8,0.0,17.0,112.24,63.57,73.99,90.42,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,3125
2025-03-04 13:00:00,67.09666666666666,0.0,17.5,112.75666666666666,63.57,73.99,93.2,74.0,70.0,0.0,73.88333333333334,67.0,69.0,85.0,55.0,3126
2025-03-04 13:15:00,63.56999999999999,0.0,15.0,109.49666666666668,63.57,73.99,99.0,74.0,70.0,0.0,73.71333333333332,67.0,69.0,85.0,55.0,3127
2025-03-04 13:30:00,64.27333333333333,0.0,16.166666666666668,110.31333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.52666666666666,67.0,69.0,85.0,55.0,3128
2025-03-04 13:45:00,63.57,0.0,15.833333333333334,106.85666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.42666666666666,67.0,69.0,85.0,55.0,3129
2025-03-04 14:00:00,65.68666666666667,0.0,15.666666666666666,110.22,63.57,73.99,97.28,74.0,70.0,0.0,73.95666666666666,67.0,69.0,85.0,55.0,3130
2025-03-04 14:15:00,64.27666666666666,0.0,15.833333333333334,106.08,63.57,73.99,94.92,74.0,70.0,0.0,74.15333333333334,67.0,69.0,85.0,55.0,3131
2025-03-04 14:30:00,65.69,0.0,16.5,106.01333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.72333333333334,67.0,69.0,85.0,55.0,3132
2025-03-04 14:45:00,63.57,0.0,16.5,106.11,63.57,73.99,100.0,74.0,70.0,0.0,73.86333333333333,67.0,69.0,85.0,55.0,3133
2025-03-04 15:00:00,63.57,0.0,16.166666666666668,106.74333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.79333333333334,67.0,69.0,85.0,55.0,3134
2025-03-04 15:15:00,64.98333333333333,0.0,17.0,107.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0,3135
2025-03-04 15:30:00,65.69,0.0,16.166666666666668,107.71333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.21666666666665,67.0,69.0,85.0,55.0,3136
2025-03-04 15:45:00,64.98333333333333,0.0,15.666666666666666,107.78333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.03,67.0,69.0,85.0,55.0,3137
2025-03-04 16:00:00,62.86333333333334,0.0,15.666666666666666,108.01333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.99666666666667,67.0,69.0,85.0,55.0,3138
2025-03-04 16:15:00,66.39,0.0,15.166666666666666,107.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,55.0,3139
2025-03-04 16:30:00,64.27666666666666,0.0,15.166666666666666,107.86333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.98,67.0,69.0,85.0,55.0,3140
2025-03-04 16:45:00,66.39333333333333,0.0,15.5,107.94666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.91333333333334,67.0,69.0,85.0,55.0,3141
2025-03-04 17:00:00,66.39333333333333,0.0,15.0,107.67333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.83666666666666,67.0,69.0,85.0,55.0,3142
2025-03-04 17:15:00,64.98,0.0,14.5,108.05,63.57,73.99,100.0,74.0,70.0,0.0,72.86666666666667,67.0,69.0,85.0,55.0,3143
2025-03-04 17:30:00,64.98333333333333,0.0,14.5,107.45666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.00333333333333,67.0,69.0,85.0,55.0,3144
2025-03-04 17:45:00,65.68666666666667,0.0,15.0,107.68333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.41,67.0,69.0,85.0,55.0,3145
2025-03-04 18:00:00,63.57,0.0,14.166666666666666,107.67666666666666,63.57,73.99,96.91,74.0,70.0,0.0,74.03,67.0,69.0,85.0,55.0,3146
2025-03-04 18:15:00,65.69,0.0,14.0,103.17666666666668,63.57,73.99,80.90666666666667,74.0,70.0,0.0,74.76666666666667,67.0,69.0,85.0,55.0,3147
2025-03-04 18:30:00,64.98333333333333,0.0,13.833333333333334,103.01333333333334,63.57,73.99,84.62333333333333,74.0,70.0,0.0,74.34666666666668,67.0,69.0,85.0,55.0,3148
2025-03-04 18:45:00,62.86333333333334,0.0,13.833333333333334,107.44333333333331,63.57,73.99,95.16333333333334,74.0,70.0,0.0,73.78333333333333,67.0,69.0,85.0,55.0,3149
2025-03-04 19:00:00,64.27666666666666,0.0,14.0,107.81666666666666,63.57,73.99,99.96666666666664,74.0,70.0,0.0,73.65666666666667,67.0,69.0,85.0,55.0,3150
2025-03-04 19:15:00,64.27666666666666,0.0,14.0,107.39666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0,3151
2025-03-04 19:30:00,64.98333333333333,0.0,13.833333333333334,106.95666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.25333333333333,67.0,69.0,85.0,55.0,3152
2025-03-04 19:45:00,63.57,0.0,13.5,107.13333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.05666666666667,67.0,69.0,85.0,55.0,3153
2025-03-04 20:00:00,64.98333333333333,0.0,14.0,107.14333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.08,67.0,69.0,85.0,55.0,3154
2025-03-04 20:15:00,63.57,0.0,14.166666666666666,107.41,63.57,73.99,100.0,74.0,70.0,0.0,73.19333333333334,67.0,69.0,85.0,55.0,3155
2025-03-04 20:30:00,64.27666666666666,0.0,14.5,107.27666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.13,67.0,69.0,85.0,55.0,3156
2025-03-04 20:45:00,63.57,0.0,14.5,107.49666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.05333333333333,67.0,69.0,85.0,55.0,3157
2025-03-04 21:00:00,64.27666666666666,0.0,14.5,107.23,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0,3158
2025-03-04 21:15:00,63.57,0.0,14.5,107.31666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.91666666666667,67.0,69.0,85.0,55.0,3159
2025-03-04 21:30:00,65.69,0.0,14.5,107.23666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.87666666666667,67.0,69.0,85.0,55.0,3160
2025-03-04 21:45:00,64.27666666666666,0.0,14.333333333333334,107.49333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0,3161
2025-03-04 22:00:00,65.69,0.0,14.0,107.15,63.57,73.99,100.0,74.0,70.0,0.0,72.76333333333334,67.0,69.0,85.0,55.0,3162
2025-03-04 22:15:00,65.68666666666667,0.0,13.666666666666666,106.93333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.65666666666667,67.0,69.0,85.0,55.0,3163
2025-03-04 22:30:00,63.57,0.0,13.833333333333334,107.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,55.0,3164
2025-03-04 22:45:00,64.27666666666666,0.0,15.0,107.03000000000002,63.57,73.99,100.0,74.0,70.0,0.0,72.63,67.0,69.0,85.0,55.0,3165
2025-03-04 23:00:00,64.98333333333333,0.0,15.0,107.0,63.57,73.99,100.0,74.0,70.0,0.0,72.55,67.0,69.0,85.0,55.0,3166
2025-03-04 23:15:00,63.56999999999999,0.0,14.666666666666666,107.28,63.57,73.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,55.0,3167
2025-03-04 23:30:00,64.27666666666666,0.0,15.166666666666666,107.51,63.57,73.99,100.0,74.0,70.0,0.0,72.70333333333333,67.0,69.0,85.0,55.0,3168
2025-03-04 23:45:00,64.27666666666666,0.0,15.5,107.55333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.77666666666666,67.0,69.0,85.0,55.0,3169
2025-03-05 00:00:00,65.69,0.0,15.5,107.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0,3170
2025-03-05 00:15:00,64.98333333333333,0.0,15.5,107.48666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.94666666666667,67.0,69.0,85.0,55.0,3171
2025-03-05 00:30:00,64.98333333333333,0.0,15.5,107.27333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.97333333333334,67.0,69.0,85.0,55.0,3172
2025-03-05 00:45:00,64.98,0.0,15.5,106.91,63.57,73.99,100.0,74.0,70.0,0.0,72.91666666666667,67.0,69.0,85.0,55.0,3173
2025-03-05 01:00:00,64.27666666666666,0.0,15.833333333333334,107.11,63.57,73.99,100.0,74.0,70.0,0.0,72.86,67.0,69.0,85.0,55.0,3174
2025-03-05 01:15:00,64.98333333333333,0.0,16.0,107.12,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,3175
2025-03-05 01:30:00,64.27666666666666,0.0,15.333333333333334,107.39,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0,3176
2025-03-05 01:45:00,62.86333333333334,0.0,15.0,107.83333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,55.0,3177
2025-03-05 02:00:00,64.27666666666666,0.0,15.166666666666666,108.12,63.57,73.99,100.0,74.0,70.0,0.0,72.76333333333334,67.0,69.0,85.0,55.0,3178
2025-03-05 02:15:00,64.98,0.0,15.5,108.29,63.57,73.99,100.0,74.0,70.0,0.0,72.74333333333334,67.0,69.0,85.0,55.0,3179
2025-03-05 02:30:00,64.27666666666666,0.0,15.833333333333334,108.83666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.74,67.0,69.0,85.0,55.0,3180
2025-03-05 02:45:00,64.27666666666666,0.0,16.0,108.85333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.75,67.0,69.0,85.0,55.0,3181
2025-03-05 03:00:00,63.57,0.0,16.0,108.87,63.57,73.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,55.0,3182
2025-03-05 03:15:00,64.27666666666666,0.0,16.166666666666668,108.53666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0,3183
2025-03-05 03:30:00,65.69,0.0,16.0,108.4,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0,3184
2025-03-05 03:45:00,65.69,0.0,15.333333333333334,108.46333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0,3185
2025-03-05 04:00:00,63.57,0.0,15.5,109.10666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.77666666666666,67.0,69.0,85.0,55.0,3186
2025-03-05 04:15:00,64.98333333333333,0.0,16.0,108.84333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.77,67.0,69.0,85.0,55.0,3187
2025-03-05 04:30:00,63.57,0.0,15.166666666666666,108.72666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0,3188
2025-03-05 04:45:00,63.57,0.0,15.166666666666666,109.02666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,3189
2025-03-05 05:00:00,63.57,0.0,16.0,108.91333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0,3190
2025-03-05 05:15:00,66.39333333333333,0.0,16.5,108.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0,3191
2025-03-05 05:30:00,64.98333333333333,0.0,16.333333333333332,108.78000000000002,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0,3192
2025-03-05 05:45:00,64.98333333333333,0.0,16.5,108.73666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0,3193
2025-03-05 06:00:00,66.39,0.0,16.0,115.02333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.83666666666666,67.0,69.0,85.0,55.0,3194
2025-03-05 06:15:00,65.68666666666667,0.0,15.333333333333334,110.32,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,3195
2025-03-05 06:30:00,64.98333333333333,0.0,16.833333333333332,109.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,3196
2025-03-05 06:45:00,64.98333333333333,0.0,16.5,109.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0,3197
2025-03-05 07:00:00,64.27666666666666,0.0,16.333333333333332,109.65,63.57,73.99,100.0,74.0,70.0,0.0,72.84333333333333,67.0,69.0,85.0,55.0,3198
2025-03-05 07:15:00,64.98333333333333,0.0,15.5,109.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,3199
2025-03-05 07:30:00,65.69,0.0,15.5,109.54,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,3200
2025-03-05 07:45:00,65.69,0.0,15.833333333333334,109.36333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0,3201
2025-03-05 08:00:00,65.68666666666667,0.0,16.0,109.07,63.57,73.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,55.0,3202
2025-03-05 08:15:00,64.98333333333333,0.0,15.666666666666666,109.36,63.57,73.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,55.0,3203
2025-03-05 08:30:00,64.27666666666666,0.0,15.166666666666666,109.03666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.77666666666666,67.0,69.0,85.0,55.0,3204
2025-03-05 08:45:00,65.68666666666667,0.0,15.166666666666666,114.80333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.83333333333333,67.0,69.0,85.0,55.0,3205
2025-03-05 09:00:00,65.68666666666667,0.0,15.166666666666666,111.01,63.57,73.99,100.0,74.0,70.0,0.0,72.93,67.0,69.0,85.0,55.0,3206
2025-03-05 09:15:00,66.39,0.0,16.166666666666668,114.06,63.57,73.99,100.0,74.0,70.0,0.0,72.90666666666667,67.0,69.0,85.0,55.0,3207
2025-03-05 09:30:00,62.156666666666666,0.0,15.666666666666666,110.47333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.00666666666666,67.0,69.0,85.0,55.0,3208
2025-03-05 09:45:00,65.68666666666667,0.0,15.833333333333334,113.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.05666666666667,67.0,69.0,85.0,55.0,3209
2025-03-05 10:00:00,64.27666666666666,0.0,16.0,110.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,3210
2025-03-05 10:15:00,66.39333333333333,0.0,15.166666666666666,113.53333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,55.0,3211
2025-03-05 10:30:00,64.98,0.0,15.333333333333334,111.8,63.57,73.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0,3212
2025-03-05 10:45:00,64.27666666666666,0.0,15.5,110.59,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0,3213
2025-03-05 11:00:00,64.98333333333333,0.0,15.5,114.19333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,55.0,3214
2025-03-05 11:15:00,65.68666666666667,0.0,15.666666666666666,110.52,63.57,73.99,100.0,74.0,70.0,0.0,73.21,67.0,69.0,85.0,55.0,3215
2025-03-05 11:30:00,64.98333333333333,0.0,15.5,113.94,63.57,73.99,100.0,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,55.0,3216
2025-03-05 11:45:00,64.98333333333333,0.0,16.0,110.55666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,55.0,3217
2025-03-05 12:00:00,64.27666666666666,0.0,14.833333333333334,114.84,63.57,73.99,100.0,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,55.0,3218
2025-03-05 12:15:00,64.27666666666666,0.0,14.5,115.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.29333333333334,67.0,69.0,85.0,55.0,3219
2025-03-05 12:30:00,63.57,0.0,14.666666666666666,113.45,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,3220
2025-03-05 12:45:00,64.98,0.0,16.0,111.43,63.57,73.99,100.0,74.0,70.0,0.0,73.12666666666667,67.0,69.0,85.0,55.0,3221
2025-03-05 13:00:00,65.68666666666667,0.0,14.666666666666666,115.01666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.04333333333334,67.0,69.0,85.0,55.0,3222
2025-03-05 13:15:00,64.27666666666666,0.0,15.166666666666666,111.03000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.02333333333333,67.0,69.0,85.0,55.0,3223
2025-03-05 13:30:00,67.10000000000001,0.0,15.833333333333334,113.59333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0,3224
2025-03-05 13:45:00,64.98333333333333,0.0,15.333333333333334,110.65333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.89999999999999,67.0,69.0,85.0,55.0,3225
2025-03-05 14:00:00,63.57,0.0,16.166666666666668,112.89666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.83,67.0,69.0,85.0,55.0,3226
2025-03-05 14:15:00,64.27666666666666,0.0,15.5,110.05666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.88000000000001,67.0,69.0,85.0,55.0,3227
2025-03-05 14:30:00,64.98333333333333,0.0,15.666666666666666,113.35,63.57,73.99,100.0,74.0,70.0,0.0,73.15333333333334,67.0,69.0,85.0,55.0,3228
2025-03-05 14:45:00,63.57,0.0,16.0,109.59,63.57,73.99,94.28666666666668,74.0,70.0,0.0,74.23333333333333,67.0,69.0,85.0,55.0,3229
2025-03-05 15:00:00,64.98333333333333,0.0,15.5,112.14333333333332,63.57,73.99,96.89,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0,3230
2025-03-05 15:15:00,64.27666666666666,0.0,16.0,110.2,63.57,73.99,91.08333333333331,74.0,70.0,0.0,74.27,67.0,69.0,85.0,55.0,3231
2025-03-05 15:30:00,64.27666666666666,0.0,15.333333333333334,109.10333333333334,63.57,73.99,80.48,74.0,70.0,0.0,74.60000000000001,67.0,69.0,85.0,55.0,3232
2025-03-05 15:45:00,64.27666666666666,0.0,15.333333333333334,112.61666666666667,63.57,73.99,90.44,74.0,70.0,0.0,74.0,67.0,69.0,85.0,55.0,3233
2025-03-05 16:00:00,63.56999999999999,0.0,15.833333333333334,114.00333333333332,63.57,73.99,94.26666666666668,74.0,70.0,0.0,73.86333333333333,67.0,69.0,85.0,55.0,3234
2025-03-05 16:15:00,64.27666666666666,0.0,16.666666666666668,108.18,63.57,73.99,78.08999999999999,74.0,70.0,0.0,74.59333333333333,67.0,69.0,85.0,55.0,3235
2025-03-05 16:30:00,63.57,0.0,16.666666666666668,108.14,63.57,73.99,82.39,74.0,70.0,0.0,74.20666666666666,67.0,69.0,85.0,55.0,3236
2025-03-05 16:45:00,63.57,0.0,17.0,112.23333333333332,63.57,73.99,93.04333333333334,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,3237
2025-03-05 17:00:00,65.69,0.0,17.333333333333332,112.88,63.57,73.99,99.26666666666668,74.0,70.0,0.0,73.41666666666667,67.0,69.0,85.0,55.0,3238
2025-03-05 17:15:00,64.98333333333333,0.0,17.166666666666668,113.33333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.25666666666666,67.0,69.0,85.0,55.0,3239
2025-03-05 17:30:00,62.86333333333334,0.0,16.5,112.97666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.11,67.0,69.0,85.0,55.0,3240
2025-03-05 17:45:00,63.57,0.0,17.333333333333332,113.13,63.57,73.99,100.0,74.0,70.0,0.0,73.06,67.0,69.0,85.0,55.0,3241
2025-03-05 18:00:00,65.68666666666667,0.0,18.0,113.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.06666666666666,67.0,69.0,85.0,55.0,3242
2025-03-05 18:15:00,66.39333333333333,0.0,17.833333333333332,113.08333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.16333333333334,67.0,69.0,85.0,55.0,3243
2025-03-05 18:30:00,64.27666666666666,0.0,17.0,113.28333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.14,67.0,69.0,85.0,55.0,3244
2025-03-05 18:45:00,64.27666666666666,0.0,17.333333333333332,113.44333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.41333333333334,67.0,69.0,85.0,55.0,3245
2025-03-05 19:00:00,64.27666666666666,0.0,17.833333333333332,111.22333333333334,63.57,73.99,89.06666666666666,74.0,70.0,0.0,74.40333333333332,67.0,69.0,85.0,55.0,3246
2025-03-05 19:15:00,63.57,0.0,17.166666666666668,100.01,63.57,73.99,64.35333333333334,74.0,70.0,0.0,75.36333333333333,67.0,69.0,85.0,55.0,3247
2025-03-05 19:30:00,65.69,0.0,17.5,101.51333333333332,63.57,73.99,71.08333333333333,74.0,70.0,0.0,74.60000000000001,67.0,69.0,85.0,55.0,3248
2025-03-05 19:45:00,64.27666666666666,0.0,17.666666666666668,108.13,63.57,73.99,82.37333333333333,74.0,70.0,0.0,73.96333333333332,67.0,69.0,85.0,55.0,3249
2025-03-05 20:00:00,63.57,0.0,18.5,104.15,63.57,73.99,70.77333333333333,74.0,70.0,0.0,74.45666666666666,67.0,69.0,85.0,55.0,3250
2025-03-05 20:15:00,64.98,0.0,18.666666666666668,103.07666666666668,63.57,73.99,71.35000000000001,74.0,70.0,0.0,74.28333333333335,67.0,69.0,85.0,55.0,3251
2025-03-05 20:30:00,64.98333333333333,0.0,17.666666666666668,105.35666666666668,63.57,73.99,75.95666666666666,74.0,70.0,0.0,73.97000000000001,67.0,69.0,85.0,55.0,3252
2025-03-05 20:45:00,64.27666666666666,0.0,17.666666666666668,110.53333333333336,63.57,73.99,87.64999999999999,74.0,70.0,0.0,73.49666666666667,67.0,69.0,85.0,55.0,3253
2025-03-05 21:00:00,62.86333333333334,0.0,18.666666666666668,113.1,63.57,73.99,96.46666666666664,74.0,70.0,0.0,73.30666666666666,67.0,69.0,85.0,55.0,3254
2025-03-05 21:15:00,63.57,0.0,19.166666666666668,113.56,63.57,73.99,100.0,74.0,70.0,0.0,73.24666666666667,67.0,69.0,85.0,55.0,3255
2025-03-05 21:30:00,64.98333333333333,0.0,18.5,112.69333333333331,63.57,73.99,93.76666666666664,74.0,70.0,0.0,73.88666666666667,67.0,69.0,85.0,55.0,3256
2025-03-05 21:45:00,64.27666666666666,0.0,18.0,112.92333333333332,63.57,73.99,96.81,74.0,70.0,0.0,73.75333333333333,67.0,69.0,85.0,55.0,3257
2025-03-05 22:00:00,62.86333333333334,0.0,19.166666666666668,107.84,63.57,73.99,77.64999999999999,74.0,70.0,0.0,74.66333333333334,67.0,69.0,85.0,55.0,3258
2025-03-05 22:15:00,64.98,0.0,18.33333333333333,97.54,63.57,73.99,63.30666666666667,74.0,70.0,0.0,75.02999999999999,67.0,69.0,85.0,55.0,3259
2025-03-05 22:30:00,64.27666666666666,0.0,19.0,104.18333333333334,63.57,73.99,78.2,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0,3260
2025-03-05 22:45:00,66.39333333333333,0.0,19.0,108.99,63.57,73.99,87.23,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,3261
2025-03-05 23:00:00,63.57,0.0,17.666666666666668,111.75,63.57,73.99,96.14666666666666,74.0,70.0,0.0,73.36999999999999,67.0,69.0,85.0,55.0,3262
2025-03-05 23:15:00,64.27666666666666,0.0,18.33333333333333,112.7,63.57,73.99,100.0,74.0,70.0,0.0,73.13333333333334,67.0,69.0,85.0,55.0,3263
2025-03-05 23:30:00,64.27666666666666,0.0,19.166666666666668,112.56666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.15666666666668,67.0,69.0,85.0,55.0,3264
2025-03-05 23:45:00,65.68666666666667,0.0,19.666666666666668,113.06666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,3265
2025-03-06 00:00:00,64.27333333333333,0.0,18.5,112.74,63.57,73.99,100.0,74.0,70.0,0.0,73.07333333333334,67.0,69.0,85.0,55.0,3266
2025-03-06 00:15:00,63.56999999999999,0.0,18.33333333333333,113.09666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.04666666666667,67.0,69.0,85.0,55.0,3267
2025-03-06 00:30:00,63.56999999999999,0.0,19.166666666666668,113.34666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0,3268
2025-03-06 00:45:00,62.156666666666666,0.0,19.666666666666668,113.5,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,3269
2025-03-06 01:00:00,64.98333333333333,0.0,20.0,113.69333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0,3270
2025-03-06 01:15:00,66.39,0.0,18.666666666666668,113.60666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0,3271
2025-03-06 01:30:00,62.86333333333334,0.0,19.666666666666668,113.91666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0,3272
2025-03-06 01:45:00,62.156666666666666,0.0,19.0,114.05,63.57,73.99,100.0,74.0,70.0,0.0,72.93,67.0,69.0,85.0,55.0,3273
2025-03-06 02:00:00,65.69,0.0,19.166666666666668,113.90666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.92333333333333,67.0,69.0,85.0,55.0,3274
2025-03-06 02:15:00,62.156666666666666,0.0,20.166666666666668,113.74333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.82666666666667,67.0,69.0,85.0,55.0,3275
2025-03-06 02:30:00,65.69,0.0,20.5,114.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,3276
2025-03-06 02:45:00,64.27666666666666,0.0,19.5,114.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0,3277
2025-03-06 03:00:00,63.57,0.0,19.166666666666668,113.68,63.57,73.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0,3278
2025-03-06 03:15:00,64.27666666666666,0.0,19.0,113.25,63.57,73.99,100.0,74.0,70.0,0.0,72.83,67.0,69.0,85.0,55.0,3279
2025-03-06 03:30:00,64.27666666666666,0.0,18.83333333333333,113.72,63.57,73.99,100.0,74.0,70.0,0.0,72.84333333333333,67.0,69.0,85.0,55.0,3280
2025-03-06 03:45:00,63.57,0.0,20.0,113.84,63.57,73.99,100.0,74.0,70.0,0.0,72.83666666666666,67.0,69.0,85.0,55.0,3281
2025-03-06 04:00:00,66.39333333333333,0.0,19.666666666666668,113.28333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.84333333333333,67.0,69.0,85.0,55.0,3282
2025-03-06 04:15:00,65.69,0.0,19.166666666666668,113.6,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0,3283
2025-03-06 04:30:00,64.98333333333333,0.0,19.5,113.61666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.77666666666667,67.0,69.0,85.0,55.0,3284
2025-03-06 04:45:00,64.98333333333333,0.0,20.33333333333333,113.40000000000002,63.57,73.99,100.0,74.0,70.0,0.0,72.7,67.0,69.0,85.0,55.0,3285
2025-03-06 05:00:00,64.98333333333333,0.0,19.5,113.08,63.57,73.99,100.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0,3286
2025-03-06 05:15:00,62.86333333333334,0.0,19.33333333333333,113.55666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0,3287
2025-03-06 05:30:00,62.86333333333334,0.0,19.33333333333333,113.24,63.57,73.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,55.0,3288
2025-03-06 05:45:00,63.57,0.0,19.666666666666668,112.97333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.64999999999999,67.0,69.0,85.0,55.0,3289
2025-03-06 06:00:00,65.68666666666667,0.0,20.166666666666668,113.17,63.57,73.99,100.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0,3290
2025-03-06 06:15:00,65.68666666666667,0.0,19.33333333333333,112.87,63.57,73.99,100.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0,3291
2025-03-06 06:30:00,64.98333333333333,0.0,19.5,113.48,63.57,73.99,100.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0,3292
2025-03-06 06:45:00,65.69,0.0,20.0,113.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.62666666666667,67.0,69.0,85.0,55.0,3293
2025-03-06 07:00:00,64.98,0.0,18.83333333333333,113.01,63.57,73.99,100.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0,3294
2025-03-06 07:15:00,63.57,0.0,19.0,113.48333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.63333333333333,67.0,69.0,85.0,55.0,3295
2025-03-06 07:30:00,63.57,0.0,19.83333333333333,113.42666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.55666666666666,67.0,69.0,85.0,55.0,3296
2025-03-06 07:45:00,63.57,0.0,19.33333333333333,113.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0,3297
2025-03-06 08:00:00,64.27333333333333,0.0,19.0,113.17333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.52666666666666,67.0,69.0,85.0,55.0,3298
2025-03-06 08:15:00,63.57,0.0,19.0,113.19333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0,3299
2025-03-06 08:30:00,62.86333333333334,0.0,19.166666666666668,113.36,63.57,73.99,100.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0,3300
2025-03-06 08:45:00,64.98333333333333,0.0,19.33333333333333,113.13333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.45,67.0,69.0,85.0,55.0,3301
2025-03-06 09:00:00,65.69,0.0,17.833333333333332,112.40666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.47333333333333,67.0,69.0,85.0,55.0,3302
2025-03-06 09:15:00,64.98,0.0,17.333333333333332,111.44666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.44333333333333,67.0,69.0,85.0,55.0,3303
2025-03-06 09:30:00,64.27666666666666,0.0,17.333333333333332,111.44,63.57,73.99,100.0,74.0,70.0,0.0,72.35333333333334,67.0,69.0,85.0,55.0,3304
2025-03-06 09:45:00,62.156666666666666,0.0,18.166666666666668,111.56333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.31,67.0,69.0,85.0,55.0,3305
2025-03-06 10:00:00,64.27666666666666,0.0,18.5,111.46333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.28,67.0,69.0,85.0,55.0,3306
2025-03-06 10:15:00,64.98333333333333,0.0,18.0,111.38,63.57,73.99,100.0,74.0,70.0,0.0,72.32,67.0,69.0,85.0,55.0,3307
2025-03-06 10:30:00,63.57,0.0,17.333333333333332,111.61666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.31333333333333,67.0,69.0,85.0,55.0,3308
2025-03-06 10:45:00,64.98333333333333,0.0,18.5,112.11333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.39666666666666,67.0,69.0,85.0,55.0,3309
2025-03-06 11:00:00,64.27666666666666,0.0,19.0,111.40333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.60333333333334,67.0,69.0,85.0,55.0,3310
2025-03-06 11:15:00,63.57,0.0,19.0,111.46333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.69666666666666,67.0,69.0,85.0,55.0,3311
2025-03-06 11:30:00,64.27666666666666,0.0,19.5,111.83666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0,3312
2025-03-06 11:45:00,66.39333333333333,0.0,19.5,111.60333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.82000000000001,67.0,69.0,85.0,55.0,3313
2025-03-06 12:00:00,66.39333333333333,0.0,19.0,111.62,63.57,73.99,100.0,74.0,70.0,0.0,72.90333333333334,67.0,69.0,85.0,55.0,3314
2025-03-06 12:15:00,64.98333333333333,0.0,19.33333333333333,111.84666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.91,67.0,69.0,85.0,55.0,3315
2025-03-06 12:30:00,64.27666666666666,0.0,19.666666666666668,112.05333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.93,67.0,69.0,85.0,55.0,3316
2025-03-06 12:45:00,65.69,0.0,19.0,111.99,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,3317
2025-03-06 13:00:00,64.98333333333333,0.0,19.33333333333333,112.39333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.93,67.0,69.0,85.0,55.0,3318
2025-03-06 13:15:00,63.56999999999999,0.0,19.166666666666668,112.21333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.92333333333333,67.0,69.0,85.0,55.0,3319
2025-03-06 13:30:00,64.27666666666666,0.0,18.83333333333333,112.21,63.57,73.99,100.0,74.0,70.0,0.0,72.99333333333334,67.0,69.0,85.0,55.0,3320
2025-03-06 13:45:00,65.69,0.0,18.83333333333333,111.84,63.57,73.99,100.0,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0,3321
2025-03-06 14:00:00,64.98,0.0,19.166666666666668,111.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,55.0,3322
2025-03-06 14:15:00,64.98333333333333,0.0,19.0,111.45333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,3323
2025-03-06 14:30:00,64.27666666666666,0.0,18.666666666666668,111.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.10000000000001,67.0,69.0,85.0,55.0,3324
2025-03-06 14:45:00,64.98,0.0,19.166666666666668,111.67333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.65333333333334,67.0,69.0,85.0,55.0,3325
2025-03-06 15:00:00,65.69,0.0,19.166666666666668,111.46333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.56,67.0,69.0,85.0,55.0,3326
2025-03-06 15:15:00,64.27666666666666,0.0,18.83333333333333,111.91333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.54,67.0,69.0,85.0,55.0,3327
2025-03-06 15:30:00,63.57,0.0,19.33333333333333,111.83,63.57,73.99,100.0,74.0,70.0,0.0,73.60333333333334,67.0,69.0,85.0,55.0,3328
2025-03-06 15:45:00,65.69,0.0,19.666666666666668,112.1,63.57,73.99,100.0,74.0,70.0,0.0,73.48666666666666,67.0,69.0,85.0,55.0,3329
2025-03-06 16:00:00,64.27666666666666,0.0,19.0,111.84333333333332,63.57,73.99,99.78333333333336,74.0,70.0,0.0,73.63333333333334,67.0,69.0,85.0,55.0,3330
2025-03-06 16:15:00,63.57,0.0,18.5,110.85,63.57,73.99,88.74666666666667,74.0,70.0,0.0,74.46666666666665,67.0,69.0,85.0,55.0,3331
2025-03-06 16:30:00,64.98,0.0,18.0,103.66666666666669,63.57,73.99,72.02666666666666,74.0,70.0,0.0,75.02666666666666,67.0,69.0,85.0,55.0,3332
2025-03-06 16:45:00,64.98333333333333,0.0,17.166666666666668,93.26333333333332,63.57,73.99,55.3,74.0,70.0,0.0,75.38666666666667,67.0,69.0,85.0,55.0,3333
2025-03-06 17:00:00,64.98333333333333,0.0,17.0,82.80333333333333,63.57,73.99,41.71333333333333,74.0,70.0,0.0,75.55,67.0,69.0,85.0,55.0,3334
2025-03-06 17:15:00,64.98333333333333,0.0,16.666666666666668,77.46666666666667,63.57,73.99,36.15333333333333,74.0,70.0,0.0,75.24333333333334,67.0,69.0,85.0,55.0,3335
2025-03-06 17:30:00,64.27666666666666,0.0,16.666666666666668,82.58666666666666,63.57,73.99,42.6,74.0,70.0,0.0,74.59333333333333,67.0,69.0,85.0,55.0,3336
2025-03-06 17:45:00,64.27666666666666,0.0,16.5,77.47666666666667,63.57,73.99,33.406666666666666,74.0,70.0,0.0,74.79,67.0,69.0,85.0,55.0,3337
2025-03-06 18:00:00,64.27666666666666,0.0,17.5,75.55666666666667,63.57,73.99,31.186666666666667,74.0,70.0,0.0,74.62666666666667,67.0,69.0,85.0,55.0,3338
2025-03-06 18:15:00,66.39333333333333,0.0,17.0,74.94,63.57,73.99,28.916666666666668,74.0,70.0,0.0,74.51666666666667,67.0,69.0,85.0,55.0,3339
2025-03-06 18:30:00,63.57,0.0,16.5,77.73,63.57,73.99,35.14666666666667,74.0,70.0,0.0,74.08999999999999,67.0,69.0,85.0,55.0,3340
2025-03-06 18:45:00,65.69,0.0,16.333333333333332,83.23,63.57,73.99,43.52333333333333,74.0,70.0,0.0,73.71666666666665,67.0,69.0,85.0,55.0,3341
2025-03-06 19:00:00,65.68666666666667,0.0,16.0,87.86000000000001,63.57,73.99,49.60666666666666,74.0,70.0,0.0,73.55666666666667,67.0,69.0,85.0,55.0,3342
2025-03-06 19:15:00,64.27333333333333,0.0,15.5,92.44333333333331,63.57,73.99,55.803333333333335,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0,3343
2025-03-06 19:30:00,63.57,0.0,15.333333333333334,96.59666666666664,63.57,73.99,61.57,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0,3344
2025-03-06 19:45:00,65.69,0.0,15.166666666666666,100.76333333333332,63.57,73.99,68.52333333333333,74.0,70.0,0.0,73.28666666666666,67.0,69.0,85.0,55.0,3345
2025-03-06 20:00:00,64.27666666666666,0.0,14.833333333333334,104.04666666666668,63.57,73.99,73.36333333333333,74.0,70.0,0.0,73.30666666666666,67.0,69.0,85.0,55.0,3346
2025-03-06 20:15:00,64.98333333333333,0.0,14.5,105.71,63.57,73.99,76.8,74.0,70.0,0.0,73.36999999999999,67.0,69.0,85.0,55.0,3347
2025-03-06 20:30:00,66.39333333333333,0.0,14.333333333333334,107.32,63.57,73.99,80.28333333333335,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0,3348
2025-03-06 20:45:00,64.98333333333333,0.0,14.0,107.77666666666669,63.57,73.99,81.91333333333334,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,3349
2025-03-06 21:00:00,63.57,0.0,14.0,108.62,63.57,73.99,83.06333333333333,74.0,70.0,0.0,73.62666666666667,67.0,69.0,85.0,55.0,3350
2025-03-06 21:15:00,62.86333333333334,0.0,14.0,109.03333333333336,63.57,73.99,83.88,74.0,70.0,0.0,73.70666666666666,67.0,69.0,85.0,55.0,3351
2025-03-06 21:30:00,64.98333333333333,0.0,15.166666666666666,108.89,63.57,73.99,83.47666666666667,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,3352
2025-03-06 21:45:00,64.98333333333333,0.0,15.5,108.96333333333332,63.57,73.99,84.07666666666667,74.0,70.0,0.0,73.84666666666668,67.0,69.0,85.0,55.0,3353
2025-03-06 22:00:00,63.57,0.0,15.666666666666666,108.42666666666666,63.57,73.99,82.45333333333333,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,3354
2025-03-06 22:15:00,63.57,0.0,16.0,107.76666666666668,63.57,73.99,80.13,74.0,70.0,0.0,74.07333333333332,67.0,69.0,85.0,55.0,3355
2025-03-06 22:30:00,64.27666666666666,0.0,16.166666666666668,107.06,63.57,73.99,79.36333333333333,74.0,70.0,0.0,74.08999999999999,67.0,69.0,85.0,55.0,3356
2025-03-06 22:45:00,63.57,0.0,16.5,106.55666666666666,63.57,73.99,78.07333333333334,74.0,70.0,0.0,74.10333333333334,67.0,69.0,85.0,55.0,3357
2025-03-06 23:00:00,64.27666666666666,0.0,16.5,105.87666666666668,63.57,73.99,76.97666666666667,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,3358
2025-03-06 23:15:00,64.27666666666666,0.0,16.5,106.09666666666668,63.57,73.99,79.06,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0,3359
2025-03-06 23:30:00,64.98333333333333,0.0,15.666666666666666,107.01666666666668,63.57,73.99,82.65666666666667,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0,3360
2025-03-06 23:45:00,64.98333333333333,0.0,14.833333333333334,108.5,63.57,73.99,87.48333333333333,74.0,70.0,0.0,73.68666666666667,67.0,69.0,85.0,55.0,3361
2025-03-07 00:00:00,62.86333333333332,0.0,14.666666666666666,109.99,63.57,73.99,93.64,74.0,70.0,0.0,73.51333333333334,67.0,69.0,85.0,55.0,3362
2025-03-07 00:15:00,64.98333333333333,0.0,16.333333333333332,110.97333333333334,63.57,73.99,99.59666666666668,74.0,70.0,0.0,73.31,67.0,69.0,85.0,55.0,3363
2025-03-07 00:30:00,64.27666666666666,0.0,16.833333333333332,111.14666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,55.0,3364
2025-03-07 00:45:00,64.98333333333333,0.0,17.5,111.21666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.03333333333335,67.0,69.0,85.0,55.0,3365
2025-03-07 01:00:00,64.98333333333333,0.0,18.0,111.63666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.92666666666668,67.0,69.0,85.0,55.0,3366
2025-03-07 01:15:00,63.57,0.0,18.33333333333333,112.05666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.92333333333333,67.0,69.0,85.0,55.0,3367
2025-03-07 01:30:00,65.69,0.0,17.666666666666668,111.82333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,3368
2025-03-07 01:45:00,64.27333333333333,0.0,18.666666666666668,111.96666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0,3369
2025-03-07 02:00:00,64.98333333333333,0.0,19.166666666666668,112.49,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,3370
2025-03-07 02:15:00,64.98,0.0,19.5,112.68333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.0,67.0,69.0,85.0,55.0,3371
2025-03-07 02:30:00,64.98333333333333,0.0,19.5,112.76,63.57,73.99,100.0,74.0,70.0,0.0,73.04666666666667,67.0,69.0,85.0,55.0,3372
2025-03-07 02:45:00,65.69,0.0,19.83333333333333,112.97333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,3373
2025-03-07 03:00:00,64.98333333333333,0.0,19.666666666666668,113.21666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.10333333333334,67.0,69.0,85.0,55.0,3374
2025-03-07 03:15:00,64.27333333333333,0.0,20.0,113.36,63.57,73.99,100.0,74.0,70.0,0.0,73.23666666666666,67.0,69.0,85.0,55.0,3375
2025-03-07 03:30:00,63.57,0.0,19.83333333333333,113.99,63.57,73.99,100.0,74.0,70.0,0.0,73.36,67.0,69.0,85.0,55.0,3376
2025-03-07 03:45:00,63.57,0.0,19.83333333333333,113.9,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,3377
2025-03-07 04:00:00,64.27666666666666,0.0,20.666666666666668,113.89,63.57,73.99,100.0,74.0,70.0,0.0,73.39999999999999,67.0,69.0,85.0,55.0,3378
2025-03-07 04:15:00,64.27666666666666,0.0,20.0,113.51666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.46666666666667,67.0,69.0,85.0,55.0,3379
2025-03-07 04:30:00,64.98,0.0,19.83333333333333,113.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.49,67.0,69.0,85.0,55.0,3380
2025-03-07 04:45:00,64.27666666666666,0.0,20.166666666666668,113.87666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,3381
2025-03-07 05:00:00,64.98333333333333,0.0,19.666666666666668,113.53,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,3382
2025-03-07 05:15:00,67.10000000000001,0.0,20.33333333333333,113.45666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,3383
2025-03-07 05:30:00,64.98333333333333,0.0,19.33333333333333,113.20333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,3384
2025-03-07 05:45:00,63.57,0.0,20.0,113.30666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,3385
2025-03-07 06:00:00,64.98333333333333,0.0,19.83333333333333,113.10666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,3386
2025-03-07 06:15:00,66.39333333333333,0.0,19.0,112.96666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0,3387
2025-03-07 06:30:00,62.86333333333334,0.0,20.0,113.09666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.54,67.0,69.0,85.0,55.0,3388
2025-03-07 06:45:00,65.69,0.0,19.0,112.7,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,3389
2025-03-07 07:00:00,64.27666666666666,0.0,19.33333333333333,112.72333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0,3390
2025-03-07 07:15:00,64.27333333333333,0.0,19.33333333333333,113.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.53666666666668,67.0,69.0,85.0,55.0,3391
2025-03-07 07:30:00,64.27666666666666,0.0,19.0,112.91,63.57,73.99,100.0,74.0,70.0,0.0,73.58666666666666,67.0,69.0,85.0,55.0,3392
2025-03-07 07:45:00,63.57,0.0,19.83333333333333,112.98333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.62666666666667,67.0,69.0,85.0,55.0,3393
2025-03-07 08:00:00,64.98,0.0,19.33333333333333,112.92,63.57,73.99,100.0,74.0,70.0,0.0,73.62333333333333,67.0,69.0,85.0,55.0,3394
2025-03-07 08:15:00,64.98333333333333,0.0,18.5,112.90666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0,3395
2025-03-07 08:30:00,63.57,0.0,19.166666666666668,112.84333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0,3396
2025-03-07 08:45:00,65.68666666666667,0.0,18.666666666666668,112.94,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,3397
2025-03-07 09:00:00,64.27333333333333,0.0,18.33333333333333,112.60333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.65666666666668,67.0,69.0,85.0,55.0,3398
2025-03-07 09:15:00,63.57,0.0,18.33333333333333,112.45333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3399
2025-03-07 09:30:00,64.27666666666666,0.0,19.33333333333333,112.58666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0,3400
2025-03-07 09:45:00,64.27666666666666,0.0,18.83333333333333,112.69333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.61333333333333,67.0,69.0,85.0,55.0,3401
2025-03-07 10:00:00,64.27666666666666,0.0,18.666666666666668,112.59333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.62666666666667,67.0,69.0,85.0,55.0,3402
2025-03-07 10:15:00,65.68666666666667,0.0,19.0,112.59,63.57,73.99,100.0,74.0,70.0,0.0,73.64,67.0,69.0,85.0,55.0,3403
2025-03-07 10:30:00,66.39333333333333,0.0,18.166666666666668,112.50666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3404
2025-03-07 10:45:00,63.57,0.0,18.83333333333333,112.77666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,3405
2025-03-07 11:00:00,64.27666666666666,0.0,19.0,112.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,3406
2025-03-07 11:15:00,64.27666666666666,0.0,18.666666666666668,111.86666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,3407
2025-03-07 11:30:00,64.27666666666666,0.0,19.166666666666668,112.04,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,3408
2025-03-07 11:45:00,64.27666666666666,0.0,19.5,112.05,63.57,73.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0,3409
2025-03-07 12:00:00,63.57,0.0,19.0,112.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,3410
2025-03-07 12:15:00,63.57,0.0,18.83333333333333,112.50333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,3411
2025-03-07 12:30:00,63.57,0.0,18.5,112.46999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,3412
2025-03-07 12:45:00,65.69,0.0,19.0,112.50666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3413
2025-03-07 13:00:00,64.27666666666666,0.0,18.83333333333333,112.68666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.69333333333333,67.0,69.0,85.0,55.0,3414
2025-03-07 13:15:00,66.39333333333333,0.0,18.83333333333333,112.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.71333333333332,67.0,69.0,85.0,55.0,3415
2025-03-07 13:30:00,64.27666666666666,0.0,18.166666666666668,112.86,63.57,73.99,100.0,74.0,70.0,0.0,73.70666666666666,67.0,69.0,85.0,55.0,3416
2025-03-07 13:45:00,63.57,0.0,18.666666666666668,113.23,63.57,73.99,100.0,74.0,70.0,0.0,73.76666666666667,67.0,69.0,85.0,55.0,3417
2025-03-07 14:00:00,64.98333333333333,0.0,18.666666666666668,112.99333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,3418
2025-03-07 14:15:00,66.39333333333333,0.0,18.33333333333333,113.29,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,3419
2025-03-07 14:30:00,64.98333333333333,0.0,17.833333333333332,113.5,63.57,73.99,100.0,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0,3420
2025-03-07 14:45:00,63.57,0.0,17.5,113.75,63.57,73.99,100.0,74.0,70.0,0.0,73.92666666666666,67.0,69.0,85.0,55.0,3421
2025-03-07 15:00:00,64.98333333333333,0.0,17.5,114.05666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0,3422
2025-03-07 15:15:00,63.57,0.0,17.833333333333332,114.08,63.57,73.99,99.19,74.0,70.0,0.0,73.92666666666666,67.0,69.0,85.0,55.0,3423
2025-03-07 15:30:00,64.98333333333333,0.0,18.33333333333333,113.92,63.57,73.99,97.35,74.0,70.0,0.0,74.08999999999999,67.0,69.0,85.0,55.0,3424
2025-03-07 15:45:00,63.57,0.0,17.333333333333332,114.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.89666666666666,67.0,69.0,85.0,55.0,3425
2025-03-07 16:00:00,64.27666666666666,0.0,17.0,114.32,63.57,73.99,100.0,74.0,70.0,0.0,73.93,67.0,69.0,85.0,55.0,3426
2025-03-07 16:15:00,64.98333333333333,0.0,17.0,114.51666666666668,63.57,73.99,99.42333333333332,74.0,70.0,0.0,74.00666666666666,67.0,69.0,85.0,55.0,3427
2025-03-07 16:30:00,62.156666666666666,0.0,17.333333333333332,114.73,63.57,73.99,96.94333333333331,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,3428
2025-03-07 16:45:00,63.57,0.0,18.33333333333333,114.57333333333334,63.57,73.99,93.06,74.0,70.0,0.0,74.23666666666666,67.0,69.0,85.0,55.0,3429
2025-03-07 17:00:00,64.98333333333333,0.0,17.666666666666668,111.57666666666668,63.57,73.99,84.73666666666666,74.0,70.0,0.0,74.52,67.0,69.0,85.0,55.0,3430
2025-03-07 17:15:00,64.27666666666666,0.0,16.5,110.66333333333334,63.57,73.99,83.93333333333334,74.0,70.0,0.0,74.38000000000001,67.0,69.0,85.0,55.0,3431
2025-03-07 17:30:00,64.27666666666666,0.0,16.833333333333332,110.99333333333334,63.57,73.99,83.53,74.0,70.0,0.0,74.26666666666667,67.0,69.0,85.0,55.0,3432
2025-03-07 17:45:00,64.98333333333333,0.0,17.5,110.28000000000002,63.57,73.99,80.76666666666667,74.0,70.0,0.0,74.30666666666667,67.0,69.0,85.0,55.0,3433
2025-03-07 18:00:00,64.98333333333333,0.0,17.833333333333332,103.33333333333331,63.57,73.99,81.58,74.0,70.0,0.0,74.16333333333334,67.0,69.0,85.0,55.0,3434
2025-03-07 18:15:00,62.86333333333334,0.0,19.5,109.45,63.57,73.99,90.88666666666666,74.0,70.0,0.0,73.72333333333334,67.0,69.0,85.0,55.0,3435
2025-03-07 18:30:00,62.156666666666666,0.0,18.83333333333333,109.01666666666668,63.57,73.99,87.82333333333334,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0,3436
2025-03-07 18:45:00,64.98333333333333,0.0,19.166666666666668,109.58666666666666,63.57,73.99,84.52999999999999,74.0,70.0,0.0,74.09666666666668,67.0,69.0,85.0,55.0,3437
2025-03-07 19:00:00,64.27666666666666,0.0,18.83333333333333,97.09333333333332,63.57,73.99,61.47666666666667,74.0,70.0,0.0,75.02666666666666,67.0,69.0,85.0,55.0,3438
2025-03-07 19:15:00,64.98333333333333,0.0,18.666666666666668,85.81333333333333,63.57,73.99,45.333333333333336,74.0,70.0,0.0,75.39,67.0,69.0,85.0,55.0,3439
2025-03-07 19:30:00,64.27666666666666,0.0,20.5,74.19333333333333,63.57,73.99,36.74333333333333,74.0,70.0,0.0,75.29,67.0,69.0,85.0,55.0,3440
2025-03-07 19:45:00,64.98333333333333,0.0,20.5,74.00333333333333,63.57,73.99,38.96666666666667,74.0,70.0,0.0,74.80333333333333,67.0,69.0,85.0,55.0,3441
2025-03-07 20:00:00,65.69,0.0,19.5,82.75,63.57,73.99,51.126666666666665,74.0,70.0,0.0,74.01666666666667,67.0,69.0,85.0,55.0,3442
2025-03-07 20:15:00,64.27666666666666,0.0,19.33333333333333,90.7,63.57,73.99,60.22,74.0,70.0,0.0,73.62333333333333,67.0,69.0,85.0,55.0,3443
2025-03-07 20:30:00,65.69,0.0,19.5,96.05666666666669,63.57,73.99,68.05,74.0,70.0,0.0,73.41666666666667,67.0,69.0,85.0,55.0,3444
2025-03-07 20:45:00,64.27666666666666,0.0,18.33333333333333,100.20666666666666,63.57,73.99,75.33666666666666,74.0,70.0,0.0,73.28333333333333,67.0,69.0,85.0,55.0,3445
2025-03-07 21:00:00,65.68666666666667,0.0,18.5,100.53000000000002,63.57,73.99,68.86,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,55.0,3446
2025-03-07 21:15:00,65.68333333333334,0.0,16.5,92.21,63.57,73.99,54.59,74.0,70.0,0.0,74.46,67.0,69.0,85.0,55.0,3447
2025-03-07 21:30:00,64.98333333333333,0.0,18.0,83.98,63.57,73.99,44.06,74.0,70.0,0.0,74.75,67.0,69.0,85.0,55.0,3448
2025-03-07 21:45:00,66.39333333333333,0.0,16.833333333333332,77.10000000000001,63.57,73.99,36.43333333333333,74.0,70.0,0.0,74.83333333333333,67.0,69.0,85.0,55.0,3449
2025-03-07 22:00:00,62.86333333333334,0.0,18.5,73.44666666666667,63.57,73.99,36.17666666666667,74.0,70.0,0.0,74.57,67.0,69.0,85.0,55.0,3450
2025-03-07 22:15:00,64.27666666666666,0.0,18.166666666666668,76.61333333333333,63.57,73.99,34.733333333333334,74.0,70.0,0.0,74.45333333333333,67.0,69.0,85.0,55.0,3451
