time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-07 22:30:00,64.98333333333333,0.0,16.833333333333332,74.78666666666668,63.57,73.99,33.91,74.0,70.0,0.0,74.33999999999999,67.0,69.0,85.0,55.0,3452
2025-03-07 22:45:00,63.57,0.0,18.166666666666668,76.27333333333333,63.57,73.99,40.63333333333333,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0,3453
2025-03-07 23:00:00,64.27666666666666,0.0,18.666666666666668,83.01333333333334,63.57,73.99,50.84333333333333,74.0,70.0,0.0,73.52666666666666,67.0,69.0,85.0,55.0,3454
2025-03-07 23:15:00,65.68666666666667,0.0,17.166666666666668,93.70333333333332,63.57,73.99,57.88,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,3455
2025-03-07 23:30:00,67.10000000000001,0.0,17.5,94.15333333333332,63.57,73.99,64.88,74.0,70.0,0.0,73.27333333333333,67.0,69.0,85.0,55.0,3456
2025-03-07 23:45:00,63.57,0.0,18.5,99.64333333333332,63.57,73.99,74.12,74.0,70.0,0.0,73.11,67.0,69.0,85.0,55.0,3457
2025-03-08 00:00:00,64.98333333333333,0.0,18.83333333333333,104.05333333333331,63.57,73.99,81.63333333333333,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,55.0,3458
2025-03-08 00:15:00,66.39333333333333,0.0,18.83333333333333,110.63666666666666,63.57,73.99,88.33999999999999,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,55.0,3459
2025-03-08 00:30:00,64.27333333333333,0.0,17.5,112.22666666666667,63.57,73.99,92.59,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,55.0,3460
2025-03-08 00:45:00,65.69,0.0,19.33333333333333,111.53666666666668,63.57,73.99,98.07666666666668,74.0,70.0,0.0,73.19,67.0,69.0,85.0,55.0,3461
2025-03-08 01:00:00,64.98333333333333,0.0,17.5,114.39666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.28333333333335,67.0,69.0,85.0,55.0,3462
2025-03-08 01:15:00,64.98333333333333,0.0,19.5,112.26,63.57,73.99,100.0,74.0,70.0,0.0,73.32666666666667,67.0,69.0,85.0,55.0,3463
2025-03-08 01:30:00,64.98333333333333,0.0,17.666666666666668,113.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.39,67.0,69.0,85.0,55.0,3464
2025-03-08 01:45:00,64.27666666666666,0.0,19.0,113.82333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,3465
2025-03-08 02:00:00,62.86333333333334,0.0,18.0,112.47,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0,3466
2025-03-08 02:15:00,64.98,0.0,19.0,114.44666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.48666666666666,67.0,69.0,85.0,55.0,3467
2025-03-08 02:30:00,64.98333333333333,0.0,17.333333333333332,116.21999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.61666666666666,67.0,69.0,85.0,55.0,3468
2025-03-08 02:45:00,63.57,0.0,17.166666666666668,116.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.78333333333333,67.0,69.0,85.0,55.0,3469
2025-03-08 03:00:00,63.57,0.0,18.166666666666668,116.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.89333333333333,67.0,69.0,85.0,55.0,3470
2025-03-08 03:15:00,62.156666666666666,0.0,18.83333333333333,113.19333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,3471
2025-03-08 03:30:00,64.98,0.0,19.33333333333333,113.33,63.57,73.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0,3472
2025-03-08 03:45:00,65.68666666666667,0.0,17.833333333333332,114.03666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.85333333333334,67.0,69.0,85.0,55.0,3473
2025-03-08 04:00:00,64.27666666666666,0.0,19.33333333333333,112.82,63.57,73.99,100.0,74.0,70.0,0.0,73.73666666666666,67.0,69.0,85.0,55.0,3474
2025-03-08 04:15:00,65.69,0.0,17.833333333333332,115.93333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0,3475
2025-03-08 04:30:00,63.57,0.0,17.333333333333332,115.87,63.57,73.99,100.0,74.0,70.0,0.0,73.88666666666667,67.0,69.0,85.0,55.0,3476
2025-03-08 04:45:00,62.156666666666666,0.0,18.5,116.04333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0,3477
2025-03-08 05:00:00,65.69,0.0,18.666666666666668,115.85,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,3478
2025-03-08 05:15:00,63.57,0.0,18.0,115.77666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,3479
2025-03-08 05:30:00,63.57,0.0,18.666666666666668,116.14666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,3480
2025-03-08 05:45:00,65.69,0.0,18.5,115.80666666666666,63.57,73.99,99.96666666666664,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,3481
2025-03-08 06:00:00,64.27666666666666,0.0,17.833333333333332,115.78666666666668,63.57,73.99,99.87666666666668,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0,3482
2025-03-08 06:15:00,64.27666666666666,0.0,18.166666666666668,115.25,63.57,73.99,100.0,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,3483
2025-03-08 06:30:00,64.98333333333333,0.0,18.166666666666668,114.56,63.57,73.99,100.0,74.0,70.0,0.0,73.86666666666666,67.0,69.0,85.0,55.0,3484
2025-03-08 06:45:00,63.57,0.0,18.166666666666668,114.32333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.79,67.0,69.0,85.0,55.0,3485
2025-03-08 07:00:00,66.39333333333333,0.0,19.0,113.94333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,3486
2025-03-08 07:15:00,64.27666666666666,0.0,19.5,114.28333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.61999999999999,67.0,69.0,85.0,55.0,3487
2025-03-08 07:30:00,64.27666666666666,0.0,20.0,114.48333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.53666666666668,67.0,69.0,85.0,55.0,3488
2025-03-08 07:45:00,64.27666666666666,0.0,20.83333333333333,115.26,63.57,73.99,100.0,74.0,70.0,0.0,73.54333333333334,67.0,69.0,85.0,55.0,3489
2025-03-08 08:00:00,64.98333333333333,0.0,20.5,115.39333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.61999999999999,67.0,69.0,85.0,55.0,3490
2025-03-08 08:15:00,62.86333333333334,0.0,20.0,115.61333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,3491
2025-03-08 08:30:00,64.98,0.0,19.83333333333333,115.21333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3492
2025-03-08 08:45:00,62.156666666666666,0.0,20.666666666666668,115.64666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3493
2025-03-08 09:00:00,64.98333333333333,0.0,21.0,115.50333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3494
2025-03-08 09:15:00,64.27666666666666,0.0,20.166666666666668,115.39666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,3495
2025-03-08 09:30:00,65.69,0.0,20.33333333333333,114.95333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.72333333333334,67.0,69.0,85.0,55.0,3496
2025-03-08 09:45:00,64.27666666666666,0.0,20.166666666666668,115.07,63.57,73.99,100.0,74.0,70.0,0.0,73.73,67.0,69.0,85.0,55.0,3497
2025-03-08 10:00:00,64.98333333333333,0.0,20.33333333333333,115.16,63.57,73.99,100.0,74.0,70.0,0.0,73.74,67.0,69.0,85.0,55.0,3498
2025-03-08 10:15:00,64.27666666666666,0.0,20.666666666666668,115.16666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.71666666666665,67.0,69.0,85.0,55.0,3499
2025-03-08 10:30:00,63.57,0.0,20.83333333333333,115.06333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0,3500
2025-03-08 10:45:00,64.27666666666666,0.0,20.33333333333333,115.26,63.57,73.99,100.0,74.0,70.0,0.0,73.70333333333333,67.0,69.0,85.0,55.0,3501
2025-03-08 11:00:00,65.68666666666667,0.0,19.83333333333333,115.11666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.69666666666666,67.0,69.0,85.0,55.0,3502
2025-03-08 11:15:00,64.27666666666666,0.0,20.0,114.94666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,3503
2025-03-08 11:30:00,65.68666666666667,0.0,20.5,114.82333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0,3504
2025-03-08 11:45:00,64.98333333333333,0.0,20.5,114.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0,3505
2025-03-08 12:00:00,64.27666666666666,0.0,19.666666666666668,114.72666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,3506
2025-03-08 12:15:00,65.68666666666667,0.0,19.83333333333333,114.41666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0,3507
2025-03-08 12:30:00,66.39333333333333,0.0,19.5,114.31333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0,3508
2025-03-08 12:45:00,63.57,0.0,20.166666666666668,114.33,63.57,73.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0,3509
2025-03-08 13:00:00,67.09666666666666,0.0,20.166666666666668,114.27666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3510
2025-03-08 13:15:00,64.98333333333333,0.0,19.166666666666668,114.05,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,3511
2025-03-08 13:30:00,64.27666666666666,0.0,19.666666666666668,114.32666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3512
2025-03-08 13:45:00,66.39333333333333,0.0,19.33333333333333,114.21,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,3513
2025-03-08 14:00:00,64.98333333333333,0.0,21.5,115.32666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3514
2025-03-08 14:15:00,65.68666666666667,0.0,21.0,115.16666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3515
2025-03-08 14:30:00,63.57,0.0,20.166666666666668,114.86,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,3516
2025-03-08 14:45:00,64.27666666666666,0.0,19.5,113.76666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,55.0,3517
2025-03-08 15:00:00,64.98333333333333,0.0,20.166666666666668,113.67,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3518
2025-03-08 15:15:00,63.57,0.0,19.666666666666668,113.81666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,3519
2025-03-08 15:30:00,64.98333333333333,0.0,19.83333333333333,114.02666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,3520
2025-03-08 15:45:00,63.57,0.0,18.83333333333333,114.23,63.57,73.99,100.0,74.0,70.0,0.0,73.72333333333334,67.0,69.0,85.0,55.0,3521
2025-03-08 16:00:00,64.27666666666666,0.0,18.5,114.38666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.77333333333333,67.0,69.0,85.0,55.0,3522
2025-03-08 16:15:00,64.98333333333333,0.0,18.666666666666668,114.34333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.79333333333334,67.0,69.0,85.0,55.0,3523
2025-03-08 16:30:00,67.09666666666666,0.0,18.666666666666668,114.31333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0,3524
2025-03-08 16:45:00,62.156666666666666,0.0,18.666666666666668,114.37,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,3525
2025-03-08 17:00:00,63.57,0.0,19.166666666666668,114.54,63.57,73.99,100.0,74.0,70.0,0.0,73.84333333333333,67.0,69.0,85.0,55.0,3526
2025-03-08 17:15:00,65.69,0.0,19.33333333333333,114.74666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,55.0,3527
2025-03-08 17:30:00,64.98,0.0,18.5,114.82666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,3528
2025-03-08 17:45:00,63.57,0.0,18.166666666666668,115.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,3529
2025-03-08 18:00:00,63.57,0.0,18.666666666666668,115.35333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,3530
2025-03-08 18:15:00,64.27666666666666,0.0,18.5,115.22666666666667,63.57,73.99,99.31333333333332,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0,3531
2025-03-08 18:30:00,66.39,0.0,18.0,115.37,63.57,73.99,97.38333333333333,74.0,70.0,0.0,74.09666666666666,67.0,69.0,85.0,55.0,3532
2025-03-08 18:45:00,64.98333333333333,0.0,17.166666666666668,115.28000000000002,63.57,73.99,96.10333333333334,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,3533
2025-03-08 19:00:00,64.98,0.0,17.0,115.40666666666668,63.57,73.99,95.05666666666669,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,3534
2025-03-08 19:15:00,64.98333333333333,0.0,16.333333333333332,114.43666666666668,63.57,73.99,92.35666666666668,74.0,70.0,0.0,74.2,67.0,69.0,85.0,55.0,3535
2025-03-08 19:30:00,65.68666666666667,0.0,16.0,112.96999999999998,63.57,73.99,89.20333333333333,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0,3536
2025-03-08 19:45:00,64.98333333333333,0.0,15.333333333333334,111.44333333333331,63.57,73.99,85.67,74.0,70.0,0.0,74.33,67.0,69.0,85.0,55.0,3537
2025-03-08 20:00:00,64.27666666666666,0.0,14.833333333333334,109.56666666666666,63.57,73.99,81.5,74.0,70.0,0.0,74.39666666666666,67.0,69.0,85.0,55.0,3538
2025-03-08 20:15:00,64.98333333333333,0.0,14.5,107.98666666666666,63.57,73.99,77.97333333333334,74.0,70.0,0.0,74.43,67.0,69.0,85.0,55.0,3539
2025-03-08 20:30:00,64.98333333333333,0.0,14.5,105.87666666666668,63.57,73.99,73.29,74.0,70.0,0.0,74.48666666666666,67.0,69.0,85.0,55.0,3540
2025-03-08 20:45:00,64.27666666666666,0.0,15.166666666666666,103.16,63.57,73.99,68.39999999999999,74.0,70.0,0.0,74.53666666666668,67.0,69.0,85.0,55.0,3541
2025-03-08 21:00:00,63.56666666666666,0.0,16.0,100.24,63.57,73.99,63.71333333333333,74.0,70.0,0.0,74.55666666666666,67.0,69.0,85.0,55.0,3542
2025-03-08 21:15:00,62.156666666666666,0.0,16.166666666666668,97.38666666666668,63.57,73.99,59.52,74.0,70.0,0.0,74.56333333333333,67.0,69.0,85.0,55.0,3543
2025-03-08 21:30:00,64.27666666666666,0.0,16.5,94.51333333333334,63.57,73.99,54.99666666666667,74.0,70.0,0.0,74.56333333333333,67.0,69.0,85.0,55.0,3544
2025-03-08 21:45:00,64.27666666666666,0.0,16.5,91.36,63.57,73.99,50.31666666666666,74.0,70.0,0.0,74.58999999999999,67.0,69.0,85.0,55.0,3545
2025-03-08 22:00:00,64.27666666666666,0.0,17.0,88.21666666666665,63.57,73.99,46.30666666666667,74.0,70.0,0.0,74.56333333333333,67.0,69.0,85.0,55.0,3546
2025-03-08 22:15:00,64.98,0.0,16.833333333333332,85.28666666666668,63.57,73.99,42.2,74.0,70.0,0.0,74.56333333333333,67.0,69.0,85.0,55.0,3547
2025-03-08 22:30:00,65.69,0.0,15.833333333333334,82.61,63.57,73.99,38.53,74.0,70.0,0.0,74.53333333333333,67.0,69.0,85.0,55.0,3548
2025-03-08 22:45:00,63.57,0.0,15.666666666666666,81.37333333333333,63.57,73.99,36.67333333333334,74.0,70.0,0.0,74.42666666666666,67.0,69.0,85.0,55.0,3549
2025-03-08 23:00:00,63.57,0.0,16.0,80.18666666666667,63.57,73.99,35.36,74.0,70.0,0.0,74.36,67.0,69.0,85.0,55.0,3550
2025-03-08 23:15:00,66.39333333333333,0.0,16.0,80.46,63.57,73.99,36.36666666666667,74.0,70.0,0.0,74.18333333333334,67.0,69.0,85.0,55.0,3551
2025-03-08 23:30:00,66.39333333333333,0.0,15.333333333333334,83.20666666666666,63.57,73.99,41.49,74.0,70.0,0.0,73.92,67.0,69.0,85.0,55.0,3552
2025-03-08 23:45:00,64.27666666666666,0.0,15.5,88.08999999999999,63.57,73.99,47.91333333333333,74.0,70.0,0.0,73.66666666666667,67.0,69.0,85.0,55.0,3553
2025-03-09 00:00:00,64.27333333333333,0.0,15.333333333333334,92.93333333333334,63.57,73.99,55.28333333333333,74.0,70.0,0.0,73.45,67.0,69.0,85.0,55.0,3554
2025-03-09 00:15:00,64.27666666666666,0.0,15.0,97.88,63.57,73.99,63.083333333333336,74.0,70.0,0.0,73.30333333333333,67.0,69.0,85.0,55.0,3555
2025-03-09 00:30:00,62.86333333333334,0.0,15.0,103.34666666666668,63.57,73.99,71.64999999999999,74.0,70.0,0.0,73.17,67.0,69.0,85.0,55.0,3556
2025-03-09 00:45:00,62.86333333333334,0.0,16.666666666666668,107.94,63.57,73.99,80.13,74.0,70.0,0.0,73.06666666666666,67.0,69.0,85.0,55.0,3557
2025-03-09 01:00:00,64.27666666666666,0.0,17.0,111.57666666666668,63.57,73.99,89.91333333333334,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0,3558
2025-03-09 01:15:00,64.98333333333333,0.0,17.833333333333332,113.21666666666664,63.57,73.99,97.65,74.0,70.0,0.0,72.93,67.0,69.0,85.0,55.0,3559
2025-03-09 01:30:00,63.57,0.0,18.0,113.29333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.91,67.0,69.0,85.0,55.0,3560
2025-03-09 01:45:00,64.98333333333333,0.0,18.666666666666668,113.68,63.57,73.99,100.0,74.0,70.0,0.0,72.91666666666667,67.0,69.0,85.0,55.0,3561
2025-03-09 02:00:00,65.69,0.0,18.166666666666668,113.21,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,3562
2025-03-09 02:15:00,65.69,0.0,17.5,113.25666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.0,67.0,69.0,85.0,55.0,3563
2025-03-09 02:30:00,64.27666666666666,0.0,18.166666666666668,113.74333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.06666666666666,67.0,69.0,85.0,55.0,3564
2025-03-09 02:45:00,64.27666666666666,0.0,19.33333333333333,113.98666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,55.0,3565
2025-03-09 03:00:00,64.27666666666666,0.0,19.166666666666668,114.03666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,55.0,3566
2025-03-09 03:15:00,63.57,0.0,20.166666666666668,114.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.12,67.0,69.0,85.0,55.0,3567
2025-03-09 03:30:00,65.69,0.0,19.33333333333333,113.76333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,3568
2025-03-09 03:45:00,63.57,0.0,19.33333333333333,114.4,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,3569
2025-03-09 04:00:00,64.98333333333333,0.0,19.83333333333333,114.44,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,3570
2025-03-09 04:15:00,65.69,0.0,19.166666666666668,113.89,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,3571
2025-03-09 04:30:00,62.86333333333334,0.0,20.166666666666668,114.03666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.30333333333333,67.0,69.0,85.0,55.0,3572
2025-03-09 04:45:00,66.39333333333333,0.0,19.5,113.55666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.33,67.0,69.0,85.0,55.0,3573
2025-03-09 05:00:00,64.98333333333333,0.0,20.166666666666668,113.83333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.24666666666667,67.0,69.0,85.0,55.0,3574
2025-03-09 05:15:00,65.69,0.0,20.33333333333333,113.64,63.57,73.99,100.0,74.0,70.0,0.0,73.24666666666667,67.0,69.0,85.0,55.0,3575
2025-03-09 05:30:00,64.98333333333333,0.0,20.0,113.61666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,3576
2025-03-09 05:45:00,64.27666666666666,0.0,20.666666666666668,113.77,63.57,73.99,100.0,74.0,70.0,0.0,73.32,67.0,69.0,85.0,55.0,3577
2025-03-09 06:00:00,64.98333333333333,0.0,20.83333333333333,113.6,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,3578
2025-03-09 06:15:00,64.98,0.0,19.5,113.64666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.38666666666667,67.0,69.0,85.0,55.0,3579
2025-03-09 06:30:00,63.57,0.0,20.166666666666668,113.46333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.46666666666665,67.0,69.0,85.0,55.0,3580
2025-03-09 06:45:00,64.98333333333333,0.0,20.33333333333333,113.54,63.57,73.99,100.0,74.0,70.0,0.0,73.40333333333332,67.0,69.0,85.0,55.0,3581
2025-03-09 07:00:00,63.56999999999999,0.0,19.666666666666668,113.93333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,3582
2025-03-09 07:15:00,64.27666666666666,0.0,20.0,113.75333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,3583
2025-03-09 07:30:00,64.98333333333333,0.0,20.5,113.86333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.39999999999999,67.0,69.0,85.0,55.0,3584
2025-03-09 07:45:00,66.39333333333333,0.0,19.166666666666668,113.49,63.57,73.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0,3585
2025-03-09 08:00:00,65.69,0.0,19.83333333333333,113.48666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,3586
2025-03-09 08:15:00,64.98333333333333,0.0,20.666666666666668,113.6,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,3587
2025-03-09 08:30:00,66.39333333333333,0.0,20.5,113.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,3588
2025-03-09 08:45:00,64.27666666666666,0.0,19.5,113.13666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0,3589
2025-03-09 09:00:00,63.57,0.0,19.83333333333333,113.38333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.36,67.0,69.0,85.0,55.0,3590
2025-03-09 09:15:00,64.98333333333333,0.0,19.83333333333333,113.03,63.57,73.99,100.0,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,55.0,3591
2025-03-09 09:30:00,65.69,0.0,19.166666666666668,112.59,63.57,73.99,100.0,74.0,70.0,0.0,73.34333333333332,67.0,69.0,85.0,55.0,3592
2025-03-09 09:45:00,64.98,0.0,19.83333333333333,112.68333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.32333333333334,67.0,69.0,85.0,55.0,3593
2025-03-09 10:00:00,65.68666666666667,0.0,20.166666666666668,112.95333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.34666666666666,67.0,69.0,85.0,55.0,3594
2025-03-09 10:15:00,66.39333333333333,0.0,19.166666666666668,112.62666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0,3595
2025-03-09 10:30:00,64.98,0.0,19.166666666666668,112.42,63.57,73.99,100.0,74.0,70.0,0.0,73.38666666666667,67.0,69.0,85.0,55.0,3596
2025-03-09 10:45:00,64.27333333333333,0.0,19.666666666666668,112.03666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,3597
2025-03-09 11:00:00,64.27666666666666,0.0,20.0,112.24666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.46,67.0,69.0,85.0,55.0,3598
2025-03-09 11:15:00,66.39333333333333,0.0,19.166666666666668,112.12,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0,3599
2025-03-09 11:30:00,66.39333333333333,0.0,18.666666666666668,111.86333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.48333333333333,67.0,69.0,85.0,55.0,3600
2025-03-09 11:45:00,64.27666666666666,0.0,19.0,111.78000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.43,67.0,69.0,85.0,55.0,3601
2025-03-09 12:00:00,64.98333333333333,0.0,19.5,111.41666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.48666666666666,67.0,69.0,85.0,55.0,3602
2025-03-09 12:15:00,65.68666666666667,0.0,19.166666666666668,111.12,63.57,73.99,100.0,74.0,70.0,0.0,73.49,67.0,69.0,85.0,55.0,3603
2025-03-09 12:30:00,64.27666666666666,0.0,18.83333333333333,111.08,63.57,73.99,100.0,74.0,70.0,0.0,73.47666666666667,67.0,69.0,85.0,55.0,3604
2025-03-09 12:45:00,63.57,0.0,20.0,111.38666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.49666666666667,67.0,69.0,85.0,55.0,3605
2025-03-09 13:00:00,64.98333333333333,0.0,19.166666666666668,111.45333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,3606
2025-03-09 13:15:00,64.98,0.0,18.166666666666668,111.64333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.56666666666668,67.0,69.0,85.0,55.0,3607
2025-03-09 13:30:00,64.27333333333333,0.0,19.0,112.19666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0,3608
2025-03-09 13:45:00,63.57,0.0,18.166666666666668,112.45333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,3609
2025-03-09 14:00:00,66.39,0.0,18.0,112.31666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.76666666666667,67.0,69.0,85.0,55.0,3610
2025-03-09 14:15:00,64.98333333333333,0.0,18.0,112.78333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,3611
2025-03-09 14:30:00,64.27666666666666,0.0,17.666666666666668,113.10333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.9,67.0,69.0,85.0,55.0,3612
2025-03-09 14:45:00,64.27666666666666,0.0,17.666666666666668,113.80333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0,3613
2025-03-09 15:00:00,67.09666666666666,0.0,17.5,114.35,63.57,73.99,100.0,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,3614
2025-03-09 15:15:00,64.98333333333333,0.0,17.333333333333332,115.1,63.57,73.99,98.27333333333333,74.0,70.0,0.0,74.06,67.0,69.0,85.0,55.0,3615
2025-03-09 15:30:00,62.86333333333334,0.0,18.33333333333333,115.19666666666669,63.57,73.99,96.60666666666668,74.0,70.0,0.0,74.10666666666667,67.0,69.0,85.0,55.0,3616
2025-03-09 15:45:00,64.27333333333333,0.0,17.666666666666668,115.16666666666669,63.57,73.99,94.90666666666668,74.0,70.0,0.0,74.14999999999999,67.0,69.0,85.0,55.0,3617
2025-03-09 16:00:00,62.86333333333334,0.0,18.0,114.82,63.57,73.99,92.16666666666669,74.0,70.0,0.0,74.22333333333334,67.0,69.0,85.0,55.0,3618
2025-03-09 16:15:00,64.98,0.0,18.33333333333333,114.23333333333332,63.57,73.99,90.51,74.0,70.0,0.0,74.22333333333334,67.0,69.0,85.0,55.0,3619
2025-03-09 16:30:00,64.98333333333333,0.0,17.5,113.28333333333336,63.57,73.99,88.39999999999999,74.0,70.0,0.0,74.22333333333334,67.0,69.0,85.0,55.0,3620
2025-03-09 16:45:00,64.98333333333333,0.0,16.833333333333332,112.55666666666666,63.57,73.99,86.58333333333333,74.0,70.0,0.0,74.23,67.0,69.0,85.0,55.0,3621
2025-03-09 17:00:00,63.57,0.0,16.666666666666668,112.00333333333332,63.57,73.99,84.60000000000001,74.0,70.0,0.0,74.23666666666666,67.0,69.0,85.0,55.0,3622
2025-03-09 17:15:00,64.98333333333333,0.0,17.0,112.01,63.57,73.99,84.51,74.0,70.0,0.0,74.14999999999999,67.0,69.0,85.0,55.0,3623
2025-03-09 17:30:00,65.68666666666667,0.0,17.0,112.03333333333336,63.57,73.99,84.20666666666666,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,3624
2025-03-09 17:45:00,64.27666666666666,0.0,16.666666666666668,109.27333333333333,63.57,73.99,83.32333333333332,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,3625
2025-03-09 18:00:00,62.86333333333334,0.0,18.83333333333333,105.18333333333334,63.57,73.99,87.00666666666666,74.0,70.0,0.0,73.91000000000001,67.0,69.0,85.0,55.0,3626
2025-03-09 18:15:00,64.27666666666666,0.0,21.0,108.78000000000002,63.57,73.99,96.25666666666666,74.0,70.0,0.0,73.56333333333333,67.0,69.0,85.0,55.0,3627
2025-03-09 18:30:00,64.27666666666666,0.0,21.33333333333333,110.80666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.36999999999999,67.0,69.0,85.0,55.0,3628
2025-03-09 18:45:00,65.68666666666667,0.0,20.33333333333333,110.74,63.57,73.99,100.0,74.0,70.0,0.0,73.34666666666666,67.0,69.0,85.0,55.0,3629
2025-03-09 19:00:00,64.27666666666666,0.0,20.5,110.73666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.25999999999999,67.0,69.0,85.0,55.0,3630
2025-03-09 19:15:00,66.39333333333333,0.0,19.0,110.66,63.57,73.99,100.0,74.0,70.0,0.0,73.34666666666666,67.0,69.0,85.0,55.0,3631
2025-03-09 19:30:00,64.98333333333333,0.0,18.33333333333333,110.66666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,3632
2025-03-09 19:45:00,65.68666666666667,0.0,17.0,110.24333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.44666666666667,67.0,69.0,85.0,55.0,3633
2025-03-09 20:00:00,64.98333333333333,0.0,16.5,109.98,63.57,73.99,100.0,74.0,70.0,0.0,73.48333333333333,67.0,69.0,85.0,55.0,3634
2025-03-09 20:15:00,64.27666666666666,0.0,16.166666666666668,110.01333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.49666666666667,67.0,69.0,85.0,55.0,3635
2025-03-09 20:30:00,64.27666666666666,0.0,15.5,109.31333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,3636
2025-03-09 20:45:00,67.09666666666666,0.0,14.333333333333334,108.72666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.65666666666667,67.0,69.0,85.0,55.0,3637
2025-03-09 21:00:00,65.68666666666667,0.0,13.833333333333334,108.38666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,3638
2025-03-09 21:15:00,65.69,0.0,13.333333333333334,107.91666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3639
2025-03-09 21:30:00,64.98333333333333,0.0,13.333333333333334,107.71333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,3640
2025-03-09 21:45:00,64.27666666666666,0.0,14.666666666666666,107.16666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3641
2025-03-09 22:00:00,64.98333333333333,0.0,13.666666666666666,106.37666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.74666666666667,67.0,69.0,85.0,55.0,3642
2025-03-09 22:15:00,62.86333333333334,0.0,14.333333333333334,106.97333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.79333333333334,67.0,69.0,85.0,55.0,3643
2025-03-09 22:30:00,65.68666666666667,0.0,14.0,106.9,63.57,73.99,100.0,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,55.0,3644
2025-03-09 22:45:00,65.68666666666667,0.0,13.666666666666666,106.35333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,3645
2025-03-09 23:00:00,64.27666666666666,0.0,14.166666666666666,106.51333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.75,67.0,69.0,85.0,55.0,3646
2025-03-09 23:15:00,66.39333333333333,0.0,13.666666666666666,106.22666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0,3647
2025-03-09 23:30:00,63.57,0.0,13.833333333333334,110.01666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0,3648
2025-03-09 23:45:00,62.156666666666666,0.0,13.5,107.88333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.46666666666667,67.0,69.0,85.0,55.0,3649
2025-03-10 00:00:00,64.98333333333333,0.0,13.5,110.08666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0,3650
2025-03-10 00:15:00,65.69,0.0,14.5,109.86333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.27,67.0,69.0,85.0,55.0,3651
2025-03-10 00:30:00,63.57,0.0,15.0,109.45,63.57,73.99,100.0,74.0,70.0,0.0,73.3,67.0,69.0,85.0,55.0,3652
2025-03-10 00:45:00,64.98,0.0,15.333333333333334,112.82,63.57,73.99,100.0,74.0,70.0,0.0,73.25666666666666,67.0,69.0,85.0,55.0,3653
2025-03-10 01:00:00,64.27666666666666,0.0,14.833333333333334,111.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.36333333333333,67.0,69.0,85.0,55.0,3654
2025-03-10 01:15:00,64.27666666666666,0.0,16.0,109.78666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.27333333333333,67.0,69.0,85.0,55.0,3655
2025-03-10 01:30:00,66.39333333333333,0.0,15.5,112.89333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.28666666666668,67.0,69.0,85.0,55.0,3656
2025-03-10 01:45:00,63.57,0.0,15.666666666666666,113.13,63.57,73.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,55.0,3657
2025-03-10 02:00:00,64.27666666666666,0.0,16.666666666666668,112.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.43333333333334,67.0,69.0,85.0,55.0,3658
2025-03-10 02:15:00,62.86333333333334,0.0,17.0,112.74666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.49,67.0,69.0,85.0,55.0,3659
2025-03-10 02:30:00,64.98333333333333,0.0,17.333333333333332,112.59,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,3660
2025-03-10 02:45:00,63.57,0.0,17.5,112.36,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,3661
2025-03-10 03:00:00,64.27666666666666,0.0,17.5,112.43666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,3662
2025-03-10 03:15:00,64.27666666666666,0.0,17.5,112.21999999999998,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,3663
2025-03-10 03:30:00,64.98333333333333,0.0,17.5,112.31333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,3664
2025-03-10 03:45:00,64.98333333333333,0.0,18.0,112.49666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.48333333333333,67.0,69.0,85.0,55.0,3665
2025-03-10 04:00:00,64.27666666666666,0.0,18.33333333333333,112.49333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.43333333333334,67.0,69.0,85.0,55.0,3666
2025-03-10 04:15:00,64.98333333333333,0.0,18.5,112.24,63.57,73.99,100.0,74.0,70.0,0.0,73.40333333333332,67.0,69.0,85.0,55.0,3667
2025-03-10 04:30:00,64.27666666666666,0.0,19.0,112.69333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0,3668
2025-03-10 04:45:00,64.98333333333333,0.0,18.33333333333333,112.53,63.57,73.99,100.0,74.0,70.0,0.0,73.49666666666667,67.0,69.0,85.0,55.0,3669
2025-03-10 05:00:00,64.27666666666666,0.0,18.0,112.80333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.48666666666666,67.0,69.0,85.0,55.0,3670
2025-03-10 05:15:00,64.98,0.0,18.33333333333333,112.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.46,67.0,69.0,85.0,55.0,3671
2025-03-10 05:30:00,67.09666666666666,0.0,17.666666666666668,112.37,63.57,73.99,100.0,74.0,70.0,0.0,73.46666666666665,67.0,69.0,85.0,55.0,3672
2025-03-10 05:45:00,65.68666666666667,0.0,18.166666666666668,112.28666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.49666666666667,67.0,69.0,85.0,55.0,3673
2025-03-10 06:00:00,65.68666666666667,0.0,19.33333333333333,112.52666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0,3674
2025-03-10 06:15:00,65.69,0.0,18.166666666666668,112.24,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,3675
2025-03-10 06:30:00,64.27666666666666,0.0,17.833333333333332,112.13666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0,3676
2025-03-10 06:45:00,64.27666666666666,0.0,18.33333333333333,112.27666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,3677
2025-03-10 07:00:00,64.63,0.0,19.0,111.88,63.57,73.99,100.0,74.0,70.0,0.0,73.48,67.0,69.0,85.0,55.0,3678
2025-03-10 07:15:00,64.27666666666666,0.0,19.0,112.24333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.45,67.0,69.0,85.0,55.0,3679
2025-03-10 07:30:00,63.57,0.0,18.5,111.93333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,55.0,3680
2025-03-10 07:45:00,64.98333333333333,0.0,19.33333333333333,112.04,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0,3681
2025-03-10 08:00:00,63.56666666666666,0.0,18.83333333333333,111.35,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0,3682
2025-03-10 08:15:00,63.57,0.0,16.166666666666668,109.94,63.57,73.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,55.0,3683
2025-03-10 08:30:00,63.57,0.0,17.0,110.27,63.57,73.99,100.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,55.0,3684
2025-03-10 08:45:00,64.27666666666666,0.0,16.5,109.95666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,55.0,3685
2025-03-10 09:00:00,65.69,0.0,16.0,109.64666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.77666666666667,67.0,69.0,85.0,55.0,3686
2025-03-10 09:15:00,64.27666666666666,0.0,16.666666666666668,109.37666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.71333333333332,67.0,69.0,85.0,55.0,3687
2025-03-10 09:30:00,63.57,0.0,17.5,109.68666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0,3688
2025-03-10 09:45:00,64.98333333333333,0.0,17.5,109.54333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.63,67.0,69.0,85.0,55.0,3689
2025-03-10 10:00:00,64.27666666666666,0.0,17.0,109.35,63.57,73.99,100.0,74.0,70.0,0.0,72.57333333333332,67.0,69.0,85.0,55.0,3690
2025-03-10 10:15:00,62.86333333333334,0.0,16.5,109.65666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0,3691
2025-03-10 10:30:00,62.86333333333334,0.0,17.5,109.73,63.57,73.99,100.0,74.0,70.0,0.0,72.45,67.0,69.0,85.0,55.0,3692
2025-03-10 10:45:00,64.98333333333333,0.0,18.0,109.83,63.57,73.99,100.0,74.0,70.0,0.0,72.46666666666665,67.0,69.0,85.0,55.0,3693
2025-03-10 11:00:00,64.27666666666666,0.0,17.5,109.64666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.46,67.0,69.0,85.0,55.0,3694
2025-03-10 11:15:00,65.68666666666667,0.0,17.0,109.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.45333333333333,67.0,69.0,85.0,55.0,3695
2025-03-10 11:30:00,64.98333333333333,0.0,16.5,109.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,72.42,67.0,69.0,85.0,55.0,3696
2025-03-10 11:45:00,63.57,0.0,17.333333333333332,109.88666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.42,67.0,69.0,85.0,55.0,3697
2025-03-10 12:00:00,64.98333333333333,0.0,17.833333333333332,109.63333333333333,63.57,73.99,100.0,74.0,70.0,0.0,72.45666666666666,67.0,69.0,85.0,55.0,3698
2025-03-10 12:15:00,64.98333333333333,0.0,17.5,109.67,63.57,73.99,100.0,74.0,70.0,0.0,72.39999999999999,67.0,69.0,85.0,55.0,3699
2025-03-10 12:30:00,64.27666666666666,0.0,17.833333333333332,110.00666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.45666666666666,67.0,69.0,85.0,55.0,3700
2025-03-10 12:45:00,66.39333333333333,0.0,18.0,109.99666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.5,67.0,69.0,85.0,55.0,3701
2025-03-10 13:00:00,66.39333333333333,0.0,17.5,110.12,63.57,73.99,100.0,74.0,70.0,0.0,72.56,67.0,69.0,85.0,55.0,3702
2025-03-10 13:15:00,63.57,0.0,17.0,110.56,63.57,73.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,55.0,3703
2025-03-10 13:30:00,63.57,0.0,17.833333333333332,110.78666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.61,67.0,69.0,85.0,55.0,3704
2025-03-10 13:45:00,64.98333333333333,0.0,17.666666666666668,110.82666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,3705
2025-03-10 14:00:00,64.27333333333333,0.0,16.833333333333332,111.65,63.57,73.99,100.0,74.0,70.0,0.0,72.74,67.0,69.0,85.0,55.0,3706
2025-03-10 14:15:00,64.98333333333333,0.0,17.666666666666668,111.75666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.8,67.0,69.0,85.0,55.0,3707
2025-03-10 14:30:00,65.69,0.0,17.5,112.54333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.93333333333334,67.0,69.0,85.0,55.0,3708
2025-03-10 14:45:00,64.98333333333333,0.0,17.666666666666668,113.31666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.03666666666668,67.0,69.0,85.0,55.0,3709
2025-03-10 15:00:00,64.27666666666666,0.0,17.833333333333332,113.93,63.57,73.99,100.0,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,55.0,3710
2025-03-10 15:15:00,63.57,0.0,18.0,114.55333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.32666666666667,67.0,69.0,85.0,55.0,3711
2025-03-10 15:30:00,64.27666666666666,0.0,18.0,115.23666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.56666666666666,67.0,69.0,85.0,55.0,3712
2025-03-10 15:45:00,64.27666666666666,0.0,18.166666666666668,109.72333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.75,67.0,69.0,85.0,55.0,3713
2025-03-10 16:00:00,64.27666666666666,0.0,18.666666666666668,107.85333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.52666666666667,67.0,69.0,85.0,55.0,3714
2025-03-10 16:15:00,64.27666666666666,0.0,17.5,107.94666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.41333333333334,67.0,69.0,85.0,55.0,3715
2025-03-10 16:30:00,64.98333333333333,0.0,16.666666666666668,108.05333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.36333333333333,67.0,69.0,85.0,55.0,3716
2025-03-10 16:45:00,63.57,0.0,16.5,108.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,55.0,3717
2025-03-10 17:00:00,64.98333333333333,0.0,16.666666666666668,108.71666666666664,63.57,73.99,98.48666666666666,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0,3718
2025-03-10 17:15:00,64.98,0.0,16.666666666666668,108.78000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.49333333333333,67.0,69.0,85.0,55.0,3719
2025-03-10 17:30:00,64.27666666666666,0.0,16.5,108.77666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.30333333333333,67.0,69.0,85.0,55.0,3720
2025-03-10 17:45:00,63.57,0.0,16.5,109.24333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,3721
2025-03-10 18:00:00,64.98333333333333,0.0,16.333333333333332,109.52666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0,3722
2025-03-10 18:15:00,64.98333333333333,0.0,15.833333333333334,108.99333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.16666666666667,67.0,69.0,85.0,55.0,3723
2025-03-10 18:30:00,64.27666666666666,0.0,15.5,108.81666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.11,67.0,69.0,85.0,55.0,3724
2025-03-10 18:45:00,64.27666666666666,0.0,15.0,108.58,63.57,73.99,100.0,74.0,70.0,0.0,73.18333333333334,67.0,69.0,85.0,55.0,3725
2025-03-10 19:00:00,65.69,0.0,14.833333333333334,108.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.52,67.0,69.0,85.0,55.0,3726
2025-03-10 19:15:00,64.27666666666666,0.0,15.0,106.69333333333331,63.57,73.99,87.74333333333334,74.0,70.0,0.0,74.52666666666666,67.0,69.0,85.0,55.0,3727
2025-03-10 19:30:00,64.98333333333333,0.0,14.666666666666666,97.45,63.57,73.99,67.98,74.0,70.0,0.0,75.17666666666666,67.0,69.0,85.0,55.0,3728
2025-03-10 19:45:00,64.98333333333333,0.0,14.5,97.33333333333331,63.57,73.99,70.22333333333333,74.0,70.0,0.0,74.68666666666667,67.0,69.0,85.0,55.0,3729
2025-03-10 20:00:00,66.39333333333333,0.0,14.166666666666666,100.05666666666669,63.57,73.99,74.92333333333333,74.0,70.0,0.0,74.26333333333334,67.0,69.0,85.0,55.0,3730
2025-03-10 20:15:00,65.69,0.0,13.666666666666666,98.51,63.57,73.99,71.11,74.0,70.0,0.0,74.38333333333334,67.0,69.0,85.0,55.0,3731
2025-03-10 20:30:00,65.68666666666667,0.0,13.333333333333334,97.95,63.57,73.99,71.06,74.0,70.0,0.0,74.23333333333333,67.0,69.0,85.0,55.0,3732
2025-03-10 20:45:00,64.98333333333333,0.0,13.166666666666666,98.6,63.57,73.99,72.12333333333333,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,3733
2025-03-10 21:00:00,62.86333333333334,0.0,13.0,97.42,63.57,73.99,69.45,74.0,70.0,0.0,74.19666666666667,67.0,69.0,85.0,55.0,3734
2025-03-10 21:15:00,65.69,0.0,13.5,96.13333333333333,63.57,73.99,67.68333333333334,74.0,70.0,0.0,74.20666666666666,67.0,69.0,85.0,55.0,3735
2025-03-10 21:30:00,67.09666666666666,0.0,13.666666666666666,96.11333333333334,63.57,73.99,68.04666666666667,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,3736
2025-03-10 21:45:00,66.39333333333333,0.0,13.166666666666666,96.61666666666667,63.57,73.99,69.25333333333333,74.0,70.0,0.0,74.03,67.0,69.0,85.0,55.0,3737
2025-03-10 22:00:00,63.56999999999999,0.0,13.5,97.62333333333332,63.57,73.99,70.49,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,3738
2025-03-10 22:15:00,65.68666666666667,0.0,14.333333333333334,98.05333333333331,63.57,73.99,71.99666666666667,74.0,70.0,0.0,73.91,67.0,69.0,85.0,55.0,3739
2025-03-10 22:30:00,64.98333333333333,0.0,14.5,98.44333333333331,63.57,73.99,72.32333333333334,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0,3740
2025-03-10 22:45:00,65.69,0.0,13.833333333333334,96.34333333333336,63.57,73.99,68.97333333333333,74.0,70.0,0.0,74.09333333333333,67.0,69.0,85.0,55.0,3741
2025-03-10 23:00:00,64.98333333333333,0.0,13.333333333333334,95.35666666666668,63.57,73.99,67.74333333333334,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,3742
2025-03-10 23:15:00,65.68666666666667,0.0,13.5,95.25,63.57,73.99,67.86,74.0,70.0,0.0,74.05666666666667,67.0,69.0,85.0,55.0,3743
2025-03-10 23:30:00,62.86333333333334,0.0,13.166666666666666,97.16333333333334,63.57,73.99,72.02333333333333,74.0,70.0,0.0,73.86666666666666,67.0,69.0,85.0,55.0,3744
2025-03-10 23:45:00,67.09666666666666,0.0,13.666666666666666,98.68666666666668,63.57,73.99,76.04,74.0,70.0,0.0,73.73,67.0,69.0,85.0,55.0,3745
2025-03-11 00:00:00,65.69,0.0,13.333333333333334,101.22666666666667,63.57,73.99,83.21,74.0,70.0,0.0,73.52,67.0,69.0,85.0,55.0,3746
2025-03-11 00:15:00,63.57,0.0,14.333333333333334,105.36,63.57,73.99,94.04,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,55.0,3747
2025-03-11 00:30:00,64.27666666666666,0.0,15.0,106.67,63.57,73.99,100.0,74.0,70.0,0.0,73.06333333333333,67.0,69.0,85.0,55.0,3748
2025-03-11 00:45:00,64.27666666666666,0.0,16.0,107.21333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,55.0,3749
2025-03-11 01:00:00,65.69,0.0,16.5,107.58333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.89333333333333,67.0,69.0,85.0,55.0,3750
2025-03-11 01:15:00,64.27666666666666,0.0,17.0,107.96,63.57,73.99,100.0,74.0,70.0,0.0,72.91,67.0,69.0,85.0,55.0,3751
2025-03-11 01:30:00,64.98333333333333,0.0,16.666666666666668,108.08,63.57,73.99,100.0,74.0,70.0,0.0,72.91666666666667,67.0,69.0,85.0,55.0,3752
2025-03-11 01:45:00,63.57,0.0,17.333333333333332,108.08,63.57,73.99,100.0,74.0,70.0,0.0,72.93,67.0,69.0,85.0,55.0,3753
2025-03-11 02:00:00,64.27666666666666,0.0,17.5,108.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.92333333333333,67.0,69.0,85.0,55.0,3754
2025-03-11 02:15:00,64.98333333333333,0.0,17.333333333333332,108.25333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.89999999999999,67.0,69.0,85.0,55.0,3755
2025-03-11 02:30:00,63.57,0.0,16.666666666666668,108.68,63.57,73.99,100.0,74.0,70.0,0.0,72.87666666666667,67.0,69.0,85.0,55.0,3756
2025-03-11 02:45:00,64.27666666666666,0.0,17.333333333333332,108.99666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,55.0,3757
2025-03-11 03:00:00,66.39333333333333,0.0,17.833333333333332,108.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,3758
2025-03-11 03:15:00,64.27666666666666,0.0,17.166666666666668,108.64333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,3759
2025-03-11 03:30:00,64.98,0.0,17.166666666666668,113.23333333333336,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,3760
2025-03-11 03:45:00,63.57,0.0,16.666666666666668,110.06666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.12333333333333,67.0,69.0,85.0,55.0,3761
2025-03-11 04:00:00,64.27666666666666,0.0,17.5,108.4,63.57,73.99,100.0,74.0,70.0,0.0,73.06,67.0,69.0,85.0,55.0,3762
2025-03-11 04:15:00,63.57,0.0,17.333333333333332,112.09666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.00333333333333,67.0,69.0,85.0,55.0,3763
2025-03-11 04:30:00,64.27666666666666,0.0,16.5,110.91333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.25,67.0,69.0,85.0,55.0,3764
2025-03-11 04:45:00,65.69,0.0,17.0,113.37666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.28,67.0,69.0,85.0,55.0,3765
2025-03-11 05:00:00,64.27666666666666,0.0,15.833333333333334,113.94666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.45333333333333,67.0,69.0,85.0,55.0,3766
2025-03-11 05:15:00,62.156666666666666,0.0,16.5,114.19333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.59333333333333,67.0,69.0,85.0,55.0,3767
2025-03-11 05:30:00,65.69,0.0,17.5,114.64,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3768
2025-03-11 05:45:00,64.27666666666666,0.0,17.333333333333332,112.64666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.74333333333334,67.0,69.0,85.0,55.0,3769
2025-03-11 06:00:00,63.56999999999999,0.0,18.33333333333333,112.24666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.58,67.0,69.0,85.0,55.0,3770
2025-03-11 06:15:00,62.86333333333334,0.0,17.5,110.57,63.57,73.99,100.0,74.0,70.0,0.0,73.61,67.0,69.0,85.0,55.0,3771
2025-03-11 06:30:00,65.68666666666667,0.0,17.5,112.93333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.54666666666667,67.0,69.0,85.0,55.0,3772
2025-03-11 06:45:00,62.86333333333334,0.0,18.166666666666668,110.69666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.51333333333334,67.0,69.0,85.0,55.0,3773
2025-03-11 07:00:00,64.98,0.0,17.166666666666668,112.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.52666666666667,67.0,69.0,85.0,55.0,3774
2025-03-11 07:15:00,62.86333333333334,0.0,18.33333333333333,112.93333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.45333333333333,67.0,69.0,85.0,55.0,3775
2025-03-11 07:30:00,64.27666666666666,0.0,18.5,111.65333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.54,67.0,69.0,85.0,55.0,3776
2025-03-11 07:45:00,64.98333333333333,0.0,18.33333333333333,114.37333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.46,67.0,69.0,85.0,55.0,3777
2025-03-11 08:00:00,65.68666666666667,0.0,18.666666666666668,112.34333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.49333333333334,67.0,69.0,85.0,55.0,3778
2025-03-11 08:15:00,65.68666666666667,0.0,18.5,114.32666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.48,67.0,69.0,85.0,55.0,3779
2025-03-11 08:30:00,65.69,0.0,19.5,113.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.44666666666667,67.0,69.0,85.0,55.0,3780
2025-03-11 08:45:00,64.98,0.0,18.33333333333333,112.31333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.52666666666667,67.0,69.0,85.0,55.0,3781
2025-03-11 09:00:00,64.98333333333333,0.0,18.33333333333333,114.17,63.57,73.99,100.0,74.0,70.0,0.0,73.48,67.0,69.0,85.0,55.0,3782
2025-03-11 09:15:00,64.27666666666666,0.0,18.5,111.44,63.57,73.99,100.0,74.0,70.0,0.0,73.55666666666667,67.0,69.0,85.0,55.0,3783
2025-03-11 09:30:00,65.68666666666667,0.0,17.166666666666668,113.19,63.57,73.99,100.0,74.0,70.0,0.0,73.50666666666666,67.0,69.0,85.0,55.0,3784
2025-03-11 09:45:00,65.68666666666667,0.0,18.666666666666668,111.83666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0,3785
2025-03-11 10:00:00,64.27666666666666,0.0,17.166666666666668,114.18,63.57,73.99,100.0,74.0,70.0,0.0,73.57333333333334,67.0,69.0,85.0,55.0,3786
2025-03-11 10:15:00,62.86333333333334,0.0,16.5,113.29333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,3787
2025-03-11 10:30:00,64.98333333333333,0.0,16.5,113.30666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,3788
2025-03-11 10:45:00,64.27666666666666,0.0,17.666666666666668,114.32,63.57,73.99,100.0,74.0,70.0,0.0,73.76333333333334,67.0,69.0,85.0,55.0,3789
2025-03-11 11:00:00,64.98333333333333,0.0,18.83333333333333,110.40333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.75333333333333,67.0,69.0,85.0,55.0,3790
2025-03-11 11:15:00,64.98333333333333,0.0,18.33333333333333,113.87666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.60666666666667,67.0,69.0,85.0,55.0,3791
2025-03-11 11:30:00,64.27666666666666,0.0,18.666666666666668,110.63666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.63,67.0,69.0,85.0,55.0,3792
2025-03-11 11:45:00,67.10000000000001,0.0,18.33333333333333,113.27333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.55333333333334,67.0,69.0,85.0,55.0,3793
