time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-11 12:00:00,63.57,0.0,17.5,113.71666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,3794
2025-03-11 12:15:00,62.156666666666666,0.0,17.0,113.75,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3795
2025-03-11 12:30:00,64.98333333333333,0.0,16.833333333333332,113.17666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,3796
2025-03-11 12:45:00,62.86333333333334,0.0,17.166666666666668,114.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.72,67.0,69.0,85.0,55.0,3797
2025-03-11 13:00:00,64.27666666666666,0.0,19.33333333333333,110.84,63.57,73.99,100.0,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,55.0,3798
2025-03-11 13:15:00,64.27666666666666,0.0,18.666666666666668,114.00666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.58666666666666,67.0,69.0,85.0,55.0,3799
2025-03-11 13:30:00,64.27666666666666,0.0,19.83333333333333,110.75333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.61666666666667,67.0,69.0,85.0,55.0,3800
2025-03-11 13:45:00,64.98333333333333,0.0,18.166666666666668,112.25,63.57,73.99,100.0,74.0,70.0,0.0,73.63,67.0,69.0,85.0,55.0,3801
2025-03-11 14:00:00,64.27666666666666,0.0,20.33333333333333,109.06333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.47,67.0,69.0,85.0,55.0,3802
2025-03-11 14:15:00,64.98333333333333,0.0,19.5,109.18333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.27666666666666,67.0,69.0,85.0,55.0,3803
2025-03-11 14:30:00,65.68666666666667,0.0,18.83333333333333,109.36666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,55.0,3804
2025-03-11 14:45:00,64.27666666666666,0.0,18.5,109.47333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.00333333333333,67.0,69.0,85.0,55.0,3805
2025-03-11 15:00:00,65.68333333333334,0.0,18.0,109.78,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,3806
2025-03-11 15:15:00,62.86333333333334,0.0,17.833333333333332,110.33,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,3807
2025-03-11 15:30:00,66.39333333333333,0.0,18.166666666666668,110.13,63.57,73.99,100.0,74.0,70.0,0.0,72.97,67.0,69.0,85.0,55.0,3808
2025-03-11 15:45:00,63.57,0.0,17.166666666666668,110.05,63.57,73.99,100.0,74.0,70.0,0.0,72.96333333333332,67.0,69.0,85.0,55.0,3809
2025-03-11 16:00:00,64.27666666666666,0.0,16.833333333333332,110.14333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.99333333333334,67.0,69.0,85.0,55.0,3810
2025-03-11 16:15:00,65.68666666666667,0.0,16.833333333333332,109.48666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.09666666666668,67.0,69.0,85.0,55.0,3811
2025-03-11 16:30:00,64.98,0.0,16.666666666666668,109.63333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.18333333333334,67.0,69.0,85.0,55.0,3812
2025-03-11 16:45:00,63.57,0.0,17.333333333333332,110.28666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.25,67.0,69.0,85.0,55.0,3813
2025-03-11 17:00:00,64.98,0.0,16.666666666666668,109.85,63.57,73.99,100.0,74.0,70.0,0.0,73.25666666666666,67.0,69.0,85.0,55.0,3814
2025-03-11 17:15:00,64.98333333333333,0.0,16.0,110.14,63.57,73.99,100.0,74.0,70.0,0.0,73.28666666666668,67.0,69.0,85.0,55.0,3815
2025-03-11 17:30:00,63.56999999999999,0.0,17.5,110.35,63.57,73.99,100.0,74.0,70.0,0.0,73.62666666666667,67.0,69.0,85.0,55.0,3816
2025-03-11 17:45:00,64.27666666666666,0.0,17.5,110.39666666666666,63.57,73.99,99.04333333333334,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,3817
2025-03-11 18:00:00,64.98333333333333,0.0,16.666666666666668,110.42,63.57,73.99,96.07666666666668,74.0,70.0,0.0,74.14,67.0,69.0,85.0,55.0,3818
2025-03-11 18:15:00,64.27666666666666,0.0,16.166666666666668,110.13666666666666,63.57,73.99,99.46999999999998,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,55.0,3819
2025-03-11 18:30:00,64.98333333333333,0.0,15.5,109.98,63.57,73.99,100.0,74.0,70.0,0.0,73.85000000000001,67.0,69.0,85.0,55.0,3820
2025-03-11 18:45:00,64.98,0.0,15.333333333333334,110.09666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,3821
2025-03-11 19:00:00,65.68666666666667,0.0,15.166666666666666,109.94666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,3822
2025-03-11 19:15:00,64.98333333333333,0.0,15.5,110.16333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.86,67.0,69.0,85.0,55.0,3823
2025-03-11 19:30:00,65.69,0.0,14.333333333333334,109.85666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,3824
2025-03-11 19:45:00,64.98333333333333,0.0,13.833333333333334,109.43,63.57,73.99,99.21,74.0,70.0,0.0,74.02,67.0,69.0,85.0,55.0,3825
2025-03-11 20:00:00,63.57,0.0,13.666666666666666,109.51,63.57,73.99,96.95666666666666,74.0,70.0,0.0,74.10666666666667,67.0,69.0,85.0,55.0,3826
2025-03-11 20:15:00,62.86333333333334,0.0,13.833333333333334,109.54333333333334,63.57,73.99,92.90333333333332,74.0,70.0,0.0,74.25,67.0,69.0,85.0,55.0,3827
2025-03-11 20:30:00,65.68666666666667,0.0,15.166666666666666,108.25666666666666,63.57,73.99,88.35666666666667,74.0,70.0,0.0,74.34,67.0,69.0,85.0,55.0,3828
2025-03-11 20:45:00,62.86333333333334,0.0,16.0,107.07333333333334,63.57,73.99,85.45,74.0,70.0,0.0,74.36666666666667,67.0,69.0,85.0,55.0,3829
2025-03-11 21:00:00,64.27666666666666,0.0,16.166666666666668,105.77666666666666,63.57,73.99,81.87333333333333,74.0,70.0,0.0,74.40333333333332,67.0,69.0,85.0,55.0,3830
2025-03-11 21:15:00,64.27666666666666,0.0,16.5,104.50333333333332,63.57,73.99,78.42666666666668,74.0,70.0,0.0,74.41666666666667,67.0,69.0,85.0,55.0,3831
2025-03-11 21:30:00,64.98333333333333,0.0,16.666666666666668,103.01666666666668,63.57,73.99,75.31333333333333,74.0,70.0,0.0,74.41,67.0,69.0,85.0,55.0,3832
2025-03-11 21:45:00,63.57,0.0,16.833333333333332,101.23333333333332,63.57,73.99,70.86333333333333,74.0,70.0,0.0,74.48333333333333,67.0,69.0,85.0,55.0,3833
2025-03-11 22:00:00,64.27666666666666,0.0,17.333333333333332,98.78000000000002,63.57,73.99,66.77333333333333,74.0,70.0,0.0,74.49333333333334,67.0,69.0,85.0,55.0,3834
2025-03-11 22:15:00,64.27666666666666,0.0,17.5,96.86,63.57,73.99,63.653333333333336,74.0,70.0,0.0,74.47666666666667,67.0,69.0,85.0,55.0,3835
2025-03-11 22:30:00,64.98333333333333,0.0,17.5,94.10666666666668,63.57,73.99,59.56333333333333,74.0,70.0,0.0,74.49666666666667,67.0,69.0,85.0,55.0,3836
2025-03-11 22:45:00,64.98333333333333,0.0,17.0,90.79333333333334,63.57,73.99,54.70333333333334,74.0,70.0,0.0,74.54,67.0,69.0,85.0,55.0,3837
2025-03-11 23:00:00,64.27666666666666,0.0,17.0,86.53333333333335,63.57,73.99,48.583333333333336,74.0,70.0,0.0,74.62333333333333,67.0,69.0,85.0,55.0,3838
2025-03-11 23:15:00,64.98333333333333,0.0,16.666666666666668,83.25,63.57,73.99,45.23333333333333,74.0,70.0,0.0,74.54666666666667,67.0,69.0,85.0,55.0,3839
2025-03-11 23:30:00,65.68666666666667,0.0,16.0,82.11999999999999,63.57,73.99,44.17,74.0,70.0,0.0,74.41000000000001,67.0,69.0,85.0,55.0,3840
2025-03-11 23:45:00,63.57,0.0,15.833333333333334,83.31666666666666,63.57,73.99,47.406666666666666,74.0,70.0,0.0,74.14999999999999,67.0,69.0,85.0,55.0,3841
2025-03-12 00:00:00,65.69,0.0,15.5,86.97666666666667,63.57,73.99,52.71666666666667,74.0,70.0,0.0,73.86666666666666,67.0,69.0,85.0,55.0,3842
2025-03-12 00:15:00,65.68666666666667,0.0,15.166666666666666,90.92,63.57,73.99,59.370000000000005,74.0,70.0,0.0,73.64666666666666,67.0,69.0,85.0,55.0,3843
2025-03-12 00:30:00,65.69,0.0,14.666666666666666,94.79,63.57,73.99,66.68666666666667,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0,3844
2025-03-12 00:45:00,64.27666666666666,0.0,14.333333333333334,99.73,63.57,73.99,75.65666666666667,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,55.0,3845
2025-03-12 01:00:00,63.57,0.0,14.333333333333334,103.90666666666668,63.57,73.99,84.11333333333333,74.0,70.0,0.0,73.12333333333333,67.0,69.0,85.0,55.0,3846
2025-03-12 01:15:00,64.27666666666666,0.0,16.0,107.74666666666668,63.57,73.99,93.00666666666666,74.0,70.0,0.0,73.01,67.0,69.0,85.0,55.0,3847
2025-03-12 01:30:00,64.98333333333333,0.0,16.666666666666668,109.39666666666666,63.57,73.99,99.76333333333334,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,55.0,3848
2025-03-12 01:45:00,65.68666666666667,0.0,17.0,109.41666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.00333333333333,67.0,69.0,85.0,55.0,3849
2025-03-12 02:00:00,64.98333333333333,0.0,17.333333333333332,109.46666666666664,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,3850
2025-03-12 02:15:00,64.27666666666666,0.0,16.666666666666668,108.96333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,3851
2025-03-12 02:30:00,64.98,0.0,16.666666666666668,108.92333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,3852
2025-03-12 02:45:00,64.27333333333333,0.0,17.5,109.08333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,55.0,3853
2025-03-12 03:00:00,65.69,0.0,17.666666666666668,109.16333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.97666666666667,67.0,69.0,85.0,55.0,3854
2025-03-12 03:15:00,64.98333333333333,0.0,16.833333333333332,109.26666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,3855
2025-03-12 03:30:00,65.69,0.0,16.666666666666668,109.18666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.97666666666667,67.0,69.0,85.0,55.0,3856
2025-03-12 03:45:00,64.98333333333333,0.0,17.333333333333332,109.33,63.57,73.99,100.0,74.0,70.0,0.0,72.96333333333332,67.0,69.0,85.0,55.0,3857
2025-03-12 04:00:00,64.98333333333333,0.0,17.166666666666668,110.41333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,3858
2025-03-12 04:15:00,64.98,0.0,17.166666666666668,113.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,55.0,3859
2025-03-12 04:30:00,66.39333333333333,0.0,18.166666666666668,109.03666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,3860
2025-03-12 04:45:00,66.39333333333333,0.0,18.0,113.14333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.06666666666666,67.0,69.0,85.0,55.0,3861
2025-03-12 05:00:00,62.86333333333334,0.0,17.166666666666668,110.07333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.20333333333333,67.0,69.0,85.0,55.0,3862
2025-03-12 05:15:00,66.39,0.0,16.833333333333332,113.40000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.23666666666666,67.0,69.0,85.0,55.0,3863
2025-03-12 05:30:00,64.98,0.0,17.833333333333332,109.86666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.31,67.0,69.0,85.0,55.0,3864
2025-03-12 05:45:00,66.39333333333333,0.0,17.0,113.33666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.28666666666668,67.0,69.0,85.0,55.0,3865
2025-03-12 06:00:00,64.98,0.0,18.0,110.9,63.57,73.99,100.0,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,55.0,3866
2025-03-12 06:15:00,64.27666666666666,0.0,16.5,111.79333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0,3867
2025-03-12 06:30:00,64.27666666666666,0.0,17.666666666666668,112.44666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.32333333333334,67.0,69.0,85.0,55.0,3868
2025-03-12 06:45:00,64.27666666666666,0.0,16.333333333333332,110.94666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.45333333333333,67.0,69.0,85.0,55.0,3869
2025-03-12 07:00:00,66.39333333333333,0.0,17.0,114.29666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.45,67.0,69.0,85.0,55.0,3870
2025-03-12 07:15:00,64.27666666666666,0.0,17.166666666666668,110.86333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.53666666666668,67.0,69.0,85.0,55.0,3871
2025-03-12 07:30:00,66.39333333333333,0.0,16.5,113.30666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.54333333333334,67.0,69.0,85.0,55.0,3872
2025-03-12 07:45:00,65.68666666666667,0.0,16.833333333333332,110.99,63.57,73.99,100.0,74.0,70.0,0.0,73.53666666666668,67.0,69.0,85.0,55.0,3873
2025-03-12 08:00:00,65.68666666666667,0.0,15.833333333333334,112.80666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.55333333333333,67.0,69.0,85.0,55.0,3874
2025-03-12 08:15:00,64.98333333333333,0.0,17.5,111.92666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.51333333333334,67.0,69.0,85.0,55.0,3875
2025-03-12 08:30:00,64.27666666666666,0.0,16.333333333333332,112.1,63.57,73.99,100.0,74.0,70.0,0.0,73.61666666666667,67.0,69.0,85.0,55.0,3876
2025-03-12 08:45:00,64.98,0.0,17.5,112.57333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.53666666666668,67.0,69.0,85.0,55.0,3877
2025-03-12 09:00:00,63.57,0.0,16.833333333333332,111.21,63.57,73.99,100.0,74.0,70.0,0.0,73.59666666666668,67.0,69.0,85.0,55.0,3878
2025-03-12 09:15:00,64.27666666666666,0.0,17.0,114.77,63.57,73.99,100.0,74.0,70.0,0.0,73.54,67.0,69.0,85.0,55.0,3879
2025-03-12 09:30:00,64.98333333333333,0.0,16.833333333333332,110.51333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.62333333333333,67.0,69.0,85.0,55.0,3880
2025-03-12 09:45:00,64.98333333333333,0.0,17.0,115.02,63.57,73.99,100.0,74.0,70.0,0.0,73.57000000000001,67.0,69.0,85.0,55.0,3881
2025-03-12 10:00:00,62.156666666666666,0.0,17.166666666666668,110.63,63.57,73.99,100.0,74.0,70.0,0.0,73.63,67.0,69.0,85.0,55.0,3882
2025-03-12 10:15:00,64.98,0.0,16.833333333333332,113.27,63.57,73.99,100.0,74.0,70.0,0.0,73.60000000000001,67.0,69.0,85.0,55.0,3883
2025-03-12 10:30:00,64.27666666666666,0.0,17.333333333333332,109.67333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.61,67.0,69.0,85.0,55.0,3884
2025-03-12 10:45:00,64.27333333333333,0.0,16.5,112.93666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.63,67.0,69.0,85.0,55.0,3885
2025-03-12 11:00:00,64.98333333333333,0.0,17.333333333333332,110.72333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.58,67.0,69.0,85.0,55.0,3886
2025-03-12 11:15:00,65.68666666666667,0.0,16.166666666666668,112.75333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.62666666666667,67.0,69.0,85.0,55.0,3887
2025-03-12 11:30:00,62.86333333333334,0.0,17.5,112.03333333333336,63.57,73.99,100.0,74.0,70.0,0.0,73.60333333333334,67.0,69.0,85.0,55.0,3888
2025-03-12 11:45:00,62.86333333333334,0.0,16.5,110.90000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,3889
2025-03-12 12:00:00,63.56666666666666,0.0,17.5,111.46333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.59333333333333,67.0,69.0,85.0,55.0,3890
2025-03-12 12:15:00,63.57,0.0,17.333333333333332,108.67333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.59333333333333,67.0,69.0,85.0,55.0,3891
2025-03-12 12:30:00,66.39333333333333,0.0,17.666666666666668,108.10666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.38333333333333,67.0,69.0,85.0,55.0,3892
2025-03-12 12:45:00,64.98333333333333,0.0,16.666666666666668,108.43333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,55.0,3893
2025-03-12 13:00:00,64.98333333333333,0.0,16.666666666666668,108.54,63.57,73.99,100.0,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,55.0,3894
2025-03-12 13:15:00,64.98333333333333,0.0,16.5,108.27666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.48,67.0,69.0,85.0,55.0,3895
2025-03-12 13:30:00,65.69,0.0,16.5,108.95,63.57,73.99,100.0,74.0,70.0,0.0,73.54666666666667,67.0,69.0,85.0,55.0,3896
2025-03-12 13:45:00,64.27666666666666,0.0,16.5,109.0,63.57,73.99,100.0,74.0,70.0,0.0,73.73666666666666,67.0,69.0,85.0,55.0,3897
2025-03-12 14:00:00,64.98333333333333,0.0,16.5,108.36333333333334,63.57,73.99,89.99666666666667,74.0,70.0,0.0,74.41666666666667,67.0,69.0,85.0,55.0,3898
2025-03-12 14:15:00,64.27666666666666,0.0,16.333333333333332,102.4,63.57,73.99,73.48333333333333,74.0,70.0,0.0,74.97333333333334,67.0,69.0,85.0,55.0,3899
2025-03-12 14:30:00,63.57,0.0,16.5,96.84666666666668,63.57,73.99,66.55666666666667,74.0,70.0,0.0,74.91666666666667,67.0,69.0,85.0,55.0,3900
2025-03-12 14:45:00,65.69,0.0,16.333333333333332,101.82333333333334,63.57,73.99,76.72666666666667,74.0,70.0,0.0,74.23666666666666,67.0,69.0,85.0,55.0,3901
2025-03-12 15:00:00,64.27666666666666,0.0,16.0,106.07333333333334,63.57,73.99,84.01333333333334,74.0,70.0,0.0,73.84333333333332,67.0,69.0,85.0,55.0,3902
2025-03-12 15:15:00,63.57,0.0,16.166666666666668,108.68666666666668,63.57,73.99,88.85666666666667,74.0,70.0,0.0,73.70666666666666,67.0,69.0,85.0,55.0,3903
2025-03-12 15:30:00,64.27666666666666,0.0,15.833333333333334,109.74666666666668,63.57,73.99,92.01333333333332,74.0,70.0,0.0,73.65666666666667,67.0,69.0,85.0,55.0,3904
2025-03-12 15:45:00,64.27666666666666,0.0,15.666666666666666,110.73333333333332,63.57,73.99,95.48,74.0,70.0,0.0,73.62,67.0,69.0,85.0,55.0,3905
2025-03-12 16:00:00,64.27666666666666,0.0,15.833333333333334,110.72666666666667,63.57,73.99,97.59333333333332,74.0,70.0,0.0,73.64999999999999,67.0,69.0,85.0,55.0,3906
2025-03-12 16:15:00,64.98333333333333,0.0,15.5,110.91333333333334,63.57,73.99,99.47666666666667,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,3907
2025-03-12 16:30:00,64.27666666666666,0.0,15.5,110.94666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,3908
2025-03-12 16:45:00,62.86333333333334,0.0,15.5,111.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.65666666666668,67.0,69.0,85.0,55.0,3909
2025-03-12 17:00:00,63.57,0.0,16.833333333333332,110.89333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,55.0,3910
2025-03-12 17:15:00,66.39333333333333,0.0,17.0,110.77,63.57,73.99,99.20666666666666,74.0,70.0,0.0,73.85000000000001,67.0,69.0,85.0,55.0,3911
2025-03-12 17:30:00,64.98,0.0,15.5,107.99333333333334,63.57,73.99,85.08,74.0,70.0,0.0,74.65333333333332,67.0,69.0,85.0,55.0,3912
2025-03-12 17:45:00,64.27666666666666,0.0,15.166666666666666,103.39333333333332,63.57,73.99,75.74666666666667,74.0,70.0,0.0,74.78666666666668,67.0,69.0,85.0,55.0,3913
2025-03-12 18:00:00,64.98333333333333,0.0,15.0,104.71999999999998,63.57,73.99,78.45,74.0,70.0,0.0,74.42,67.0,69.0,85.0,55.0,3914
2025-03-12 18:15:00,64.27666666666666,0.0,15.0,99.43333333333334,63.57,73.99,67.34,74.0,70.0,0.0,74.78333333333335,67.0,69.0,85.0,55.0,3915
2025-03-12 18:30:00,64.27666666666666,0.0,14.833333333333334,95.33666666666666,63.57,73.99,69.42666666666666,74.0,70.0,0.0,74.41000000000001,67.0,69.0,85.0,55.0,3916
2025-03-12 18:45:00,62.86333333333334,0.0,16.5,97.02,63.57,73.99,78.35666666666667,74.0,70.0,0.0,73.89333333333333,67.0,69.0,85.0,55.0,3917
2025-03-12 19:00:00,64.27666666666666,0.0,16.5,101.38666666666668,63.57,73.99,90.28333333333336,74.0,70.0,0.0,73.43666666666667,67.0,69.0,85.0,55.0,3918
2025-03-12 19:15:00,65.68666666666667,0.0,16.5,103.35666666666668,63.57,73.99,97.95666666666666,74.0,70.0,0.0,73.25666666666666,67.0,69.0,85.0,55.0,3919
2025-03-12 19:30:00,64.98333333333333,0.0,15.666666666666666,103.28,63.57,73.99,100.0,74.0,70.0,0.0,73.06666666666666,67.0,69.0,85.0,55.0,3920
2025-03-12 19:45:00,64.98333333333333,0.0,15.0,103.48333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,3921
2025-03-12 20:00:00,63.57,0.0,14.666666666666666,103.57333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,3922
2025-03-12 20:15:00,64.27666666666666,0.0,14.5,103.46,63.57,73.99,100.0,74.0,70.0,0.0,73.03666666666668,67.0,69.0,85.0,55.0,3923
2025-03-12 20:30:00,64.27666666666666,0.0,14.5,103.43,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,3924
2025-03-12 20:45:00,65.69,0.0,14.333333333333334,105.94666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.13333333333334,67.0,69.0,85.0,55.0,3925
2025-03-12 21:00:00,65.69,0.0,13.333333333333334,109.99333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.38333333333333,67.0,69.0,85.0,55.0,3926
2025-03-12 21:15:00,64.98333333333333,0.0,13.0,110.01,63.57,73.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,55.0,3927
2025-03-12 21:30:00,64.27666666666666,0.0,13.5,110.21333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.86333333333333,67.0,69.0,85.0,55.0,3928
2025-03-12 21:45:00,64.27666666666666,0.0,14.833333333333334,110.25333333333332,63.57,73.99,98.46,74.0,70.0,0.0,74.05333333333333,67.0,69.0,85.0,55.0,3929
2025-03-12 22:00:00,64.98333333333333,0.0,15.0,109.85,63.57,73.99,95.63666666666666,74.0,70.0,0.0,74.16333333333334,67.0,69.0,85.0,55.0,3930
2025-03-12 22:15:00,64.98333333333333,0.0,15.166666666666666,108.99,63.57,73.99,91.80666666666666,74.0,70.0,0.0,74.27,67.0,69.0,85.0,55.0,3931
2025-03-12 22:30:00,64.98333333333333,0.0,15.0,107.31666666666666,63.57,73.99,87.84333333333332,74.0,70.0,0.0,74.36666666666667,67.0,69.0,85.0,55.0,3932
2025-03-12 22:45:00,64.98333333333333,0.0,15.333333333333334,106.13666666666668,63.57,73.99,84.68,74.0,70.0,0.0,74.36,67.0,69.0,85.0,55.0,3933
2025-03-12 23:00:00,63.56999999999999,0.0,15.333333333333334,105.0,63.57,73.99,82.29,74.0,70.0,0.0,74.33666666666666,67.0,69.0,85.0,55.0,3934
2025-03-12 23:15:00,64.98333333333333,0.0,15.5,104.30666666666669,63.57,73.99,81.80666666666667,74.0,70.0,0.0,74.22000000000001,67.0,69.0,85.0,55.0,3935
2025-03-12 23:30:00,65.68666666666667,0.0,15.0,104.45666666666666,63.57,73.99,83.19,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,3936
2025-03-12 23:45:00,64.98333333333333,0.0,14.0,104.75666666666666,63.57,73.99,84.54333333333334,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0,3937
2025-03-13 00:00:00,65.69,0.0,13.666666666666666,106.14,63.57,73.99,88.90333333333332,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,3938
2025-03-13 00:15:00,65.69,0.0,13.5,107.24666666666668,63.57,73.99,95.21666666666664,74.0,70.0,0.0,73.61,67.0,69.0,85.0,55.0,3939
2025-03-13 00:30:00,66.39333333333333,0.0,13.5,107.23333333333332,63.57,73.99,99.74,74.0,70.0,0.0,73.40666666666665,67.0,69.0,85.0,55.0,3940
2025-03-13 00:45:00,62.86333333333334,0.0,14.166666666666666,107.28666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,55.0,3941
2025-03-13 01:00:00,63.57,0.0,15.333333333333334,107.68333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.03333333333335,67.0,69.0,85.0,55.0,3942
2025-03-13 01:15:00,64.98,0.0,15.833333333333334,107.27666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.85333333333334,67.0,69.0,85.0,55.0,3943
2025-03-13 01:30:00,63.57,0.0,16.333333333333332,107.6,63.57,73.99,100.0,74.0,70.0,0.0,72.84333333333333,67.0,69.0,85.0,55.0,3944
2025-03-13 01:45:00,64.27666666666666,0.0,16.0,107.66666666666669,63.57,73.99,100.0,74.0,70.0,0.0,72.92333333333333,67.0,69.0,85.0,55.0,3945
2025-03-13 02:00:00,63.56999999999999,0.0,16.166666666666668,108.31,63.57,73.99,100.0,74.0,70.0,0.0,72.89333333333333,67.0,69.0,85.0,55.0,3946
2025-03-13 02:15:00,64.27666666666666,0.0,17.0,108.47,63.57,73.99,100.0,74.0,70.0,0.0,72.93,67.0,69.0,85.0,55.0,3947
2025-03-13 02:30:00,64.27666666666666,0.0,17.333333333333332,108.62,63.57,73.99,100.0,74.0,70.0,0.0,72.98666666666666,67.0,69.0,85.0,55.0,3948
2025-03-13 02:45:00,64.98,0.0,17.666666666666668,108.94333333333331,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,3949
2025-03-13 03:00:00,62.86333333333334,0.0,17.833333333333332,109.09666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,3950
2025-03-13 03:15:00,64.98333333333333,0.0,17.5,109.23333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,3951
2025-03-13 03:30:00,64.27666666666666,0.0,17.166666666666668,108.98333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.98666666666666,67.0,69.0,85.0,55.0,3952
2025-03-13 03:45:00,65.68666666666667,0.0,17.0,109.20333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.01666666666667,67.0,69.0,85.0,55.0,3953
2025-03-13 04:00:00,64.27666666666666,0.0,16.333333333333332,108.59666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.01666666666667,67.0,69.0,85.0,55.0,3954
2025-03-13 04:15:00,63.57,0.0,17.0,108.86,63.57,73.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,55.0,3955
2025-03-13 04:30:00,64.27666666666666,0.0,17.333333333333332,108.54666666666668,63.57,73.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,55.0,3956
2025-03-13 04:45:00,64.98,0.0,16.333333333333332,108.46,63.57,73.99,100.0,74.0,70.0,0.0,72.91333333333334,67.0,69.0,85.0,55.0,3957
2025-03-13 05:00:00,64.98,0.0,16.833333333333332,108.67666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.91333333333334,67.0,69.0,85.0,55.0,3958
2025-03-13 05:15:00,65.69,0.0,16.666666666666668,108.50333333333332,63.57,73.99,100.0,74.0,70.0,0.0,72.90333333333334,67.0,69.0,85.0,55.0,3959
2025-03-13 05:30:00,62.156666666666666,0.0,17.333333333333332,110.68333333333334,63.57,73.99,100.0,74.0,70.0,0.0,72.86666666666667,67.0,69.0,85.0,55.0,3960
2025-03-13 05:45:00,64.98333333333333,0.0,16.666666666666668,112.31666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.04333333333334,67.0,69.0,85.0,55.0,3961
2025-03-13 06:00:00,64.27666666666666,0.0,17.666666666666668,109.1,63.57,73.99,100.0,74.0,70.0,0.0,73.03333333333335,67.0,69.0,85.0,55.0,3962
2025-03-13 06:15:00,63.56666666666666,0.0,16.333333333333332,113.16333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.09333333333333,67.0,69.0,85.0,55.0,3963
2025-03-13 06:30:00,64.27666666666666,0.0,17.166666666666668,110.52333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.19,67.0,69.0,85.0,55.0,3964
2025-03-13 06:45:00,64.98333333333333,0.0,16.333333333333332,112.34666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.3,67.0,69.0,85.0,55.0,3965
2025-03-13 07:00:00,64.27666666666666,0.0,17.833333333333332,111.08,63.57,73.99,100.0,74.0,70.0,0.0,73.27,67.0,69.0,85.0,55.0,3966
2025-03-13 07:15:00,62.86333333333334,0.0,16.5,111.40666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.33,67.0,69.0,85.0,55.0,3967
2025-03-13 07:30:00,65.69,0.0,18.0,109.20333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0,3968
2025-03-13 07:45:00,67.09666666666666,0.0,16.666666666666668,112.85666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.33,67.0,69.0,85.0,55.0,3969
2025-03-13 08:00:00,64.27666666666666,0.0,16.5,110.48666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.40333333333332,67.0,69.0,85.0,55.0,3970
2025-03-13 08:15:00,63.57,0.0,16.5,111.29333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.40333333333332,67.0,69.0,85.0,55.0,3971
2025-03-13 08:30:00,63.57,0.0,17.166666666666668,112.75333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.36999999999999,67.0,69.0,85.0,55.0,3972
2025-03-13 08:45:00,64.27666666666666,0.0,17.0,110.67666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.42999999999999,67.0,69.0,85.0,55.0,3973
2025-03-13 09:00:00,64.98333333333333,0.0,16.333333333333332,112.81333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,55.0,3974
2025-03-13 09:15:00,62.86333333333334,0.0,16.833333333333332,111.84333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.37,67.0,69.0,85.0,55.0,3975
2025-03-13 09:30:00,65.69,0.0,16.333333333333332,110.78666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.45,67.0,69.0,85.0,55.0,3976
2025-03-13 09:45:00,63.57,0.0,17.166666666666668,112.31666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0,3977
2025-03-13 10:00:00,64.27666666666666,0.0,17.166666666666668,109.84333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.46,67.0,69.0,85.0,55.0,3978
2025-03-13 10:15:00,64.98333333333333,0.0,16.833333333333332,111.80666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.46,67.0,69.0,85.0,55.0,3979
2025-03-13 10:30:00,64.98333333333333,0.0,17.166666666666668,110.32333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.41,67.0,69.0,85.0,55.0,3980
2025-03-13 10:45:00,63.56999999999999,0.0,16.166666666666668,111.23333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.46666666666665,67.0,69.0,85.0,55.0,3981
2025-03-13 11:00:00,64.98,0.0,17.666666666666668,112.47666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.37666666666667,67.0,69.0,85.0,55.0,3982
2025-03-13 11:15:00,64.27666666666666,0.0,17.0,110.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.47333333333334,67.0,69.0,85.0,55.0,3983
2025-03-13 11:30:00,64.27666666666666,0.0,18.166666666666668,108.52333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.33999999999999,67.0,69.0,85.0,55.0,3984
2025-03-13 11:45:00,64.98,0.0,17.166666666666668,109.72333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,55.0,3985
2025-03-13 12:00:00,64.98,0.0,16.666666666666668,112.07666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,55.0,3986
2025-03-13 12:15:00,64.27666666666666,0.0,17.5,112.24,63.57,73.99,100.0,74.0,70.0,0.0,73.36999999999999,67.0,69.0,85.0,55.0,3987
2025-03-13 12:30:00,64.98333333333333,0.0,16.666666666666668,110.78000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.43666666666667,67.0,69.0,85.0,55.0,3988
2025-03-13 12:45:00,65.68666666666667,0.0,17.0,112.93,63.57,73.99,100.0,74.0,70.0,0.0,73.43666666666667,67.0,69.0,85.0,55.0,3989
2025-03-13 13:00:00,64.27666666666666,0.0,17.0,108.57333333333334,63.57,73.99,99.27333333333333,74.0,70.0,0.0,73.77666666666666,67.0,69.0,85.0,55.0,3990
2025-03-13 13:15:00,65.68666666666667,0.0,17.333333333333332,110.21,63.57,73.99,87.58666666666666,74.0,70.0,0.0,74.53333333333333,67.0,69.0,85.0,55.0,3991
2025-03-13 13:30:00,64.98333333333333,0.0,16.5,100.51,63.57,73.99,71.36666666666667,74.0,70.0,0.0,75.05666666666667,67.0,69.0,85.0,55.0,3992
2025-03-13 13:45:00,65.68666666666667,0.0,17.833333333333332,98.72666666666667,63.57,73.99,74.35666666666667,74.0,70.0,0.0,74.54,67.0,69.0,85.0,55.0,3993
2025-03-13 14:00:00,65.68666666666667,0.0,16.833333333333332,103.38666666666668,63.57,73.99,82.36999999999999,74.0,70.0,0.0,74.05333333333333,67.0,69.0,85.0,55.0,3994
2025-03-13 14:15:00,63.57,0.0,16.333333333333332,105.84666666666668,63.57,73.99,85.96333333333332,74.0,70.0,0.0,73.88,67.0,69.0,85.0,55.0,3995
2025-03-13 14:30:00,64.98333333333333,0.0,16.666666666666668,107.64,63.57,73.99,88.79333333333334,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,55.0,3996
2025-03-13 14:45:00,63.57,0.0,17.333333333333332,109.3,63.57,73.99,93.14333333333332,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,3997
2025-03-13 15:00:00,64.98333333333333,0.0,17.5,110.02333333333333,63.57,73.99,98.93,74.0,70.0,0.0,73.53,67.0,69.0,85.0,55.0,3998
2025-03-13 15:15:00,64.27666666666666,0.0,16.166666666666668,109.97666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.43666666666667,67.0,69.0,85.0,55.0,3999
2025-03-13 15:30:00,65.69,0.0,16.166666666666668,110.22333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.46666666666665,67.0,69.0,85.0,55.0,4000
2025-03-13 15:45:00,65.69,0.0,16.333333333333332,109.79,63.57,73.99,96.59666666666664,74.0,70.0,0.0,73.98666666666666,67.0,69.0,85.0,55.0,4001
2025-03-13 16:00:00,64.98333333333333,0.0,15.666666666666666,104.30333333333331,63.57,73.99,77.52333333333333,74.0,70.0,0.0,74.88666666666667,67.0,69.0,85.0,55.0,4002
2025-03-13 16:15:00,64.98333333333333,0.0,15.5,98.87666666666668,63.57,73.99,69.92666666666668,74.0,70.0,0.0,74.88666666666667,67.0,69.0,85.0,55.0,4003
2025-03-13 16:30:00,64.98333333333333,0.0,15.5,98.61666666666667,63.57,73.99,67.89666666666666,74.0,70.0,0.0,74.72,67.0,69.0,85.0,55.0,4004
2025-03-13 16:45:00,63.57,0.0,15.166666666666666,97.13,63.57,73.99,65.85000000000001,74.0,70.0,0.0,74.57,67.0,69.0,85.0,55.0,4005
2025-03-13 17:00:00,64.27666666666666,0.0,15.0,88.71333333333332,63.57,73.99,50.09,74.0,70.0,0.0,75.08333333333333,67.0,69.0,85.0,55.0,4006
2025-03-13 17:15:00,64.98,0.0,15.0,76.63666666666667,63.57,73.99,33.96333333333333,74.0,70.0,0.0,75.38333333333334,67.0,69.0,85.0,55.0,4007
2025-03-13 17:30:00,64.98,0.0,14.666666666666666,75.56666666666666,63.57,73.99,33.37,74.0,70.0,0.0,74.96666666666665,67.0,69.0,85.0,55.0,4008
2025-03-13 17:45:00,64.27666666666666,0.0,14.666666666666666,77.42333333333333,63.57,73.99,36.13666666666666,74.0,70.0,0.0,74.54,67.0,69.0,85.0,55.0,4009
2025-03-13 18:00:00,64.98333333333333,0.0,14.666666666666666,78.82333333333334,63.57,73.99,38.19,74.0,70.0,0.0,74.28666666666668,67.0,69.0,85.0,55.0,4010
2025-03-13 18:15:00,63.57,0.0,15.0,79.55,63.57,73.99,38.95333333333333,74.0,70.0,0.0,74.17,67.0,69.0,85.0,55.0,4011
2025-03-13 18:30:00,64.27666666666666,0.0,16.0,81.29666666666667,63.57,73.99,41.35,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0,4012
2025-03-13 18:45:00,65.68666666666667,0.0,15.5,82.44666666666667,63.57,73.99,42.84666666666667,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0,4013
2025-03-13 19:00:00,64.27666666666666,0.0,14.0,84.78666666666668,63.57,73.99,46.126666666666665,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,4014
2025-03-13 19:15:00,63.57,0.0,14.0,86.01666666666667,63.57,73.99,48.23666666666667,74.0,70.0,0.0,73.79333333333334,67.0,69.0,85.0,55.0,4015
2025-03-13 19:30:00,64.27333333333333,0.0,14.0,87.47000000000001,63.57,73.99,50.51,74.0,70.0,0.0,73.76,67.0,69.0,85.0,55.0,4016
2025-03-13 19:45:00,64.27666666666666,0.0,14.0,89.05333333333334,63.57,73.99,52.50666666666667,74.0,70.0,0.0,73.74666666666667,67.0,69.0,85.0,55.0,4017
2025-03-13 20:00:00,64.27666666666666,0.0,14.0,89.58,63.57,73.99,52.41,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0,4018
2025-03-13 20:15:00,63.57,0.0,14.166666666666666,79.37,63.57,73.99,35.38333333333333,74.0,70.0,0.0,74.60666666666667,67.0,69.0,85.0,55.0,4019
2025-03-13 20:30:00,64.98333333333333,0.0,14.5,71.61666666666666,63.57,73.99,24.9,74.0,70.0,0.0,74.84333333333333,67.0,69.0,85.0,55.0,4020
2025-03-13 20:45:00,64.98333333333333,0.0,14.333333333333334,71.72,63.57,73.99,28.256666666666664,74.0,70.0,0.0,74.41333333333334,67.0,69.0,85.0,55.0,4021
2025-03-13 21:00:00,65.69,0.0,13.666666666666666,73.01,63.57,73.99,32.28666666666667,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,4022
2025-03-13 21:15:00,66.39333333333333,0.0,13.5,76.08333333333333,63.57,73.99,38.65,74.0,70.0,0.0,73.8,67.0,69.0,85.0,55.0,4023
2025-03-13 21:30:00,67.09666666666666,0.0,13.5,81.17,63.57,73.99,46.10333333333333,74.0,70.0,0.0,73.56333333333333,67.0,69.0,85.0,55.0,4024
2025-03-13 21:45:00,64.98333333333333,0.0,13.166666666666666,82.94666666666667,63.57,73.99,48.56333333333333,74.0,70.0,0.0,73.60333333333334,67.0,69.0,85.0,55.0,4025
2025-03-13 22:00:00,64.98333333333333,0.0,14.666666666666666,81.51666666666667,63.57,73.99,52.63666666666666,74.0,70.0,0.0,73.55333333333333,67.0,69.0,85.0,55.0,4026
2025-03-13 22:15:00,63.57,0.0,16.333333333333332,79.26666666666667,63.57,73.99,47.53333333333333,74.0,70.0,0.0,73.92999999999999,67.0,69.0,85.0,55.0,4027
2025-03-13 22:30:00,65.68666666666667,0.0,16.5,76.5,63.57,73.99,44.07666666666666,74.0,70.0,0.0,74.07000000000001,67.0,69.0,85.0,55.0,4028
2025-03-13 22:45:00,67.09666666666666,0.0,15.666666666666666,75.00333333333333,63.57,73.99,42.35,74.0,70.0,0.0,74.12666666666667,67.0,69.0,85.0,55.0,4029
2025-03-13 23:00:00,64.98333333333333,0.0,14.666666666666666,73.37666666666667,63.57,73.99,40.56,74.0,70.0,0.0,74.15666666666667,67.0,69.0,85.0,55.0,4030
2025-03-13 23:15:00,65.68666666666667,0.0,14.5,75.84666666666666,63.57,73.99,44.71,74.0,70.0,0.0,73.92333333333333,67.0,69.0,85.0,55.0,4031
2025-03-13 23:30:00,64.98,0.0,14.5,81.94,63.57,73.99,53.723333333333336,74.0,70.0,0.0,73.56333333333333,67.0,69.0,85.0,55.0,4032
2025-03-13 23:45:00,63.57,0.0,16.166666666666668,91.18333333333334,63.57,73.99,63.86666666666667,74.0,70.0,0.0,73.26666666666667,67.0,69.0,85.0,55.0,4033
2025-03-14 00:00:00,64.98333333333333,0.0,14.833333333333334,99.91,63.57,73.99,73.36666666666666,74.0,70.0,0.0,73.10333333333334,67.0,69.0,85.0,55.0,4034
2025-03-14 00:15:00,65.6875,0.0,14.5,104.39,63.57,73.99,80.8175,74.0,70.0,0.0,73.1,67.0,69.0,85.0,55.0,4035
2025-03-14 00:30:00,64.27666666666666,0.0,14.5,106.94,63.57,73.99,86.75,74.0,70.0,0.0,73.14333333333333,67.0,69.0,85.0,55.0,4036
2025-03-14 00:45:00,63.57,0.0,14.666666666666666,109.70666666666666,63.57,73.99,92.17666666666666,74.0,70.0,0.0,73.18333333333334,67.0,69.0,85.0,55.0,4037
2025-03-14 01:00:00,63.57,0.0,16.0,110.36,63.57,73.99,97.15666666666668,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0,4038
2025-03-14 01:15:00,62.86333333333334,0.0,16.5,110.16,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,4039
2025-03-14 01:30:00,64.27666666666666,0.0,16.5,110.27,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,4040
2025-03-14 01:45:00,64.98333333333333,0.0,16.833333333333332,109.84,63.57,73.99,100.0,74.0,70.0,0.0,73.25333333333333,67.0,69.0,85.0,55.0,4041
2025-03-14 02:00:00,64.27666666666666,0.0,17.0,110.18,63.57,73.99,100.0,74.0,70.0,0.0,73.33,67.0,69.0,85.0,55.0,4042
2025-03-14 02:15:00,63.56999999999999,0.0,17.0,110.13666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.34333333333332,67.0,69.0,85.0,55.0,4043
2025-03-14 02:30:00,64.27666666666666,0.0,17.0,110.14666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.35,67.0,69.0,85.0,55.0,4044
2025-03-14 02:45:00,65.69,0.0,17.0,109.76,63.57,73.99,100.0,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,55.0,4045
2025-03-14 03:00:00,64.27666666666666,0.0,17.0,109.73666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.26333333333334,67.0,69.0,85.0,55.0,4046
2025-03-14 03:15:00,64.98,0.0,17.0,109.64666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,55.0,4047
2025-03-14 03:30:00,64.98333333333333,0.0,17.0,109.57333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,55.0,4048
2025-03-14 03:45:00,64.27666666666666,0.0,17.333333333333332,110.12666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,55.0,4049
2025-03-14 04:00:00,65.68666666666667,0.0,17.5,110.36,63.57,73.99,100.0,74.0,70.0,0.0,73.13666666666667,67.0,69.0,85.0,55.0,4050
2025-03-14 04:15:00,64.98333333333333,0.0,17.5,110.28666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,55.0,4051
2025-03-14 04:30:00,66.39333333333333,0.0,16.666666666666668,109.92666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.16333333333334,67.0,69.0,85.0,55.0,4052
2025-03-14 04:45:00,63.57,0.0,16.333333333333332,110.10333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.16666666666667,67.0,69.0,85.0,55.0,4053
2025-03-14 05:00:00,62.86333333333334,0.0,17.0,110.09,63.57,73.99,100.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,55.0,4054
2025-03-14 05:15:00,64.98333333333333,0.0,17.0,110.18,63.57,73.99,100.0,74.0,70.0,0.0,73.07333333333334,67.0,69.0,85.0,55.0,4055
2025-03-14 05:30:00,64.27666666666666,0.0,16.833333333333332,110.08333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.02333333333333,67.0,69.0,85.0,55.0,4056
2025-03-14 05:45:00,64.27666666666666,0.0,16.166666666666668,110.08666666666666,63.57,73.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,55.0,4057
2025-03-14 06:00:00,63.56999999999999,0.0,16.0,110.32,63.57,73.99,100.0,74.0,70.0,0.0,72.99333333333334,67.0,69.0,85.0,55.0,4058
2025-03-14 06:15:00,63.57,0.0,16.0,110.55333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.08,67.0,69.0,85.0,55.0,4059
2025-03-14 06:30:00,64.27666666666666,0.0,16.166666666666668,110.42,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,4060
2025-03-14 06:45:00,64.98333333333333,0.0,16.0,110.15,63.57,73.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,55.0,4061
2025-03-14 07:00:00,64.98333333333333,0.0,16.0,109.72333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,55.0,4062
2025-03-14 07:15:00,64.98333333333333,0.0,16.166666666666668,115.31,63.57,73.99,100.0,74.0,70.0,0.0,73.10666666666667,67.0,69.0,85.0,55.0,4063
2025-03-14 07:30:00,64.27666666666666,0.0,16.5,110.12666666666668,63.57,73.99,100.0,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,55.0,4064
2025-03-14 07:45:00,66.39,0.0,16.833333333333332,115.06333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.07000000000001,67.0,69.0,85.0,55.0,4065
2025-03-14 08:00:00,64.27666666666666,0.0,15.833333333333334,110.26333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,55.0,4066
2025-03-14 08:15:00,65.69,0.0,16.0,115.08333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,55.0,4067
2025-03-14 08:30:00,64.98333333333333,0.0,16.666666666666668,109.92,63.57,73.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,55.0,4068
2025-03-14 08:45:00,65.69,0.0,15.333333333333334,113.21,63.57,73.99,100.0,74.0,70.0,0.0,73.33999999999999,67.0,69.0,85.0,55.0,4069
2025-03-14 09:00:00,63.57,0.0,17.0,111.825,63.57,73.99,100.0,74.0,70.0,0.0,73.37,67.0,69.0,85.0,55.0,4070
2025-03-14 09:15:00,64.98,0.0,14.833333333333334,111.91666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.48666666666666,67.0,69.0,85.0,55.0,4071
2025-03-14 09:30:00,64.98,0.0,16.666666666666668,113.1,63.57,73.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0,4072
2025-03-14 09:45:00,62.156666666666666,0.0,15.333333333333334,110.53000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0,4073
2025-03-14 10:00:00,65.69,0.0,15.833333333333334,114.80666666666666,63.57,73.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,55.0,4074
2025-03-14 10:15:00,63.57,0.0,16.166666666666668,109.44333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.55666666666667,67.0,69.0,85.0,55.0,4075
2025-03-14 10:30:00,65.69,0.0,15.333333333333334,115.19333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.55666666666667,67.0,69.0,85.0,55.0,4076
2025-03-14 10:45:00,64.27666666666666,0.0,16.5,110.81,63.57,73.99,100.0,74.0,70.0,0.0,73.59333333333335,67.0,69.0,85.0,55.0,4077
2025-03-14 11:00:00,68.50666666666666,0.0,15.0,114.29333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.60000000000001,67.0,69.0,85.0,55.0,4078
2025-03-14 11:15:00,64.98,0.0,16.666666666666668,111.85333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.56333333333333,67.0,69.0,85.0,55.0,4079
2025-03-14 11:30:00,64.27666666666666,0.0,14.833333333333334,112.54333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.62333333333333,67.0,69.0,85.0,55.0,4080
2025-03-14 11:45:00,66.39333333333333,0.0,16.833333333333332,112.71666666666664,63.57,73.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,55.0,4081
2025-03-14 12:00:00,64.98,0.0,15.0,114.69666666666669,63.57,73.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,4082
2025-03-14 12:15:00,64.98333333333333,0.0,16.666666666666668,110.05333333333331,63.57,73.99,100.0,74.0,70.0,0.0,73.64666666666666,67.0,69.0,85.0,55.0,4083
2025-03-14 12:30:00,63.57,0.0,15.333333333333334,110.22666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.64999999999999,67.0,69.0,85.0,55.0,4084
2025-03-14 12:45:00,63.57,0.0,17.333333333333332,107.52333333333333,63.57,73.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,55.0,4085
2025-03-14 13:00:00,64.98333333333333,0.0,16.833333333333332,107.22666666666667,63.57,73.99,94.96333333333332,74.0,70.0,0.0,74.19333333333334,67.0,69.0,85.0,55.0,4086
2025-03-14 13:15:00,64.27666666666666,0.0,15.666666666666666,102.13,63.57,73.99,77.88333333333333,74.0,70.0,0.0,74.85000000000001,67.0,69.0,85.0,55.0,4087
2025-03-14 13:30:00,65.68666666666667,0.0,15.5,94.00666666666666,63.57,73.99,62.36333333333334,74.0,70.0,0.0,75.23,67.0,69.0,85.0,55.0,4088
2025-03-14 13:45:00,64.27333333333333,0.0,15.5,87.10333333333334,63.57,73.99,54.52,74.0,70.0,0.0,75.14666666666666,67.0,69.0,85.0,55.0,4089
2025-03-14 14:00:00,65.69,0.0,15.5,95.61666666666667,63.57,73.99,66.77,74.0,70.0,0.0,74.29333333333334,67.0,69.0,85.0,55.0,4090
2025-03-14 14:15:00,63.57,0.0,16.333333333333332,99.88333333333333,63.57,73.99,72.23666666666666,74.0,70.0,0.0,73.97333333333333,67.0,69.0,85.0,55.0,4091
2025-03-14 14:30:00,65.68666666666667,0.0,16.5,103.27333333333333,63.57,73.99,78.11333333333333,74.0,70.0,0.0,73.71666666666667,67.0,69.0,85.0,55.0,4092
2025-03-14 14:45:00,64.98333333333333,0.0,16.5,106.13666666666666,63.57,73.99,83.40333333333332,74.0,70.0,0.0,73.59333333333333,67.0,69.0,85.0,55.0,4093
2025-03-14 15:00:00,65.69,0.0,15.833333333333334,106.96,63.57,73.99,84.93333333333334,74.0,70.0,0.0,73.65666666666667,67.0,69.0,85.0,55.0,4094
2025-03-14 15:15:00,64.27666666666666,0.0,15.5,108.09,63.57,73.99,85.59333333333332,74.0,70.0,0.0,73.74,67.0,69.0,85.0,55.0,4095
2025-03-14 15:30:00,64.98333333333333,0.0,15.333333333333334,107.15666666666668,63.57,73.99,88.78666666666668,74.0,70.0,0.0,73.67,67.0,69.0,85.0,55.0,4096
2025-03-14 15:45:00,62.156666666666666,0.0,16.666666666666668,105.55333333333331,63.57,73.99,97.00666666666666,74.0,70.0,0.0,73.42,67.0,69.0,85.0,55.0,4097
2025-03-14 16:00:00,66.39333333333333,0.0,16.5,104.97333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,55.0,4098
2025-03-14 16:15:00,65.69,0.0,15.5,105.03000000000002,63.57,73.99,100.0,74.0,70.0,0.0,73.09333333333333,67.0,69.0,85.0,55.0,4099
2025-03-14 16:30:00,64.27666666666666,0.0,15.666666666666666,105.79,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,4100
2025-03-14 16:45:00,63.57,0.0,16.666666666666668,106.66333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,4101
2025-03-14 17:00:00,64.27666666666666,0.0,17.166666666666668,106.34,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,4102
2025-03-14 17:15:00,64.98333333333333,0.0,17.5,106.49333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.06666666666666,67.0,69.0,85.0,55.0,4103
2025-03-14 17:30:00,63.57,0.0,17.5,107.19,63.57,73.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,55.0,4104
2025-03-14 17:45:00,67.10000000000001,0.0,17.333333333333332,107.01333333333334,63.57,73.99,100.0,74.0,70.0,0.0,73.14,67.0,69.0,85.0,55.0,4105
2025-03-14 18:00:00,65.68666666666667,0.0,15.5,107.13,63.57,73.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,55.0,4106
2025-03-14 18:15:00,64.27333333333333,0.0,15.5,106.37,63.57,73.99,91.03666666666668,74.0,70.0,0.0,74.40666666666667,67.0,69.0,85.0,55.0,4107
2025-03-14 18:30:00,66.39333333333333,0.0,15.5,106.79666666666668,63.57,73.99,97.57666666666668,74.0,70.0,0.0,73.95,67.0,69.0,85.0,55.0,4108
2025-03-14 18:45:00,64.27666666666666,0.0,15.5,107.09333333333332,63.57,73.99,100.0,74.0,70.0,0.0,73.68,67.0,69.0,85.0,55.0,4109
2025-03-14 19:00:00,63.57,0.0,15.5,107.22666666666667,63.57,73.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,4110
2025-03-14 19:15:00,65.69,0.0,15.166666666666666,107.21,63.57,73.99,100.0,74.0,70.0,0.0,73.62666666666667,67.0,69.0,85.0,55.0,4111
2025-03-14 19:30:00,65.69,0.0,15.0,106.72666666666667,63.57,73.99,97.24333333333334,74.0,70.0,0.0,74.11,67.0,69.0,85.0,55.0,4112
2025-03-14 19:45:00,63.57,0.0,14.833333333333334,105.07,63.57,73.99,87.71666666666665,74.0,70.0,0.0,74.47333333333333,67.0,69.0,85.0,55.0,4113
2025-03-14 20:00:00,64.27666666666666,0.0,15.0,95.91666666666669,63.57,73.99,67.41333333333334,74.0,70.0,0.0,75.21666666666667,67.0,69.0,85.0,55.0,4114
2025-03-14 20:15:00,64.27666666666666,0.0,14.666666666666666,84.25333333333333,63.57,73.99,52.85666666666666,74.0,70.0,0.0,75.38666666666667,67.0,69.0,85.0,55.0,4115
2025-03-14 20:30:00,64.27666666666666,0.0,14.5,82.83666666666666,63.57,73.99,51.41666666666666,74.0,70.0,0.0,75.00666666666667,67.0,69.0,85.0,55.0,4116
2025-03-14 20:45:00,64.27666666666666,0.0,14.833333333333334,83.8,63.57,73.99,54.303333333333335,74.0,70.0,0.0,74.56333333333333,67.0,69.0,85.0,55.0,4117
2025-03-14 21:00:00,64.98333333333333,0.0,14.666666666666666,90.97666666666667,63.57,73.99,63.77666666666666,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,4118
2025-03-14 21:15:00,64.27666666666666,0.0,14.0,91.71666666666664,63.57,73.99,64.25666666666666,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,4119
2025-03-14 21:30:00,64.27666666666666,0.0,14.0,91.67,63.57,73.99,64.94,74.0,70.0,0.0,73.94333333333333,67.0,69.0,85.0,55.0,4120
2025-03-14 21:45:00,64.27666666666666,0.0,14.0,94.13,63.57,73.99,68.72333333333333,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,4121
2025-03-14 22:00:00,64.27666666666666,0.0,14.0,95.05666666666669,63.57,73.99,69.81,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,4122
2025-03-14 22:15:00,63.57,0.0,15.166666666666666,94.04666666666668,63.57,73.99,67.26,74.0,70.0,0.0,73.98666666666666,67.0,69.0,85.0,55.0,4123
2025-03-14 22:30:00,65.69,0.0,15.5,88.29,63.57,73.99,59.41333333333333,74.0,70.0,0.0,74.33,67.0,69.0,85.0,55.0,4124
2025-03-14 22:45:00,63.57,0.0,15.5,84.32666666666667,63.57,73.99,54.72,74.0,70.0,0.0,74.41,67.0,69.0,85.0,55.0,4125
2025-03-14 23:00:00,63.57,0.0,15.833333333333334,82.47333333333334,63.57,73.99,51.943333333333335,74.0,70.0,0.0,74.39666666666666,67.0,69.0,85.0,55.0,4126
2025-03-14 23:15:00,64.98333333333333,0.0,16.0,80.01,63.57,73.99,48.79,74.0,70.0,0.0,74.39666666666666,67.0,69.0,85.0,55.0,4127
2025-03-14 23:30:00,64.27666666666666,0.0,16.0,80.00666666666667,63.57,73.99,49.153333333333336,74.0,70.0,0.0,74.25666666666667,67.0,69.0,85.0,55.0,4128
2025-03-14 23:45:00,63.57,0.0,16.0,80.44333333333334,63.57,73.99,49.946666666666665,74.0,70.0,0.0,74.14999999999999,67.0,69.0,85.0,55.0,4129
2025-03-15 00:00:00,64.27666666666666,0.0,16.0,80.96,63.57,73.99,50.946666666666665,74.0,70.0,0.0,74.05333333333333,67.0,69.0,85.0,55.0,4130
2025-03-15 00:15:00,65.69,0.0,16.166666666666668,82.49,63.57,73.99,52.28,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4131
2025-03-15 00:30:00,63.57,0.0,16.5,82.88333333333333,63.57,73.99,52.84,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,4132
