time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-15 00:45:00,64.27666666666666,0.0,16.666666666666668,85.26666666666667,63.57,73.99,55.98,74.0,70.0,0.0,73.85000000000001,67.0,69.0,85.0,55.0,4133
2025-03-15 01:00:00,64.98333333333333,0.0,17.0,86.57000000000001,63.57,73.99,57.41,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,4134
2025-03-15 01:15:00,62.86333333333334,0.0,16.5,87.91333333333334,63.57,73.99,58.99,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,55.0,4135
2025-03-15 01:30:00,64.98333333333333,0.0,17.0,89.00666666666666,63.57,73.99,59.946666666666665,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,4136
2025-03-15 01:45:00,63.56999999999999,0.0,17.333333333333332,89.77999999999999,63.57,73.99,61.403333333333336,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,4137
2025-03-15 02:00:00,65.69,0.0,17.5,90.32,63.57,73.99,61.99666666666667,74.0,70.0,0.0,73.85666666666667,67.0,69.0,85.0,55.0,4138
2025-03-15 02:15:00,64.27666666666666,0.0,16.833333333333332,90.84,63.57,73.99,63.21,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0,4139
2025-03-15 02:30:00,64.27666666666666,0.0,16.333333333333332,90.91333333333334,63.57,73.99,62.303333333333335,74.0,70.0,0.0,73.92999999999999,67.0,69.0,85.0,55.0,4140
2025-03-15 02:45:00,64.27666666666666,0.0,16.0,90.64333333333332,63.57,73.99,62.26666666666667,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0,4141
2025-03-15 03:00:00,64.27666666666666,0.0,16.0,90.77,63.57,73.99,62.54,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,4142
2025-03-15 03:15:00,63.57,0.0,16.0,90.78,63.57,73.99,62.47,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4143
2025-03-15 03:30:00,63.57,0.0,16.5,91.11666666666667,63.57,73.99,62.73666666666666,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,4144
2025-03-15 03:45:00,62.156666666666666,0.0,17.5,91.02666666666666,63.57,73.99,62.57666666666666,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,4145
2025-03-15 04:00:00,64.98,0.0,17.5,91.39333333333332,63.57,73.99,62.870000000000005,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4146
2025-03-15 04:15:00,64.27666666666666,0.0,17.5,90.21333333333332,63.57,73.99,61.18,74.0,70.0,0.0,74.04666666666667,67.0,69.0,85.0,55.0,4147
2025-03-15 04:30:00,63.57,0.0,17.5,90.04333333333334,63.57,73.99,61.25,74.0,70.0,0.0,74.02,67.0,69.0,85.0,55.0,4148
2025-03-15 04:45:00,64.27666666666666,0.0,17.833333333333332,89.78666666666668,63.57,73.99,60.42666666666667,74.0,70.0,0.0,74.05666666666666,67.0,69.0,85.0,55.0,4149
2025-03-15 05:00:00,66.39333333333333,0.0,18.0,89.07666666666667,63.57,73.99,60.30666666666667,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0,4150
2025-03-15 05:15:00,64.27666666666666,0.0,18.0,90.28000000000002,63.57,73.99,60.75666666666666,74.0,70.0,0.0,74.01666666666667,67.0,69.0,85.0,55.0,4151
2025-03-15 05:30:00,64.27666666666666,0.0,18.0,89.03333333333335,63.57,73.99,59.71333333333333,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0,4152
2025-03-15 05:45:00,63.57,0.0,18.166666666666668,90.43,63.57,73.99,60.95666666666667,74.0,70.0,0.0,73.97666666666667,67.0,69.0,85.0,55.0,4153
2025-03-15 06:00:00,63.57,0.0,19.33333333333333,89.24000000000001,63.57,73.99,58.82333333333333,74.0,70.0,0.0,74.06333333333333,67.0,69.0,85.0,55.0,4154
2025-03-15 06:15:00,63.57,0.0,20.5,90.84666666666668,63.57,73.99,60.66,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4155
2025-03-15 06:30:00,67.09666666666666,0.0,16.833333333333332,92.42666666666666,63.57,73.99,57.66666666666666,74.0,70.0,0.0,74.10333333333334,67.0,69.0,85.0,55.0,4156
2025-03-15 06:45:00,66.39,0.0,15.666666666666666,90.27,63.57,73.99,54.03666666666667,74.0,70.0,0.0,74.22333333333334,67.0,69.0,85.0,55.0,4157
2025-03-15 07:00:00,65.69,0.0,15.5,88.37666666666667,63.57,73.99,51.49333333333334,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0,4158
2025-03-15 07:15:00,64.27666666666666,0.0,15.5,86.14999999999999,63.57,73.99,49.20333333333334,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0,4159
2025-03-15 07:30:00,64.27666666666666,0.0,15.5,84.64999999999999,63.57,73.99,47.24333333333334,74.0,70.0,0.0,74.26666666666667,67.0,69.0,85.0,55.0,4160
2025-03-15 07:45:00,64.27666666666666,0.0,15.833333333333334,81.76,63.57,73.99,43.31333333333333,74.0,70.0,0.0,74.33333333333333,67.0,69.0,85.0,55.0,4161
2025-03-15 08:00:00,64.27666666666666,0.0,16.0,80.20333333333333,63.57,73.99,41.56666666666666,74.0,70.0,0.0,74.32,67.0,69.0,85.0,55.0,4162
2025-03-15 08:15:00,64.98333333333333,0.0,16.0,78.43333333333334,63.57,73.99,39.943333333333335,74.0,70.0,0.0,74.28,67.0,69.0,85.0,55.0,4163
2025-03-15 08:30:00,64.98333333333333,0.0,20.33333333333333,77.18,63.57,73.99,43.98,74.0,70.0,0.0,74.0,67.0,69.0,85.0,55.0,4164
2025-03-15 08:45:00,65.68666666666667,0.0,21.5,80.67333333333333,63.57,73.99,48.45666666666667,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,55.0,4165
2025-03-15 09:00:00,62.86333333333334,0.0,21.5,82.52666666666666,63.57,73.99,50.446666666666665,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,55.0,4166
2025-03-15 09:15:00,62.86333333333334,0.0,21.5,84.39333333333333,63.57,73.99,52.04333333333333,74.0,70.0,0.0,73.8,67.0,69.0,85.0,55.0,4167
2025-03-15 09:30:00,63.57,0.0,22.0,86.78666666666668,63.57,73.99,55.02666666666666,74.0,70.0,0.0,73.73333333333333,67.0,69.0,85.0,55.0,4168
2025-03-15 09:45:00,64.98,0.0,21.83333333333333,89.70333333333333,63.57,73.99,58.21333333333333,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,55.0,4169
2025-03-15 10:00:00,65.69,0.0,18.666666666666668,89.95,63.57,73.99,59.52,74.0,70.0,0.0,73.72333333333333,67.0,69.0,85.0,55.0,4170
2025-03-15 10:15:00,65.68666666666667,0.0,17.5,91.39333333333332,63.57,73.99,61.71,74.0,70.0,0.0,73.72,67.0,69.0,85.0,55.0,4171
2025-03-15 10:30:00,63.57,0.0,17.0,91.24333333333334,63.57,73.99,61.27333333333333,74.0,70.0,0.0,73.81,67.0,69.0,85.0,55.0,4172
2025-03-15 10:45:00,64.98333333333333,0.0,17.0,92.40666666666668,63.57,73.99,62.53666666666667,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,4173
2025-03-15 11:00:00,62.86333333333334,0.0,17.166666666666668,92.14,63.57,73.99,61.52666666666667,74.0,70.0,0.0,73.92333333333333,67.0,69.0,85.0,55.0,4174
2025-03-15 11:15:00,62.156666666666666,0.0,18.0,91.73333333333332,63.57,73.99,61.27,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0,4175
2025-03-15 11:30:00,64.27666666666666,0.0,18.83333333333333,91.05666666666669,63.57,73.99,61.086666666666666,74.0,70.0,0.0,73.97666666666667,67.0,69.0,85.0,55.0,4176
2025-03-15 11:45:00,66.39333333333333,0.0,19.166666666666668,90.86666666666667,63.57,73.99,61.54666666666666,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,4177
2025-03-15 12:00:00,66.39333333333333,0.0,18.666666666666668,91.39333333333332,63.57,73.99,61.81666666666666,74.0,70.0,0.0,73.96666666666667,67.0,69.0,85.0,55.0,4178
2025-03-15 12:15:00,64.98333333333333,0.0,17.833333333333332,91.24666666666668,63.57,73.99,61.26333333333333,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0,4179
2025-03-15 12:30:00,64.27666666666666,0.0,17.5,91.65333333333336,63.57,73.99,60.98333333333333,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0,4180
2025-03-15 12:45:00,64.98333333333333,0.0,17.5,89.50333333333333,63.57,73.99,58.98333333333333,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0,4181
2025-03-15 13:00:00,64.98333333333333,0.0,17.5,89.93666666666667,63.57,73.99,59.49333333333333,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0,4182
2025-03-15 13:15:00,63.57,0.0,17.333333333333332,89.18333333333334,63.57,73.99,57.73,74.0,70.0,0.0,74.08999999999999,67.0,69.0,85.0,55.0,4183
2025-03-15 13:30:00,63.57,0.0,17.5,88.76666666666667,63.57,73.99,57.54,74.0,70.0,0.0,74.06333333333333,67.0,69.0,85.0,55.0,4184
2025-03-15 13:45:00,63.57,0.0,17.333333333333332,88.49666666666667,63.57,73.99,56.93666666666667,74.0,70.0,0.0,74.07,67.0,69.0,85.0,55.0,4185
2025-03-15 14:00:00,64.27666666666666,0.0,17.0,87.3,63.57,73.99,55.77333333333333,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0,4186
2025-03-15 14:15:00,64.98333333333333,0.0,17.0,88.06333333333333,63.57,73.99,56.41,74.0,70.0,0.0,74.03333333333333,67.0,69.0,85.0,55.0,4187
2025-03-15 14:30:00,64.98333333333333,0.0,17.0,86.47333333333334,63.57,73.99,54.833333333333336,74.0,70.0,0.0,74.09333333333332,67.0,69.0,85.0,55.0,4188
2025-03-15 14:45:00,65.68666666666667,0.0,16.666666666666668,87.08666666666666,63.57,73.99,55.97666666666667,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0,4189
2025-03-15 15:00:00,64.27666666666666,0.0,16.5,85.98666666666666,63.57,73.99,54.223333333333336,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0,4190
2025-03-15 15:15:00,64.98,0.0,16.5,86.28333333333335,63.57,73.99,55.35333333333333,74.0,70.0,0.0,74.00666666666667,67.0,69.0,85.0,55.0,4191
2025-03-15 15:30:00,64.27666666666666,0.0,16.5,86.42333333333333,63.57,73.99,54.81,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0,4192
2025-03-15 15:45:00,64.27666666666666,0.0,16.5,86.61,63.57,73.99,55.5,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,4193
2025-03-15 16:00:00,63.57,0.0,16.833333333333332,87.16666666666667,63.57,73.99,55.92666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4194
2025-03-15 16:15:00,63.57,0.0,18.33333333333333,87.17999999999999,63.57,73.99,56.24666666666667,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,4195
2025-03-15 16:30:00,63.57,0.0,18.83333333333333,88.04,63.57,73.99,57.27666666666667,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0,4196
2025-03-15 16:45:00,64.27666666666666,0.0,21.166666666666668,88.79666666666667,63.57,73.99,57.24333333333333,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0,4197
2025-03-15 17:00:00,65.69,0.0,21.166666666666668,90.58,63.57,73.99,60.51333333333333,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,4198
2025-03-15 17:15:00,64.27666666666666,0.0,20.0,90.27333333333333,63.57,73.99,58.96666666666667,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0,4199
2025-03-15 17:30:00,64.98,0.0,21.5,91.64666666666666,63.57,73.99,60.66666666666666,74.0,70.0,0.0,73.87333333333333,67.0,69.0,85.0,55.0,4200
2025-03-15 17:45:00,64.98333333333333,0.0,22.0,91.54666666666668,63.57,73.99,60.44,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0,4201
2025-03-15 18:00:00,66.39333333333333,0.0,21.5,92.02333333333333,63.57,73.99,60.96,74.0,70.0,0.0,73.92,67.0,69.0,85.0,55.0,4202
2025-03-15 18:15:00,66.39333333333333,0.0,19.166666666666668,93.96,63.57,73.99,60.79333333333333,74.0,70.0,0.0,73.95666666666666,67.0,69.0,85.0,55.0,4203
2025-03-15 18:30:00,64.98333333333333,0.0,17.666666666666668,92.17333333333332,63.57,73.99,57.73333333333333,74.0,70.0,0.0,74.09333333333332,67.0,69.0,85.0,55.0,4204
2025-03-15 18:45:00,64.98333333333333,0.0,16.833333333333332,91.18,63.57,73.99,56.39000000000001,74.0,70.0,0.0,74.12666666666667,67.0,69.0,85.0,55.0,4205
2025-03-15 19:00:00,64.98333333333333,0.0,16.5,88.20666666666666,63.57,73.99,52.16666666666666,74.0,70.0,0.0,74.25333333333333,67.0,69.0,85.0,55.0,4206
2025-03-15 19:15:00,65.69,0.0,16.5,86.52333333333333,63.57,73.99,50.153333333333336,74.0,70.0,0.0,74.25,67.0,69.0,85.0,55.0,4207
2025-03-15 19:30:00,64.98333333333333,0.0,16.166666666666668,83.96333333333332,63.57,73.99,46.54666666666666,74.0,70.0,0.0,74.31333333333333,67.0,69.0,85.0,55.0,4208
2025-03-15 19:45:00,64.27666666666666,0.0,16.5,82.40666666666667,63.57,73.99,44.97,74.0,70.0,0.0,74.29333333333334,67.0,69.0,85.0,55.0,4209
2025-03-15 20:00:00,64.27666666666666,0.0,17.0,79.39666666666666,63.57,73.99,40.336666666666666,74.0,70.0,0.0,74.37666666666667,67.0,69.0,85.0,55.0,4210
2025-03-15 20:15:00,64.27666666666666,0.0,17.0,78.28333333333333,63.57,73.99,39.836666666666666,74.0,70.0,0.0,74.28,67.0,69.0,85.0,55.0,4211
2025-03-15 20:30:00,62.86333333333334,0.0,17.0,77.70666666666666,63.57,73.99,39.39333333333334,74.0,70.0,0.0,74.21666666666665,67.0,69.0,85.0,55.0,4212
2025-03-15 20:45:00,64.27666666666666,0.0,16.833333333333332,78.42666666666666,63.57,73.99,40.06,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,4213
2025-03-15 21:00:00,64.98333333333333,0.0,16.5,78.23,63.57,73.99,39.81666666666666,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0,4214
2025-03-15 21:15:00,65.68666666666667,0.0,16.166666666666668,78.54333333333334,63.57,73.99,40.59333333333333,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0,4215
2025-03-15 21:30:00,63.57,0.0,16.0,79.57333333333334,63.57,73.99,41.60333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4216
2025-03-15 21:45:00,67.09666666666666,0.0,16.0,79.52,63.57,73.99,41.7,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4217
2025-03-15 22:00:00,62.86333333333334,0.0,16.333333333333332,79.95333333333333,63.57,73.99,42.10333333333333,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,4218
2025-03-15 22:15:00,63.57,0.0,16.833333333333332,80.28666666666668,63.57,73.99,42.31333333333333,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0,4219
2025-03-15 22:30:00,64.27666666666666,0.0,17.5,80.48666666666666,63.57,73.99,43.05666666666667,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0,4220
2025-03-15 22:45:00,65.68666666666667,0.0,17.5,80.79,63.57,73.99,43.48333333333333,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0,4221
2025-03-15 23:00:00,65.68666666666667,0.0,18.0,81.58999999999999,63.57,73.99,44.64666666666667,74.0,70.0,0.0,73.89999999999999,67.0,69.0,85.0,55.0,4222
2025-03-15 23:15:00,64.27666666666666,0.0,18.0,82.73666666666666,63.57,73.99,45.79333333333333,74.0,70.0,0.0,73.88,67.0,69.0,85.0,55.0,4223
2025-03-15 23:30:00,65.69,0.0,18.0,82.16666666666667,63.57,73.99,45.36666666666667,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0,4224
2025-03-15 23:45:00,64.27666666666666,0.0,17.5,82.73666666666666,63.57,73.99,46.07,74.0,70.0,0.0,73.91333333333334,67.0,69.0,85.0,55.0,4225
2025-03-16 00:00:00,63.57,0.0,17.0,82.64,63.57,73.99,45.95,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0,4226
2025-03-16 00:15:00,64.27666666666666,0.0,16.5,83.03,63.57,73.99,46.50666666666667,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0,4227
2025-03-16 00:30:00,63.57,0.0,17.333333333333332,83.64333333333333,63.57,73.99,46.81333333333333,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0,4228
2025-03-16 00:45:00,63.57,0.0,19.166666666666668,83.98,63.57,73.99,46.95333333333334,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0,4229
2025-03-16 01:00:00,62.86333333333334,0.0,20.83333333333333,85.16000000000001,63.57,73.99,47.64333333333334,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0,4230
2025-03-16 01:15:00,64.63,0.0,21.0,84.965,63.57,73.99,47.745000000000005,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,4231
2025-03-16 01:30:00,64.27666666666666,0.0,21.33333333333333,85.78000000000002,63.57,73.99,48.373333333333335,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0,4232
2025-03-16 01:45:00,64.27666666666666,0.0,21.5,85.79,63.57,73.99,48.34333333333333,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0,4233
2025-03-16 02:00:00,64.27666666666666,0.0,21.5,86.02333333333333,63.57,73.99,48.723333333333336,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0,4234
2025-03-16 02:15:00,66.39333333333333,0.0,22.0,86.55333333333334,63.57,73.99,49.28666666666667,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0,4235
2025-03-16 02:30:00,64.98333333333333,0.0,21.83333333333333,86.42,63.57,73.99,48.906666666666666,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4236
2025-03-16 02:45:00,64.98333333333333,0.0,21.5,86.69666666666666,63.57,73.99,49.20666666666667,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4237
2025-03-16 03:00:00,63.57,0.0,21.5,86.41666666666667,63.57,73.99,48.68666666666667,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0,4238
2025-03-16 03:15:00,65.68666666666667,0.0,21.5,86.58999999999999,63.57,73.99,49.196666666666665,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,4239
2025-03-16 03:30:00,64.27666666666666,0.0,21.5,86.44333333333333,63.57,73.99,48.553333333333335,74.0,70.0,0.0,74.02666666666666,67.0,69.0,85.0,55.0,4240
2025-03-16 03:45:00,64.27666666666666,0.0,21.5,85.52666666666666,63.57,73.99,47.830000000000005,74.0,70.0,0.0,74.02666666666666,67.0,69.0,85.0,55.0,4241
2025-03-16 04:00:00,64.27666666666666,0.0,21.5,86.51333333333332,63.57,73.99,48.60666666666666,74.0,70.0,0.0,73.99,67.0,69.0,85.0,55.0,4242
2025-03-16 04:15:00,64.27666666666666,0.0,21.5,84.90333333333332,63.57,73.99,47.05,74.0,70.0,0.0,74.05666666666666,67.0,69.0,85.0,55.0,4243
2025-03-16 04:30:00,64.98333333333333,0.0,21.5,85.81,63.57,73.99,48.19,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,4244
2025-03-16 04:45:00,64.27666666666666,0.0,21.666666666666668,84.61,63.57,73.99,46.29333333333333,74.0,70.0,0.0,74.06666666666666,67.0,69.0,85.0,55.0,4245
2025-03-16 05:00:00,64.98,0.0,22.0,85.06666666666666,63.57,73.99,47.34,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0,4246
2025-03-16 05:15:00,64.27666666666666,0.0,21.5,84.82333333333332,63.57,73.99,46.51333333333333,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0,4247
2025-03-16 05:30:00,65.68666666666667,0.0,20.33333333333333,83.89666666666666,63.57,73.99,45.68333333333334,74.0,70.0,0.0,74.05666666666666,67.0,69.0,85.0,55.0,4248
2025-03-16 05:45:00,64.27666666666666,0.0,20.33333333333333,84.19999999999999,63.57,73.99,45.583333333333336,74.0,70.0,0.0,74.05333333333333,67.0,69.0,85.0,55.0,4249
2025-03-16 06:00:00,63.57,0.0,20.5,82.82,63.57,73.99,44.193333333333335,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0,4250
2025-03-16 06:15:00,65.69,0.0,20.5,83.27666666666666,63.57,73.99,44.580000000000005,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0,4251
2025-03-16 06:30:00,64.27666666666666,0.0,20.5,82.08,63.57,73.99,43.27333333333333,74.0,70.0,0.0,74.07333333333332,67.0,69.0,85.0,55.0,4252
2025-03-16 06:45:00,64.27666666666666,0.0,21.666666666666668,83.23333333333333,63.57,73.99,44.64666666666667,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0,4253
2025-03-16 07:00:00,64.98333333333333,0.0,20.33333333333333,82.98333333333333,63.57,73.99,43.73,74.0,70.0,0.0,74.04,67.0,69.0,85.0,55.0,4254
2025-03-16 07:15:00,65.68666666666667,0.0,20.0,82.55,63.57,73.99,43.93666666666667,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0,4255
2025-03-16 07:30:00,65.68666666666667,0.0,20.83333333333333,83.08333333333333,63.57,73.99,43.52,74.0,70.0,0.0,74.02666666666666,67.0,69.0,85.0,55.0,4256
2025-03-16 07:45:00,65.68666666666667,0.0,21.166666666666668,82.04333333333334,63.57,73.99,42.72666666666667,74.0,70.0,0.0,74.04,67.0,69.0,85.0,55.0,4257
2025-03-16 08:00:00,64.27666666666666,0.0,21.166666666666668,83.20333333333333,63.57,73.99,44.03,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4258
2025-03-16 08:15:00,64.98,0.0,20.5,82.33999999999999,63.57,73.99,42.41666666666666,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0,4259
2025-03-16 08:30:00,63.57,0.0,20.166666666666668,82.67666666666666,63.57,73.99,43.38666666666666,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0,4260
2025-03-16 08:45:00,65.68666666666667,0.0,20.83333333333333,81.99333333333333,63.57,73.99,42.61333333333334,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0,4261
2025-03-16 09:00:00,62.86333333333334,0.0,20.0,82.57333333333334,63.57,73.99,43.77666666666666,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4262
2025-03-16 09:15:00,64.27666666666666,0.0,20.33333333333333,82.90666666666667,63.57,73.99,43.87,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4263
2025-03-16 09:30:00,65.69,0.0,20.0,82.58999999999999,63.57,73.99,43.98666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4264
2025-03-16 09:45:00,64.98333333333333,0.0,19.666666666666668,82.74333333333333,63.57,73.99,44.27333333333333,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,4265
2025-03-16 10:00:00,64.27666666666666,0.0,19.83333333333333,83.03666666666668,63.57,73.99,44.61000000000001,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,4266
2025-03-16 10:15:00,64.27666666666666,0.0,20.666666666666668,83.97333333333334,63.57,73.99,45.97666666666667,74.0,70.0,0.0,73.91333333333334,67.0,69.0,85.0,55.0,4267
2025-03-16 10:30:00,64.27666666666666,0.0,21.33333333333333,84.67999999999999,63.57,73.99,46.96,74.0,70.0,0.0,73.89999999999999,67.0,69.0,85.0,55.0,4268
2025-03-16 10:45:00,65.68666666666667,0.0,20.33333333333333,86.19666666666667,63.57,73.99,49.05666666666667,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0,4269
2025-03-16 11:00:00,64.27666666666666,0.0,21.5,87.74000000000001,63.57,73.99,50.330000000000005,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,4270
2025-03-16 11:15:00,65.68666666666667,0.0,19.83333333333333,87.35000000000001,63.57,73.99,50.82333333333333,74.0,70.0,0.0,73.85666666666667,67.0,69.0,85.0,55.0,4271
2025-03-16 11:30:00,64.98333333333333,0.0,20.0,88.74666666666667,63.57,73.99,51.556666666666665,74.0,70.0,0.0,73.88666666666667,67.0,69.0,85.0,55.0,4272
2025-03-16 11:45:00,63.57,0.0,20.33333333333333,87.58,63.57,73.99,51.06666666666666,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0,4273
2025-03-16 12:00:00,64.98333333333333,0.0,20.5,89.14333333333333,63.57,73.99,53.15,74.0,70.0,0.0,73.86333333333333,67.0,69.0,85.0,55.0,4274
2025-03-16 12:15:00,64.27666666666666,0.0,20.166666666666668,88.06333333333333,63.57,73.99,52.48333333333333,74.0,70.0,0.0,73.92666666666666,67.0,69.0,85.0,55.0,4275
2025-03-16 12:30:00,64.27666666666666,0.0,19.166666666666668,88.20333333333333,63.57,73.99,53.21333333333333,74.0,70.0,0.0,73.92,67.0,69.0,85.0,55.0,4276
2025-03-16 12:45:00,63.56999999999999,0.0,19.0,88.62,63.57,73.99,53.336666666666666,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0,4277
2025-03-16 13:00:00,66.39333333333333,0.0,20.33333333333333,88.02333333333333,63.57,73.99,53.15,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,4278
2025-03-16 13:15:00,67.09666666666666,0.0,19.5,87.96333333333332,63.57,73.99,53.28666666666667,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4279
2025-03-16 13:30:00,63.57,0.0,19.0,86.97666666666667,63.57,73.99,52.36333333333334,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0,4280
2025-03-16 13:45:00,62.86333333333334,0.0,19.83333333333333,87.39666666666666,63.57,73.99,52.35666666666666,74.0,70.0,0.0,74.01666666666667,67.0,69.0,85.0,55.0,4281
2025-03-16 14:00:00,65.69,0.0,19.166666666666668,85.67333333333333,63.57,73.99,51.223333333333336,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0,4282
2025-03-16 14:15:00,64.98333333333333,0.0,18.5,86.72000000000001,63.57,73.99,52.3,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,4283
2025-03-16 14:30:00,66.39333333333333,0.0,19.166666666666668,85.73,63.57,73.99,50.54666666666666,74.0,70.0,0.0,74.06333333333333,67.0,69.0,85.0,55.0,4284
2025-03-16 14:45:00,66.39333333333333,0.0,18.166666666666668,85.74666666666667,63.57,73.99,50.85333333333333,74.0,70.0,0.0,74.01666666666667,67.0,69.0,85.0,55.0,4285
2025-03-16 15:00:00,64.27666666666666,0.0,18.666666666666668,85.80666666666667,63.57,73.99,50.330000000000005,74.0,70.0,0.0,74.04666666666667,67.0,69.0,85.0,55.0,4286
2025-03-16 15:15:00,65.68666666666667,0.0,18.166666666666668,85.13333333333334,63.57,73.99,50.26,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0,4287
2025-03-16 15:30:00,66.39333333333333,0.0,18.666666666666668,86.07,63.57,73.99,51.16666666666666,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4288
2025-03-16 15:45:00,65.68666666666667,0.0,18.5,84.84666666666668,63.57,73.99,50.43333333333334,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0,4289
2025-03-16 16:00:00,65.69,0.0,18.0,85.05,63.57,73.99,51.22666666666667,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4290
2025-03-16 16:15:00,62.86333333333334,0.0,18.33333333333333,85.33666666666666,63.57,73.99,51.35333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4291
2025-03-16 16:30:00,65.68666666666667,0.0,19.5,85.10666666666667,63.57,73.99,51.89666666666667,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,4292
2025-03-16 16:45:00,65.69,0.0,16.333333333333332,89.75999999999999,63.57,73.99,51.35,74.0,70.0,0.0,74.0,67.0,69.0,85.0,55.0,4293
2025-03-16 17:00:00,64.27666666666666,0.0,14.666666666666666,89.94333333333333,63.57,73.99,48.376666666666665,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,4294
2025-03-16 17:15:00,64.98333333333333,0.0,14.5,88.95,63.57,73.99,47.31,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,4295
2025-03-16 17:30:00,64.27666666666666,0.0,14.5,86.34333333333332,63.57,73.99,43.723333333333336,74.0,70.0,0.0,74.23,67.0,69.0,85.0,55.0,4296
2025-03-16 17:45:00,62.86333333333334,0.0,15.666666666666666,85.69333333333333,63.57,73.99,43.63666666666666,74.0,70.0,0.0,74.15666666666667,67.0,69.0,85.0,55.0,4297
2025-03-16 18:00:00,63.57,0.0,16.333333333333332,84.58999999999999,63.57,73.99,41.806666666666665,74.0,70.0,0.0,74.19333333333333,67.0,69.0,85.0,55.0,4298
2025-03-16 18:15:00,63.57,0.0,16.833333333333332,83.89,63.57,73.99,41.20666666666667,74.0,70.0,0.0,74.14333333333333,67.0,69.0,85.0,55.0,4299
2025-03-16 18:30:00,64.27666666666666,0.0,17.333333333333332,83.69,63.57,73.99,40.64,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,4300
2025-03-16 18:45:00,65.69,0.0,18.0,81.35000000000001,63.57,73.99,37.4,74.0,70.0,0.0,74.22333333333334,67.0,69.0,85.0,55.0,4301
2025-03-16 19:00:00,67.10000000000001,0.0,18.5,81.43333333333332,63.57,73.99,38.01666666666667,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,4302
2025-03-16 19:15:00,64.98333333333333,0.0,17.833333333333332,80.67999999999999,63.57,73.99,37.09666666666666,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,4303
2025-03-16 19:30:00,63.57,0.0,17.0,80.58666666666666,63.57,73.99,37.06666666666667,74.0,70.0,0.0,74.07666666666667,67.0,69.0,85.0,55.0,4304
2025-03-16 19:45:00,64.98333333333333,0.0,18.33333333333333,81.11666666666666,63.57,73.99,37.13333333333333,74.0,70.0,0.0,74.05333333333333,67.0,69.0,85.0,55.0,4305
2025-03-16 20:00:00,65.69,0.0,18.0,81.56,63.57,73.99,38.0,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0,4306
2025-03-16 20:15:00,64.27666666666666,0.0,17.166666666666668,81.85333333333334,63.57,73.99,37.96333333333333,74.0,70.0,0.0,74.00666666666666,67.0,69.0,85.0,55.0,4307
2025-03-16 20:30:00,64.98333333333333,0.0,16.5,81.29666666666667,63.57,73.99,37.61666666666667,74.0,70.0,0.0,74.00666666666666,67.0,69.0,85.0,55.0,4308
2025-03-16 20:45:00,62.86333333333334,0.0,16.5,81.82333333333334,63.57,73.99,38.31666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4309
2025-03-16 21:00:00,64.98333333333333,0.0,18.5,81.89666666666666,63.57,73.99,38.50333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4310
2025-03-16 21:15:00,64.98333333333333,0.0,17.0,81.32666666666667,63.57,73.99,38.76666666666667,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,4311
2025-03-16 21:30:00,64.27666666666666,0.0,16.666666666666668,81.62,63.57,73.99,39.18333333333333,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,4312
2025-03-16 21:45:00,64.98,0.0,18.166666666666668,81.75,63.57,73.99,39.41333333333333,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,4313
2025-03-16 22:00:00,62.86333333333334,0.0,17.5,82.18,63.57,73.99,39.97666666666667,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0,4314
2025-03-16 22:15:00,65.69,0.0,18.666666666666668,81.7,63.57,73.99,39.89333333333334,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4315
2025-03-16 22:30:00,64.98333333333333,0.0,16.666666666666668,82.19,63.57,73.99,40.14,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,4316
2025-03-16 22:45:00,64.27666666666666,0.0,18.33333333333333,82.35333333333334,63.57,73.99,40.2,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,4317
2025-03-16 23:00:00,66.39333333333333,0.0,18.0,82.21333333333332,63.57,73.99,40.556666666666665,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,4318
2025-03-16 23:15:00,65.69,0.0,17.5,82.46666666666665,63.57,73.99,40.64,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4319
2025-03-16 23:30:00,64.27666666666666,0.0,18.33333333333333,82.19333333333333,63.57,73.99,40.72666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4320
2025-03-16 23:45:00,64.27333333333333,0.0,19.0,82.26666666666667,63.57,73.99,40.98333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4321
2025-03-17 00:00:00,64.98333333333333,0.0,18.0,82.20333333333333,63.57,73.99,41.11000000000001,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4322
2025-03-17 00:15:00,64.27666666666666,0.0,17.666666666666668,82.56333333333333,63.57,73.99,41.330000000000005,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4323
2025-03-17 00:30:00,62.86333333333334,0.0,17.833333333333332,82.35666666666667,63.57,73.99,41.43666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4324
2025-03-17 00:45:00,66.39333333333333,0.0,18.5,82.89333333333333,63.57,73.99,41.63,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,4325
2025-03-17 01:00:00,64.98333333333333,0.0,17.666666666666668,82.79,63.57,73.99,41.39666666666667,74.0,70.0,0.0,73.98666666666666,67.0,69.0,85.0,55.0,4326
2025-03-17 01:15:00,65.68666666666667,0.0,17.833333333333332,82.20333333333333,63.57,73.99,41.6,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,4327
2025-03-17 01:30:00,64.98333333333333,0.0,18.0,82.53,63.57,73.99,41.91333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4328
2025-03-17 01:45:00,66.39333333333333,0.0,17.5,82.54333333333334,63.57,73.99,42.00333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4329
2025-03-17 02:00:00,64.27666666666666,0.0,17.0,82.64999999999999,63.57,73.99,42.29,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4330
2025-03-17 02:15:00,62.86333333333334,0.0,17.833333333333332,82.84666666666666,63.57,73.99,41.88666666666666,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0,4331
2025-03-17 02:30:00,66.39333333333333,0.0,17.833333333333332,82.98,63.57,73.99,42.406666666666666,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4332
2025-03-17 02:45:00,64.27666666666666,0.0,17.166666666666668,82.77,63.57,73.99,41.92333333333333,74.0,70.0,0.0,74.00666666666667,67.0,69.0,85.0,55.0,4333
2025-03-17 03:00:00,65.68666666666667,0.0,18.5,82.64666666666666,63.57,73.99,42.17666666666667,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,4334
2025-03-17 03:15:00,65.69,0.0,17.5,82.56666666666666,63.57,73.99,42.57333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4335
2025-03-17 03:30:00,62.86333333333334,0.0,17.5,82.53666666666666,63.57,73.99,42.72,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4336
2025-03-17 03:45:00,64.27666666666666,0.0,18.5,83.00999999999999,63.57,73.99,42.95333333333334,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4337
2025-03-17 04:00:00,65.69,0.0,17.5,82.72333333333334,63.57,73.99,43.00333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4338
2025-03-17 04:15:00,64.98333333333333,0.0,17.5,82.68666666666667,63.57,73.99,43.123333333333335,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4339
2025-03-17 04:30:00,66.39333333333333,0.0,19.166666666666668,82.44333333333333,63.57,73.99,42.36666666666667,74.0,70.0,0.0,74.01666666666667,67.0,69.0,85.0,55.0,4340
2025-03-17 04:45:00,64.98333333333333,0.0,17.5,82.60666666666667,63.57,73.99,43.09333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4341
2025-03-17 05:00:00,64.27666666666666,0.0,17.5,82.53000000000002,63.57,73.99,42.48666666666667,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0,4342
2025-03-17 05:15:00,62.156666666666666,0.0,17.666666666666668,82.33999999999999,63.57,73.99,42.53666666666667,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0,4343
2025-03-17 05:30:00,66.39333333333333,0.0,18.33333333333333,82.68333333333334,63.57,73.99,42.72,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0,4344
2025-03-17 05:45:00,64.98333333333333,0.0,17.166666666666668,81.82333333333334,63.57,73.99,42.080000000000005,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0,4345
2025-03-17 06:00:00,64.27666666666666,0.0,18.0,81.90666666666667,63.57,73.99,41.96333333333333,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0,4346
2025-03-17 06:15:00,65.68666666666667,0.0,18.166666666666668,81.21,63.57,73.99,41.64666666666667,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0,4347
2025-03-17 06:30:00,67.09666666666666,0.0,19.33333333333333,82.45333333333333,63.57,73.99,42.653333333333336,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4348
2025-03-17 06:45:00,65.69,0.0,17.666666666666668,82.20333333333333,63.57,73.99,42.84333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4349
2025-03-17 07:00:00,65.68666666666667,0.0,17.166666666666668,82.22333333333334,63.57,73.99,42.92,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4350
2025-03-17 07:15:00,63.57,0.0,17.5,82.36333333333333,63.57,73.99,43.14666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4351
2025-03-17 07:30:00,63.57,0.0,17.833333333333332,82.35333333333334,63.57,73.99,43.31333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4352
2025-03-17 07:45:00,64.98333333333333,0.0,19.0,82.91,63.57,73.99,43.403333333333336,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4353
2025-03-17 08:00:00,67.09666666666666,0.0,19.666666666666668,82.20333333333333,63.57,73.99,42.75666666666666,74.0,70.0,0.0,74.02,67.0,69.0,85.0,55.0,4354
2025-03-17 08:15:00,65.69,0.0,18.83333333333333,82.33333333333333,63.57,73.99,42.903333333333336,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0,4355
2025-03-17 08:30:00,64.27666666666666,0.0,19.666666666666668,82.46666666666665,63.57,73.99,42.723333333333336,74.0,70.0,0.0,74.00666666666667,67.0,69.0,85.0,55.0,4356
2025-03-17 08:45:00,65.69,0.0,19.166666666666668,82.21333333333332,63.57,73.99,42.84,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0,4357
2025-03-17 09:00:00,64.98333333333333,0.0,18.83333333333333,82.24333333333334,63.57,73.99,43.45666666666667,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4358
2025-03-17 09:15:00,64.27666666666666,0.0,18.666666666666668,82.18333333333334,63.57,73.99,43.45333333333334,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4359
2025-03-17 09:30:00,67.09666666666666,0.0,18.666666666666668,82.16000000000001,63.57,73.99,43.68666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4360
2025-03-17 09:45:00,63.57,0.0,18.0,82.14,63.57,73.99,43.73,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4361
2025-03-17 10:00:00,64.27666666666666,0.0,17.5,82.10666666666667,63.57,73.99,43.91666666666666,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4362
2025-03-17 10:15:00,62.86333333333334,0.0,18.166666666666668,82.27,63.57,73.99,43.873333333333335,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,4363
2025-03-17 10:30:00,65.68666666666667,0.0,20.166666666666668,82.05333333333334,63.57,73.99,43.35333333333333,74.0,70.0,0.0,74.0,67.0,69.0,85.0,55.0,4364
2025-03-17 10:45:00,62.86333333333334,0.0,19.5,82.42333333333333,63.57,73.99,44.03333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4365
2025-03-17 11:00:00,65.69,0.0,19.5,81.88666666666667,63.57,73.99,43.31666666666666,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0,4366
2025-03-17 11:15:00,64.98333333333333,0.0,18.33333333333333,81.89666666666666,63.57,73.99,43.9,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0,4367
2025-03-17 11:30:00,64.98,0.0,18.166666666666668,81.99666666666667,63.57,73.99,43.973333333333336,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,4368
2025-03-17 11:45:00,63.56999999999999,0.0,20.33333333333333,82.18,63.57,73.99,43.77333333333333,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,4369
2025-03-17 12:00:00,64.27666666666666,0.0,19.5,82.22000000000001,63.57,73.99,44.11666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4370
2025-03-17 12:15:00,63.57,0.0,18.33333333333333,81.17666666666666,63.57,73.99,42.46666666666667,74.0,70.0,0.0,74.06,67.0,69.0,85.0,55.0,4371
2025-03-17 12:30:00,63.57,0.0,18.0,81.44,63.57,73.99,43.10333333333333,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0,4372
2025-03-17 12:45:00,64.98333333333333,0.0,19.5,81.25333333333333,63.57,73.99,41.68333333333333,74.0,70.0,0.0,74.05666666666666,67.0,69.0,85.0,55.0,4373
2025-03-17 13:00:00,65.69,0.0,18.666666666666668,82.33666666666666,63.57,73.99,44.06666666666666,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,4374
2025-03-17 13:15:00,63.57,0.0,18.166666666666668,84.03333333333333,63.57,73.99,45.11666666666667,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,55.0,4375
2025-03-17 13:30:00,64.98333333333333,0.0,18.0,83.29333333333334,63.57,73.99,44.49666666666667,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,4376
2025-03-17 13:45:00,64.98333333333333,0.0,17.5,83.58999999999999,63.57,73.99,44.60333333333333,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4377
2025-03-17 14:00:00,65.69,0.0,18.33333333333333,82.47333333333334,63.57,73.99,42.51333333333333,74.0,70.0,0.0,74.06333333333333,67.0,69.0,85.0,55.0,4378
2025-03-17 14:15:00,64.27666666666666,0.0,18.0,82.15333333333334,63.57,73.99,42.28333333333333,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0,4379
2025-03-17 14:30:00,64.98333333333333,0.0,17.833333333333332,81.53,63.57,73.99,40.91333333333333,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0,4380
2025-03-17 14:45:00,64.27666666666666,0.0,17.5,81.07000000000001,63.57,73.99,39.903333333333336,74.0,70.0,0.0,74.10000000000001,67.0,69.0,85.0,55.0,4381
2025-03-17 15:00:00,64.27666666666666,0.0,17.166666666666668,80.52,63.57,73.99,38.95,74.0,70.0,0.0,74.1,67.0,69.0,85.0,55.0,4382
2025-03-17 15:15:00,64.27666666666666,0.0,18.666666666666668,80.58666666666666,63.57,73.99,38.53666666666667,74.0,70.0,0.0,74.09333333333332,67.0,69.0,85.0,55.0,4383
2025-03-17 15:30:00,67.09666666666666,0.0,18.5,80.33,63.57,73.99,37.68666666666667,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0,4384
2025-03-17 15:45:00,66.39333333333333,0.0,17.333333333333332,79.75333333333333,63.57,73.99,37.02666666666666,74.0,70.0,0.0,74.08666666666666,67.0,69.0,85.0,55.0,4385
2025-03-17 16:00:00,64.27666666666666,0.0,17.5,80.39333333333333,63.57,73.99,37.71666666666667,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0,4386
2025-03-17 16:15:00,64.98333333333333,0.0,18.0,79.61666666666667,63.57,73.99,36.626666666666665,74.0,70.0,0.0,74.06,67.0,69.0,85.0,55.0,4387
2025-03-17 16:30:00,65.69,0.0,18.0,80.46333333333332,63.57,73.99,37.31666666666666,74.0,70.0,0.0,74.01666666666667,67.0,69.0,85.0,55.0,4388
2025-03-17 16:45:00,65.69,0.0,18.0,79.88,63.57,73.99,36.266666666666666,74.0,70.0,0.0,74.06,67.0,69.0,85.0,55.0,4389
2025-03-17 17:00:00,64.27666666666666,0.0,18.83333333333333,79.49,63.57,73.99,34.88333333333333,74.0,70.0,0.0,74.08666666666666,67.0,69.0,85.0,55.0,4390
2025-03-17 17:15:00,64.27666666666666,0.0,18.33333333333333,78.59,63.57,73.99,33.6,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,4391
2025-03-17 17:30:00,65.69,0.0,18.166666666666668,78.52333333333333,63.57,73.99,33.47666666666667,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0,4392
2025-03-17 17:45:00,64.98,0.0,18.0,78.95,63.57,73.99,34.11,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0,4393
2025-03-17 18:00:00,63.57,0.0,18.0,78.24666666666667,63.57,73.99,31.973333333333333,74.0,70.0,0.0,74.10000000000001,67.0,69.0,85.0,55.0,4394
2025-03-17 18:15:00,66.39,0.0,18.83333333333333,78.13666666666667,63.57,73.99,31.69333333333333,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0,4395
2025-03-17 18:30:00,62.156666666666666,0.0,19.166666666666668,78.39333333333333,63.57,73.99,31.703333333333333,74.0,70.0,0.0,74.05666666666666,67.0,69.0,85.0,55.0,4396
2025-03-17 18:45:00,64.27666666666666,0.0,19.0,78.66000000000001,63.57,73.99,32.45,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0,4397
2025-03-17 19:00:00,65.68666666666667,0.0,18.666666666666668,78.63,63.57,73.99,31.453333333333333,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0,4398
2025-03-17 19:15:00,64.27666666666666,0.0,19.0,78.09333333333335,63.57,73.99,30.286666666666665,74.0,70.0,0.0,74.07,67.0,69.0,85.0,55.0,4399
2025-03-17 19:30:00,64.98,0.0,17.833333333333332,78.56,63.57,73.99,31.03,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0,4400
2025-03-17 19:45:00,64.27666666666666,0.0,17.5,78.17999999999999,63.57,73.99,29.73,74.0,70.0,0.0,74.07,67.0,69.0,85.0,55.0,4401
2025-03-17 20:00:00,64.98333333333333,0.0,17.5,78.72333333333334,63.57,73.99,30.473333333333333,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0,4402
2025-03-17 20:15:00,64.27666666666666,0.0,17.5,78.06333333333333,63.57,73.99,29.15,74.0,70.0,0.0,74.06333333333333,67.0,69.0,85.0,55.0,4403
2025-03-17 20:30:00,65.68666666666667,0.0,19.33333333333333,73.65666666666668,63.57,73.99,30.016666666666666,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0,4404
2025-03-17 20:45:00,65.68666666666667,0.0,18.5,75.46333333333334,63.57,73.99,40.11333333333334,74.0,70.0,0.0,73.57000000000001,67.0,69.0,85.0,55.0,4405
2025-03-17 21:00:00,63.57,0.0,17.5,78.63666666666667,63.57,73.99,44.27666666666666,74.0,70.0,0.0,73.53666666666668,67.0,69.0,85.0,55.0,4406
2025-03-17 21:15:00,64.27666666666666,0.0,17.0,79.51666666666667,63.57,73.99,45.54666666666666,74.0,70.0,0.0,73.61666666666666,67.0,69.0,85.0,55.0,4407
2025-03-17 21:30:00,64.98,0.0,17.166666666666668,80.66666666666667,63.57,73.99,47.10999999999999,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0,4408
2025-03-17 21:45:00,64.27666666666666,0.0,16.0,80.85666666666667,63.57,73.99,47.51,74.0,70.0,0.0,73.76666666666667,67.0,69.0,85.0,55.0,4409
2025-03-17 22:00:00,65.69,0.0,15.0,81.03666666666668,63.57,73.99,47.946666666666665,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,55.0,4410
2025-03-17 22:15:00,63.57,0.0,14.833333333333334,81.60333333333334,63.57,73.99,48.84333333333333,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0,4411
2025-03-17 22:30:00,65.68666666666667,0.0,16.666666666666668,80.71333333333332,63.57,73.99,47.14666666666667,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0,4412
2025-03-17 22:45:00,64.98,0.0,16.166666666666668,81.06333333333333,63.57,73.99,48.99666666666667,74.0,70.0,0.0,73.88666666666667,67.0,69.0,85.0,55.0,4413
2025-03-17 23:00:00,64.27666666666666,0.0,15.833333333333334,81.94333333333334,63.57,73.99,49.74333333333334,74.0,70.0,0.0,73.89,67.0,69.0,85.0,55.0,4414
2025-03-17 23:15:00,64.98333333333333,0.0,14.666666666666666,81.26666666666667,63.57,73.99,49.78666666666667,74.0,70.0,0.0,73.92,67.0,69.0,85.0,55.0,4415
2025-03-17 23:30:00,65.68666666666667,0.0,14.166666666666666,84.34,63.57,73.99,52.10666666666666,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0,4416
2025-03-17 23:45:00,62.86333333333334,0.0,14.166666666666666,89.65333333333332,63.57,73.99,50.04333333333333,74.0,70.0,0.0,73.99,67.0,69.0,85.0,55.0,4417
2025-03-18 00:00:00,64.27666666666666,0.0,14.833333333333334,88.02,63.57,73.99,47.333333333333336,74.0,70.0,0.0,74.08666666666666,67.0,69.0,85.0,55.0,4418
2025-03-18 00:15:00,65.68666666666667,0.0,15.666666666666666,87.03333333333335,63.57,73.99,46.41666666666666,74.0,70.0,0.0,74.10000000000001,67.0,69.0,85.0,55.0,4419
2025-03-18 00:30:00,64.98333333333333,0.0,15.333333333333334,85.42,63.57,73.99,44.61333333333334,74.0,70.0,0.0,74.13333333333334,67.0,69.0,85.0,55.0,4420
2025-03-18 00:45:00,64.27666666666666,0.0,15.166666666666666,84.86333333333333,63.57,73.99,44.1,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,4421
2025-03-18 01:00:00,64.27666666666666,0.0,16.0,82.40333333333334,63.57,73.99,40.25333333333334,74.0,70.0,0.0,74.24333333333334,67.0,69.0,85.0,55.0,4422
2025-03-18 01:15:00,63.57,0.0,16.0,80.27666666666666,63.57,73.99,37.91333333333333,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0,4423
2025-03-18 01:30:00,64.27666666666666,0.0,17.0,79.49666666666667,63.57,73.99,37.39,74.0,70.0,0.0,74.2,67.0,69.0,85.0,55.0,4424
2025-03-18 01:45:00,62.86333333333334,0.0,17.0,80.21,63.57,73.99,37.81333333333333,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0,4425
2025-03-18 02:00:00,64.98333333333333,0.0,17.5,79.76666666666667,63.57,73.99,37.36333333333334,74.0,70.0,0.0,74.1,67.0,69.0,85.0,55.0,4426
2025-03-18 02:15:00,62.86333333333334,0.0,17.833333333333332,80.29,63.57,73.99,38.17,74.0,70.0,0.0,74.02666666666666,67.0,69.0,85.0,55.0,4427
2025-03-18 02:30:00,64.27666666666666,0.0,18.166666666666668,81.16333333333334,63.57,73.99,39.24666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4428
2025-03-18 02:45:00,64.27666666666666,0.0,19.666666666666668,79.74666666666667,63.57,73.99,36.623333333333335,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0,4429
2025-03-18 03:00:00,64.98,0.0,17.5,80.24000000000001,63.57,73.99,37.946666666666665,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0,4430
2025-03-18 03:15:00,64.27666666666666,0.0,17.0,80.09333333333333,63.57,73.99,37.68666666666667,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0,4431
2025-03-18 03:30:00,64.27666666666666,0.0,17.0,80.07333333333334,63.57,73.99,38.20333333333333,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,4432
2025-03-18 03:45:00,64.98,0.0,17.833333333333332,80.33999999999999,63.57,73.99,38.53666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4433
2025-03-18 04:00:00,64.27666666666666,0.0,18.166666666666668,80.18,63.57,73.99,38.74,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4434
2025-03-18 04:15:00,64.27666666666666,0.0,18.5,80.44333333333333,63.57,73.99,39.13666666666666,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,4435
2025-03-18 04:30:00,64.27333333333333,0.0,20.5,80.87,63.57,73.99,39.46666666666667,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,4436
2025-03-18 04:45:00,64.27666666666666,0.0,19.0,81.01666666666667,63.57,73.99,39.91333333333333,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0,4437
2025-03-18 05:00:00,64.98333333333333,0.0,18.5,81.33333333333333,63.57,73.99,40.17333333333334,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0,4438
2025-03-18 05:15:00,63.57,0.0,18.5,81.45666666666666,63.57,73.99,40.04,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,4439
2025-03-18 05:30:00,63.57,0.0,18.5,81.52333333333333,63.57,73.99,40.17333333333334,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,4440
2025-03-18 05:45:00,64.27333333333333,0.0,19.33333333333333,81.63333333333334,63.57,73.99,40.25,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4441
2025-03-18 06:00:00,65.68666666666667,0.0,19.83333333333333,81.70666666666666,63.57,73.99,40.44,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4442
2025-03-18 06:15:00,63.57,0.0,19.0,81.75333333333333,63.57,73.99,40.65,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4443
2025-03-18 06:30:00,65.68666666666667,0.0,19.0,81.82000000000001,63.57,73.99,40.443333333333335,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0,4444
2025-03-18 06:45:00,62.86333333333334,0.0,19.0,81.13333333333333,63.57,73.99,39.656666666666666,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0,4445
2025-03-18 07:00:00,63.57,0.0,19.166666666666668,81.48666666666666,63.57,73.99,40.4,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,4446
2025-03-18 07:15:00,64.98333333333333,0.0,19.5,81.56,63.57,73.99,40.39333333333334,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,4447
2025-03-18 07:30:00,65.68666666666667,0.0,20.666666666666668,81.49,63.57,73.99,40.29666666666667,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0,4448
2025-03-18 07:45:00,64.98333333333333,0.0,19.5,81.74000000000001,63.57,73.99,40.78,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4449
2025-03-18 08:00:00,64.27666666666666,0.0,19.33333333333333,81.33666666666666,63.57,73.99,39.81666666666666,74.0,70.0,0.0,74.02666666666666,67.0,69.0,85.0,55.0,4450
2025-03-18 08:15:00,66.39333333333333,0.0,19.0,81.55333333333333,63.57,73.99,40.5,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,4451
2025-03-18 08:30:00,64.98333333333333,0.0,18.83333333333333,81.20666666666666,63.57,73.99,39.99333333333333,74.0,70.0,0.0,74.01666666666667,67.0,69.0,85.0,55.0,4452
2025-03-18 08:45:00,63.57,0.0,19.0,81.39999999999999,63.57,73.99,40.556666666666665,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,4453
2025-03-18 09:00:00,66.39333333333333,0.0,20.666666666666668,82.06333333333333,63.57,73.99,40.67666666666667,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,4454
2025-03-18 09:15:00,64.98333333333333,0.0,19.5,81.48333333333333,63.57,73.99,40.14,74.0,70.0,0.0,74.0,67.0,69.0,85.0,55.0,4455
2025-03-18 09:30:00,65.68666666666667,0.0,19.0,81.54,63.57,73.99,39.91,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0,4456
2025-03-18 09:45:00,66.39333333333333,0.0,20.0,80.73,63.57,73.99,39.27666666666666,74.0,70.0,0.0,74.02,67.0,69.0,85.0,55.0,4457
2025-03-18 10:00:00,65.69,0.0,19.0,81.44666666666666,63.57,73.99,40.25666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4458
2025-03-18 10:15:00,64.98333333333333,0.0,19.666666666666668,81.02,63.57,73.99,39.67333333333334,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0,4459
2025-03-18 10:30:00,62.86333333333334,0.0,21.0,81.38,63.57,73.99,40.336666666666666,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4460
2025-03-18 10:45:00,65.68666666666667,0.0,19.33333333333333,81.51333333333334,63.57,73.99,40.51,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4461
