time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-18 11:00:00,66.39333333333333,0.0,19.33333333333333,81.32000000000001,63.57,73.99,40.21,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0,4462
2025-03-18 11:15:00,64.98333333333333,0.0,19.0,81.53,63.57,73.99,40.65,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4463
2025-03-18 11:30:00,64.27666666666666,0.0,19.166666666666668,81.44666666666667,63.57,73.99,40.57666666666667,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0,4464
2025-03-18 11:45:00,63.56999999999999,0.0,19.83333333333333,81.84333333333333,63.57,73.99,40.75,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4465
2025-03-18 12:00:00,62.86333333333334,0.0,20.5,81.17666666666666,63.57,73.99,39.41,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0,4466
2025-03-18 12:15:00,66.39333333333333,0.0,20.666666666666668,81.24666666666666,63.57,73.99,39.91666666666666,74.0,70.0,0.0,74.00666666666667,67.0,69.0,85.0,55.0,4467
2025-03-18 12:30:00,64.98333333333333,0.0,19.166666666666668,80.94666666666666,63.57,73.99,38.56666666666667,74.0,70.0,0.0,74.06,67.0,69.0,85.0,55.0,4468
2025-03-18 12:45:00,64.98333333333333,0.0,18.83333333333333,80.42666666666666,63.57,73.99,37.47666666666667,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0,4469
2025-03-18 13:00:00,64.98333333333333,0.0,18.33333333333333,80.3,63.57,73.99,36.56666666666667,74.0,70.0,0.0,74.08666666666666,67.0,69.0,85.0,55.0,4470
2025-03-18 13:15:00,64.27333333333333,0.0,17.666666666666668,82.18333333333334,63.57,73.99,38.836666666666666,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4471
2025-03-18 13:30:00,63.57,0.0,18.0,82.95333333333333,63.57,73.99,39.02666666666667,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4472
2025-03-18 13:45:00,63.57,0.0,20.0,80.10333333333334,63.57,73.99,37.51,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0,4473
2025-03-18 14:00:00,64.98,0.0,19.83333333333333,82.14666666666666,63.57,73.99,42.75333333333333,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,55.0,4474
2025-03-18 14:15:00,64.98333333333333,0.0,21.666666666666668,80.6,63.57,73.99,43.69,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0,4475
2025-03-18 14:30:00,64.98333333333333,0.0,20.166666666666668,80.88666666666667,63.57,73.99,46.28,74.0,70.0,0.0,73.76333333333334,67.0,69.0,85.0,55.0,4476
2025-03-18 14:45:00,63.57,0.0,19.5,82.59666666666666,63.57,73.99,47.43,74.0,70.0,0.0,73.79,67.0,69.0,85.0,55.0,4477
2025-03-18 15:00:00,65.69,0.0,19.0,83.46666666666665,63.57,73.99,47.88333333333333,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0,4478
2025-03-18 15:15:00,64.98333333333333,0.0,18.5,83.47333333333334,63.57,73.99,47.446666666666665,74.0,70.0,0.0,73.90333333333334,67.0,69.0,85.0,55.0,4479
2025-03-18 15:30:00,65.68666666666667,0.0,21.166666666666668,83.07333333333334,63.57,73.99,45.06666666666666,74.0,70.0,0.0,74.03666666666666,67.0,69.0,85.0,55.0,4480
2025-03-18 15:45:00,65.68666666666667,0.0,19.5,82.25,63.57,73.99,45.796666666666674,74.0,70.0,0.0,73.99,67.0,69.0,85.0,55.0,4481
2025-03-18 16:00:00,64.27666666666666,0.0,18.666666666666668,83.22333333333333,63.57,73.99,46.54666666666666,74.0,70.0,0.0,73.96666666666667,67.0,69.0,85.0,55.0,4482
2025-03-18 16:15:00,63.57,0.0,18.0,83.18666666666667,63.57,73.99,46.51333333333334,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4483
2025-03-18 16:30:00,65.68666666666667,0.0,17.166666666666668,83.37333333333333,63.57,73.99,46.74,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4484
2025-03-18 16:45:00,64.27666666666666,0.0,18.33333333333333,82.42,63.57,73.99,44.303333333333335,74.0,70.0,0.0,74.07,67.0,69.0,85.0,55.0,4485
2025-03-18 17:00:00,64.98,0.0,17.5,81.88,63.57,73.99,43.623333333333335,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0,4486
2025-03-18 17:15:00,64.27666666666666,0.0,16.666666666666668,81.61333333333333,63.57,73.99,42.46333333333333,74.0,70.0,0.0,74.10666666666667,67.0,69.0,85.0,55.0,4487
2025-03-18 17:30:00,64.27666666666666,0.0,16.5,81.10333333333334,63.57,73.99,41.46333333333334,74.0,70.0,0.0,74.1,67.0,69.0,85.0,55.0,4488
2025-03-18 17:45:00,64.98333333333333,0.0,16.0,80.91000000000001,63.57,73.99,40.696666666666665,74.0,70.0,0.0,74.10666666666667,67.0,69.0,85.0,55.0,4489
2025-03-18 18:00:00,64.98333333333333,0.0,16.166666666666668,80.27,63.57,73.99,39.79333333333333,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0,4490
2025-03-18 18:15:00,64.27666666666666,0.0,16.333333333333332,79.66333333333334,63.57,73.99,39.47666666666667,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0,4491
2025-03-18 18:30:00,64.27666666666666,0.0,17.666666666666668,79.07666666666667,63.57,73.99,39.306666666666665,74.0,70.0,0.0,74.06333333333333,67.0,69.0,85.0,55.0,4492
2025-03-18 18:45:00,65.68666666666667,0.0,16.5,80.13,63.57,73.99,40.62,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0,4493
2025-03-18 19:00:00,64.98,0.0,16.0,78.90666666666667,63.57,73.99,38.59666666666666,74.0,70.0,0.0,74.07666666666667,67.0,69.0,85.0,55.0,4494
2025-03-18 19:15:00,64.27666666666666,0.0,16.0,78.92333333333333,63.57,73.99,38.876666666666665,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0,4495
2025-03-18 19:30:00,63.57,0.0,15.666666666666666,78.66666666666667,63.57,73.99,37.82666666666666,74.0,70.0,0.0,74.06666666666666,67.0,69.0,85.0,55.0,4496
2025-03-18 19:45:00,64.98333333333333,0.0,15.5,78.08333333333333,63.57,73.99,37.85666666666666,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0,4497
2025-03-18 20:00:00,62.86333333333334,0.0,15.5,78.55333333333333,63.57,73.99,37.96666666666667,74.0,70.0,0.0,74.02999999999999,67.0,69.0,85.0,55.0,4498
2025-03-18 20:15:00,64.98333333333333,0.0,15.833333333333334,77.63333333333333,63.57,73.99,36.21,74.0,70.0,0.0,74.08666666666666,67.0,69.0,85.0,55.0,4499
2025-03-18 20:30:00,64.98333333333333,0.0,17.166666666666668,78.16000000000001,63.57,73.99,37.336666666666666,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0,4500
2025-03-18 20:45:00,64.98333333333333,0.0,17.5,77.60666666666667,63.57,73.99,35.49333333333333,74.0,70.0,0.0,74.07666666666667,67.0,69.0,85.0,55.0,4501
2025-03-18 21:00:00,64.27666666666666,0.0,18.0,77.44333333333333,63.57,73.99,36.85333333333333,74.0,70.0,0.0,73.99,67.0,69.0,85.0,55.0,4502
2025-03-18 21:15:00,67.09666666666666,0.0,19.0,74.66666666666667,63.57,73.99,37.73333333333333,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0,4503
2025-03-18 21:30:00,64.98,0.0,17.166666666666668,76.13666666666667,63.57,73.99,47.03666666666667,74.0,70.0,0.0,73.57666666666667,67.0,69.0,85.0,55.0,4504
2025-03-18 21:45:00,63.57,0.0,16.166666666666668,79.36,63.57,73.99,51.39000000000001,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0,4505
2025-03-18 22:00:00,63.57,0.0,18.0,79.98666666666666,63.57,73.99,51.77,74.0,70.0,0.0,73.65,67.0,69.0,85.0,55.0,4506
2025-03-18 22:15:00,65.68666666666667,0.0,16.0,81.05,63.57,73.99,54.336666666666666,74.0,70.0,0.0,73.65666666666668,67.0,69.0,85.0,55.0,4507
2025-03-18 22:30:00,65.68666666666667,0.0,14.5,84.39333333333333,63.57,73.99,54.296666666666674,74.0,70.0,0.0,73.77,67.0,69.0,85.0,55.0,4508
2025-03-18 22:45:00,67.09666666666666,0.0,13.166666666666666,81.75666666666666,63.57,73.99,51.13666666666666,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4509
2025-03-18 23:00:00,64.98333333333333,0.0,13.0,79.62333333333333,63.57,73.99,52.59333333333333,74.0,70.0,0.0,73.90666666666668,67.0,69.0,85.0,55.0,4510
2025-03-18 23:15:00,62.86333333333334,0.0,14.0,81.06,63.57,73.99,54.423333333333325,74.0,70.0,0.0,73.85666666666667,67.0,69.0,85.0,55.0,4511
2025-03-18 23:30:00,66.39333333333333,0.0,14.666666666666666,86.28333333333335,63.57,73.99,53.26333333333333,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,4512
2025-03-18 23:45:00,64.27666666666666,0.0,13.166666666666666,84.92999999999999,63.57,73.99,50.25666666666666,74.0,70.0,0.0,74.09333333333332,67.0,69.0,85.0,55.0,4513
2025-03-19 00:00:00,63.57,0.0,14.0,84.43,63.57,73.99,49.68,74.0,70.0,0.0,74.07666666666667,67.0,69.0,85.0,55.0,4514
2025-03-19 00:15:00,64.27666666666666,0.0,15.5,83.5,63.57,73.99,48.77,74.0,70.0,0.0,74.09333333333332,67.0,69.0,85.0,55.0,4515
2025-03-19 00:30:00,64.98,0.0,16.166666666666668,83.15666666666665,63.57,73.99,48.76,74.0,70.0,0.0,74.06,67.0,69.0,85.0,55.0,4516
2025-03-19 00:45:00,64.27666666666666,0.0,16.5,83.52333333333333,63.57,73.99,48.71,74.0,70.0,0.0,74.04666666666667,67.0,69.0,85.0,55.0,4517
2025-03-19 01:00:00,64.98333333333333,0.0,17.0,82.26,63.57,73.99,47.38666666666666,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0,4518
2025-03-19 01:15:00,64.98333333333333,0.0,16.666666666666668,83.41666666666667,63.57,73.99,49.373333333333335,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0,4519
2025-03-19 01:30:00,67.09666666666666,0.0,16.0,81.94333333333333,63.57,73.99,47.38333333333333,74.0,70.0,0.0,74.06333333333333,67.0,69.0,85.0,55.0,4520
2025-03-19 01:45:00,63.57,0.0,16.333333333333332,83.23333333333333,63.57,73.99,48.47,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0,4521
2025-03-19 02:00:00,63.57,0.0,17.166666666666668,82.71666666666667,63.57,73.99,47.77666666666666,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0,4522
2025-03-19 02:15:00,64.98333333333333,0.0,16.833333333333332,83.13,63.57,73.99,48.71,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4523
2025-03-19 02:30:00,64.98333333333333,0.0,16.0,83.12666666666667,63.57,73.99,48.28,74.0,70.0,0.0,73.98666666666666,67.0,69.0,85.0,55.0,4524
2025-03-19 02:45:00,64.27666666666666,0.0,15.833333333333334,83.05333333333333,63.57,73.99,48.373333333333335,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0,4525
2025-03-19 03:00:00,64.27666666666666,0.0,16.333333333333332,83.94333333333333,63.57,73.99,49.14666666666667,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,4526
2025-03-19 03:15:00,64.27666666666666,0.0,17.5,83.98333333333333,63.57,73.99,49.35999999999999,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0,4527
2025-03-19 03:30:00,64.98333333333333,0.0,17.5,84.33333333333333,63.57,73.99,50.22666666666667,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0,4528
2025-03-19 03:45:00,65.68666666666667,0.0,17.166666666666668,84.18333333333334,63.57,73.99,49.95666666666667,74.0,70.0,0.0,73.96666666666667,67.0,69.0,85.0,55.0,4529
2025-03-19 04:00:00,66.39333333333333,0.0,16.666666666666668,84.14666666666666,63.57,73.99,50.32666666666666,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,4530
2025-03-19 04:15:00,63.57,0.0,16.5,85.54,63.57,73.99,50.95333333333334,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0,4531
2025-03-19 04:30:00,65.68666666666667,0.0,16.5,85.31333333333333,63.57,73.99,50.7,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,4532
2025-03-19 04:45:00,64.27666666666666,0.0,16.5,85.77,63.57,73.99,51.31333333333333,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0,4533
2025-03-19 05:00:00,63.57,0.0,16.666666666666668,85.88,63.57,73.99,51.14333333333334,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4534
2025-03-19 05:15:00,67.09666666666666,0.0,18.0,86.06666666666666,63.57,73.99,51.51,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0,4535
2025-03-19 05:30:00,64.27666666666666,0.0,18.0,86.07333333333334,63.57,73.99,51.66333333333333,74.0,70.0,0.0,73.96666666666667,67.0,69.0,85.0,55.0,4536
2025-03-19 05:45:00,64.98333333333333,0.0,17.666666666666668,86.06666666666666,63.57,73.99,51.70666666666667,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4537
2025-03-19 06:00:00,67.09666666666666,0.0,16.833333333333332,86.15666666666668,63.57,73.99,51.93666666666667,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4538
2025-03-19 06:15:00,65.69,0.0,16.5,85.00666666666666,63.57,73.99,50.44,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0,4539
2025-03-19 06:30:00,64.27666666666666,0.0,16.5,85.70333333333333,63.57,73.99,51.60333333333333,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4540
2025-03-19 06:45:00,64.98333333333333,0.0,16.833333333333332,84.85000000000001,63.57,73.99,49.93,74.0,70.0,0.0,74.05,67.0,69.0,85.0,55.0,4541
2025-03-19 07:00:00,63.57,0.0,17.666666666666668,85.32666666666667,63.57,73.99,50.98666666666667,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0,4542
2025-03-19 07:15:00,64.98333333333333,0.0,18.0,85.29333333333334,63.57,73.99,50.63,74.0,70.0,0.0,74.00666666666666,67.0,69.0,85.0,55.0,4543
2025-03-19 07:30:00,64.98,0.0,18.0,84.49333333333334,63.57,73.99,50.376666666666665,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0,4544
2025-03-19 07:45:00,63.57,0.0,18.0,85.39333333333333,63.57,73.99,51.11333333333334,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4545
2025-03-19 08:00:00,65.69,0.0,18.5,84.54,63.57,73.99,49.60999999999999,74.0,70.0,0.0,74.05,67.0,69.0,85.0,55.0,4546
2025-03-19 08:15:00,64.98333333333333,0.0,18.666666666666668,85.39333333333333,63.57,73.99,51.11666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4547
2025-03-19 08:30:00,65.68666666666667,0.0,19.0,84.76666666666667,63.57,73.99,49.92666666666667,74.0,70.0,0.0,74.04,67.0,69.0,85.0,55.0,4548
2025-03-19 08:45:00,63.57,0.0,20.33333333333333,85.19,63.57,73.99,50.14000000000001,74.0,70.0,0.0,74.00666666666666,67.0,69.0,85.0,55.0,4549
2025-03-19 09:00:00,64.27666666666666,0.0,21.33333333333333,86.21,63.57,73.99,50.61333333333334,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0,4550
2025-03-19 09:15:00,63.57,0.0,21.166666666666668,84.93,63.57,73.99,49.17333333333334,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0,4551
2025-03-19 09:30:00,64.27666666666666,0.0,20.166666666666668,85.63999999999999,63.57,73.99,50.65,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4552
2025-03-19 09:45:00,63.57,0.0,20.75,83.985,63.57,73.99,47.900000000000006,74.0,70.0,0.0,74.085,67.0,69.0,85.0,55.0,4553
2025-03-19 10:00:00,64.98333333333333,0.0,19.166666666666668,83.18333333333334,63.57,73.99,47.98,74.0,70.0,0.0,74.05333333333333,67.0,69.0,85.0,55.0,4554
2025-03-19 10:15:00,64.98333333333333,0.0,20.166666666666668,82.97666666666667,63.57,73.99,46.95,74.0,70.0,0.0,74.07666666666667,67.0,69.0,85.0,55.0,4555
2025-03-19 10:30:00,65.69,0.0,20.33333333333333,83.20333333333333,63.57,73.99,47.89333333333334,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0,4556
2025-03-19 10:45:00,63.57,0.0,20.33333333333333,83.94333333333334,63.57,73.99,48.65333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4557
2025-03-19 11:00:00,66.39333333333333,0.0,21.33333333333333,83.48666666666666,63.57,73.99,48.68,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4558
2025-03-19 11:15:00,64.98,0.0,20.83333333333333,83.83999999999999,63.57,73.99,49.086666666666666,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0,4559
2025-03-19 11:30:00,67.10000000000001,0.0,18.5,88.08666666666666,63.57,73.99,48.45,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0,4560
2025-03-19 11:45:00,63.57,0.0,18.166666666666668,82.14,63.57,73.99,46.23,74.0,70.0,0.0,74.07666666666667,67.0,69.0,85.0,55.0,4561
2025-03-19 12:00:00,64.27666666666666,0.0,19.5,82.58,63.57,73.99,47.92,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0,4562
2025-03-19 12:15:00,65.69,0.0,17.5,86.54,63.57,73.99,45.89000000000001,74.0,70.0,0.0,74.07666666666667,67.0,69.0,85.0,55.0,4563
2025-03-19 12:30:00,63.57,0.0,18.666666666666668,80.92,63.57,73.99,45.13333333333333,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0,4564
2025-03-19 12:45:00,65.68666666666667,0.0,19.83333333333333,82.13333333333333,63.57,73.99,47.01333333333334,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4565
2025-03-19 13:00:00,64.98333333333333,0.0,18.666666666666668,82.37333333333333,63.57,73.99,47.156666666666666,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4566
2025-03-19 13:15:00,67.8,0.0,18.5,82.08666666666667,63.57,73.99,46.41333333333333,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0,4567
2025-03-19 13:30:00,64.98333333333333,0.0,17.0,82.34333333333333,63.57,73.99,47.16,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0,4568
