time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,760.675,0.0,69.75,61.510000000000005,775.51,66.99,0.0,74.0,70.0,0.0,68.2,84.0,69.0,85.0,68.0,1
2025-01-27 14:45:00,781.1566666666668,0.0,69.66666666666667,61.75666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.31666666666666,84.0,69.0,85.0,68.0,2
2025-01-27 15:00:00,776.2166666666667,0.0,69.66666666666667,62.09,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.31666666666666,84.0,69.0,85.0,68.0,3
2025-01-27 15:15:00,771.9766666666666,0.0,69.83333333333333,62.39666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.24,84.0,69.0,85.0,68.0,4
2025-01-27 15:30:00,774.1,0.0,69.66666666666667,62.72,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.36666666666667,84.0,69.0,85.0,68.0,5
2025-01-27 15:45:00,771.9766666666666,0.0,69.83333333333333,62.93333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0,6
2025-01-27 16:00:00,769.1533333333333,0.0,69.83333333333333,63.086666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.44333333333334,84.0,69.0,85.0,68.0,7
2025-01-27 16:15:00,779.7466666666666,0.0,70.0,63.31666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.45666666666666,84.0,69.0,85.0,68.0,8
2025-01-27 16:30:00,774.8033333333333,0.0,69.66666666666667,63.620000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.46333333333332,84.0,69.0,85.0,68.0,9
2025-01-27 16:45:00,770.5666666666666,0.0,69.83333333333333,63.92000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0,10
2025-01-27 17:00:00,775.5099999999999,0.0,70.16666666666667,64.06666666666668,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.54,84.0,69.0,85.0,68.0,11
2025-01-27 17:15:00,770.5666666666666,0.0,69.83333333333333,64.17333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.71,84.0,69.0,85.0,68.0,12
2025-01-27 17:30:00,773.3933333333333,0.0,69.66666666666667,64.41000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.00666666666667,84.0,69.0,85.0,68.0,13
2025-01-27 17:45:00,772.3299999999999,0.0,70.0,64.77000000000001,775.51,66.99,0.0,74.0,70.0,0.0,69.25,84.0,69.0,85.0,68.0,14
2025-01-27 18:30:00,764.92,0.0,70.0,65.03,775.51,66.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,15
2025-01-27 18:45:00,772.335,0.0,70.25,65.435,775.51,66.99,0.0,74.0,70.0,0.0,69.71000000000001,84.0,69.0,85.0,68.0,16
2025-01-27 19:15:00,773.39,0.0,70.0,65.71,775.51,66.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,17
2025-01-27 19:45:00,754.32,0.0,70.0,65.55,775.51,66.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,18
2025-01-27 20:15:00,764.92,0.0,69.5,65.75,775.51,66.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,19
2025-01-28 14:30:00,783.985,0.0,73.25,64.705,775.51,66.99,0.0,74.0,70.0,0.0,70.045,84.0,69.0,85.0,68.0,20
2025-01-28 14:45:00,762.7966666666666,0.0,73.16666666666667,64.89666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0,21
2025-01-28 15:00:00,776.9233333333333,0.0,73.5,65.16666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,22
2025-01-28 15:15:00,787.5133333333333,0.0,73.66666666666667,65.34,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0,23
2025-01-28 15:30:00,774.8033333333333,0.0,74.0,65.52333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.23333333333333,84.0,69.0,85.0,68.0,24
2025-01-28 15:45:00,772.6866666666666,0.0,74.33333333333333,65.68666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.35666666666667,84.0,69.0,85.0,68.0,25
2025-01-28 16:00:00,776.9233333333333,0.0,74.5,65.91333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.24,84.0,69.0,85.0,68.0,26
2025-01-28 16:15:00,782.5733333333334,0.0,74.5,66.20333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,27
2025-01-28 16:30:00,772.6866666666666,0.0,74.5,66.39333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,28
2025-01-28 16:45:00,766.3299999999999,0.0,74.5,66.58333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.30333333333333,84.0,69.0,85.0,68.0,29
2025-01-28 17:00:00,769.86,0.0,74.5,66.78666666666668,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.61666666666667,84.0,69.0,85.0,68.0,30
2025-01-28 17:15:00,761.3833333333333,0.0,74.83333333333333,67.02333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.64666666666666,84.0,69.0,85.0,68.0,31
2025-01-28 17:30:00,779.7466666666666,0.0,75.0,67.27333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.71333333333334,84.0,69.0,85.0,68.0,32
2025-01-28 17:45:00,778.3366666666667,0.0,75.0,67.61666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,70.82666666666667,84.0,69.0,85.0,68.0,33
2025-01-28 18:00:00,784.6933333333333,2.23,76.0,67.75666666666666,793.1700000000001,69.65666666666665,0.0,74.0,70.0,0.0,71.04333333333334,84.0,69.0,85.0,68.0,34
2025-01-28 18:15:00,899.8166666666666,16.49,82.0,68.02333333333333,901.9366666666666,70.99,0.0,74.0,70.0,0.0,71.42999999999999,84.0,69.0,85.0,68.0,35
2025-01-28 18:30:00,968.3266666666668,22.843333333333334,84.5,68.26,951.3766666666668,70.99,0.0,74.0,70.0,0.0,71.5,84.0,69.0,85.0,68.0,36
2025-01-28 18:45:00,919.5933333333332,19.016666666666666,82.66666666666667,68.27333333333333,921.0066666666668,70.99,0.0,74.0,70.0,0.0,71.28666666666668,84.0,69.0,85.0,68.0,37
2025-01-28 19:00:00,910.4133333333332,19.576666666666668,83.33333333333333,68.54333333333334,923.83,70.99,0.0,74.0,70.0,0.0,71.22666666666667,84.0,69.0,85.0,68.0,38
2025-01-28 19:15:00,930.8933333333332,18.256666666666664,82.83333333333333,68.81666666666666,916.77,70.99,0.0,74.0,70.0,0.0,71.16666666666667,84.0,69.0,85.0,68.0,39
2025-01-28 19:30:00,871.5633333333334,13.676666666666668,80.5,68.94333333333333,877.2166666666667,70.99,0.0,74.0,70.0,0.0,70.98666666666666,84.0,69.0,85.0,68.0,40
2025-01-28 19:45:00,857.44,10.566666666666668,79.16666666666667,68.92999999999999,858.1433333333333,70.99,0.0,74.0,70.0,0.0,70.91333333333334,84.0,69.0,85.0,68.0,41
2025-01-28 20:00:00,875.8033333333333,13.986666666666666,80.5,69.09333333333333,885.6933333333333,70.99,0.0,74.0,70.0,0.0,71.03,84.0,69.0,85.0,68.0,42
2025-01-28 20:15:00,872.9766666666666,13.62,80.16666666666667,69.27333333333333,882.8666666666667,70.99,0.0,74.0,70.0,0.0,71.00666666666667,84.0,69.0,85.0,68.0,43
2025-01-28 20:30:00,841.1966666666667,9.233333333333333,77.83333333333333,69.46333333333332,844.02,70.99,0.0,74.0,70.0,0.0,70.88,84.0,69.0,85.0,68.0,44
2025-01-28 20:45:00,817.1833333333334,5.773333333333333,76.83333333333333,69.44,818.5966666666667,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0,45
2025-01-28 21:00:00,810.1166666666667,4.32,76.33333333333333,69.39333333333333,807.29,70.99,0.0,74.0,70.0,0.0,70.81,84.0,69.0,85.0,68.0,46
2025-01-28 21:15:00,820.7133333333333,6.503333333333333,77.33333333333333,69.38,822.1233333333333,70.99,0.0,74.0,70.0,0.0,70.90333333333334,84.0,69.0,85.0,68.0,47
2025-01-28 21:30:00,783.2800000000001,1.7333333333333332,75.33333333333333,63.13,788.2233333333334,70.99,0.0,74.0,70.0,0.0,70.72666666666667,84.0,69.0,85.0,68.0,48
2025-01-28 21:45:00,778.3333333333334,0.0,74.0,59.77,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12333333333333,84.0,69.0,85.0,68.0,49
2025-01-28 22:00:00,766.3266666666667,0.0,74.0,62.49,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,50
2025-01-28 22:15:00,767.7400000000001,0.0,74.0,62.95000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0,51
2025-01-28 22:30:00,791.0500000000001,0.0,73.83333333333333,59.09666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79,84.0,69.0,85.0,68.0,52
2025-01-28 22:45:00,777.6266666666667,0.0,74.33333333333333,65.50333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,53
2025-01-28 23:00:00,770.5666666666666,0.0,74.5,60.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0,54
2025-01-28 23:15:00,781.87,0.0,75.0,67.31,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.76333333333334,84.0,69.0,85.0,68.0,55
2025-01-28 23:30:00,779.0433333333334,0.0,75.16666666666667,67.66,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,56
2025-01-28 23:45:00,776.9233333333333,0.0,75.16666666666667,67.63666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.16000000000001,84.0,69.0,85.0,68.0,57
2025-01-29 00:00:00,774.8033333333333,0.0,75.5,67.59666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0,58
2025-01-29 00:15:00,775.5099999999999,0.0,75.33333333333333,67.51333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35000000000001,84.0,69.0,85.0,68.0,59
2025-01-29 00:30:00,775.5099999999999,0.0,75.5,67.54666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41333333333334,84.0,69.0,85.0,68.0,60
2025-01-29 00:45:00,776.2166666666667,0.0,76.0,67.42333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.50666666666666,84.0,69.0,85.0,68.0,61
2025-01-29 01:00:00,777.63,0.0,76.16666666666667,67.61666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57000000000001,84.0,69.0,85.0,68.0,62
2025-01-29 01:15:00,768.4466666666667,0.0,76.5,67.54333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66,84.0,69.0,85.0,68.0,63
2025-01-29 01:30:00,769.86,0.0,76.5,67.58666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66333333333334,84.0,69.0,85.0,68.0,64
2025-01-29 01:45:00,773.39,0.0,76.83333333333333,67.43,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.37,84.0,69.0,85.0,68.0,65
2025-01-29 02:00:00,759.9733333333334,0.0,76.83333333333333,67.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0,66
2025-01-29 02:15:00,783.9833333333332,0.0,76.83333333333333,67.43666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0,67
2025-01-29 02:30:00,775.5099999999999,0.0,76.83333333333333,67.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,68
2025-01-29 02:45:00,771.9766666666666,0.0,76.66666666666667,67.23666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.32333333333334,84.0,69.0,85.0,68.0,69
2025-01-29 03:00:00,773.3933333333334,0.0,77.0,67.32666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23333333333333,84.0,69.0,85.0,68.0,70
2025-01-29 03:15:00,780.4533333333334,0.0,77.0,67.33666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,71
2025-01-29 03:30:00,767.0366666666667,0.0,77.0,67.26666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,72
2025-01-29 03:45:00,773.3933333333333,0.0,77.0,67.33,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333333,84.0,69.0,85.0,68.0,73
2025-01-29 04:00:00,775.5100000000001,0.0,77.33333333333333,67.43666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19666666666667,84.0,69.0,85.0,68.0,74
2025-01-29 04:15:00,776.2166666666667,0.0,77.33333333333333,67.22333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0,75
2025-01-29 04:30:00,775.5066666666667,0.0,77.0,67.16666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0,76
2025-01-29 04:45:00,786.8100000000001,0.0,77.5,67.19666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,77
2025-01-29 05:00:00,781.8666666666667,0.0,77.33333333333333,67.08666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,78
2025-01-29 05:15:00,758.5566666666667,0.0,77.16666666666667,66.83,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,79
2025-01-29 05:30:00,773.3933333333333,0.0,77.33333333333333,66.70333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0,80
2025-01-29 05:45:00,773.39,0.0,77.5,66.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0,81
2025-01-29 06:00:00,775.5099999999999,0.0,77.83333333333333,66.32666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0,82
2025-01-29 06:15:00,767.0333333333333,0.0,78.16666666666667,66.37,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,83
2025-01-29 06:30:00,772.6833333333334,0.0,77.83333333333333,66.36666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,84
2025-01-29 06:45:00,775.5099999999999,0.0,78.0,66.34,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,85
2025-01-29 07:00:00,775.5099999999999,0.0,78.0,66.29666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0,86
2025-01-29 07:15:00,778.3333333333334,0.0,77.5,66.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,87
2025-01-29 07:30:00,768.4466666666667,0.0,77.66666666666667,66.3,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,88
2025-01-29 07:45:00,769.86,0.0,77.5,66.32,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.8,84.0,69.0,85.0,68.0,89
2025-01-29 08:00:00,765.6199999999999,0.0,77.83333333333333,66.32,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42333333333333,84.0,69.0,85.0,68.0,90
2025-01-29 08:15:00,765.6199999999999,0.0,77.83333333333333,66.36,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,91
2025-01-29 08:30:00,774.8033333333333,0.0,78.0,66.36,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0,92
2025-01-29 08:45:00,776.9233333333333,0.0,77.83333333333333,66.30666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.15666666666667,84.0,69.0,85.0,68.0,93
2025-01-29 09:00:00,787.5133333333333,0.0,78.0,66.29333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,94
2025-01-29 09:15:00,777.63,0.0,78.0,66.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,95
2025-01-29 09:30:00,776.2166666666667,0.0,78.5,66.21333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,96
2025-01-29 09:45:00,775.5099999999999,0.0,78.33333333333333,66.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0,97
2025-01-29 10:00:00,769.86,0.0,78.33333333333333,66.11666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,98
2025-01-29 10:15:00,774.8033333333333,0.0,78.33333333333333,66.01666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,99
2025-01-29 10:30:00,776.9233333333333,0.0,78.5,65.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,100
2025-01-29 10:45:00,783.2766666666666,0.0,78.33333333333333,65.82666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333333,84.0,69.0,85.0,68.0,101
2025-01-29 11:00:00,769.1533333333333,0.0,78.33333333333333,65.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,102
2025-01-29 11:15:00,779.75,0.0,78.66666666666667,65.69666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,103
2025-01-29 11:30:00,774.0966666666667,0.0,78.5,65.64666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,104
2025-01-29 11:45:00,772.6866666666666,0.0,78.33333333333333,65.55333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,105
2025-01-29 12:00:00,772.6866666666666,0.0,78.5,65.54666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,106
2025-01-29 12:15:00,776.2133333333333,0.0,78.5,65.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,107
2025-01-29 12:30:00,779.7466666666666,0.0,78.66666666666667,65.34666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90333333333332,84.0,69.0,85.0,68.0,108
2025-01-29 12:45:00,777.63,0.0,78.66666666666667,65.36333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0,109
2025-01-29 13:00:00,765.6233333333333,0.0,78.83333333333333,65.41666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,110
2025-01-29 13:15:00,779.04,0.0,78.66666666666667,65.47333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,111
2025-01-29 13:30:00,772.6833333333334,0.0,78.66666666666667,65.67666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19666666666667,84.0,69.0,85.0,68.0,112
2025-01-29 13:45:00,775.5066666666667,0.0,78.66666666666667,65.93333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,113
2025-01-29 14:00:00,783.9866666666667,0.0,78.66666666666667,66.08,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,114
2025-01-29 14:15:00,767.7400000000001,0.0,78.5,66.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0,115
2025-01-29 14:30:00,766.3266666666667,0.0,78.5,66.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,116
2025-01-29 14:45:00,775.5099999999999,0.0,78.33333333333333,66.62333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0,117
2025-01-29 15:00:00,773.39,0.0,78.5,66.96666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,118
2025-01-29 15:15:00,775.5099999999999,0.0,78.16666666666667,67.04333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.22,84.0,69.0,85.0,68.0,119
2025-01-29 15:30:00,776.9200000000001,0.0,78.5,67.25,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.44333333333333,84.0,69.0,85.0,68.0,120
2025-01-29 15:45:00,776.2166666666667,0.0,78.0,67.19333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,121
2025-01-29 16:00:00,770.5633333333334,0.0,78.33333333333333,67.48666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0,122
2025-01-29 16:15:00,776.2166666666667,0.0,78.33333333333333,67.51333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.58,84.0,69.0,85.0,68.0,123
2025-01-29 16:30:00,775.5133333333333,0.0,78.16666666666667,67.83333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.79666666666667,84.0,69.0,85.0,68.0,124
2025-01-29 16:45:00,778.3366666666667,0.0,78.0,68.05,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.86666666666667,84.0,69.0,85.0,68.0,125
2025-01-29 17:00:00,771.9766666666666,0.0,78.33333333333333,68.29,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.95,84.0,69.0,85.0,68.0,126
2025-01-29 17:15:00,779.7466666666666,0.0,78.16666666666667,68.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.97666666666667,84.0,69.0,85.0,68.0,127
2025-01-29 17:30:00,824.9499999999999,5.69,80.5,68.53333333333335,820.0066666666667,70.99,0.0,74.0,70.0,0.0,71.15666666666667,84.0,69.0,85.0,68.0,128
2025-01-29 17:45:00,815.77,4.766666666666667,79.83333333333333,68.67333333333333,811.5300000000001,70.99,0.0,74.0,70.0,0.0,71.08999999999999,84.0,69.0,85.0,68.0,129
2025-01-29 18:00:00,815.77,4.976666666666667,80.33333333333333,68.88333333333334,812.2399999999999,70.99,0.0,74.0,70.0,0.0,71.08333333333333,84.0,69.0,85.0,68.0,130
2025-01-29 18:15:00,838.37,8.756666666666666,82.0,68.97666666666667,845.4333333333334,70.99,0.0,74.0,70.0,0.0,71.15666666666667,84.0,69.0,85.0,68.0,131
2025-01-29 18:30:00,892.0466666666667,14.933333333333332,84.5,69.27333333333333,891.3433333333332,70.99,0.0,74.0,70.0,0.0,71.29333333333334,84.0,69.0,85.0,68.0,132
2025-01-29 18:45:00,918.8866666666668,18.71666666666667,86.5,69.37333333333333,919.5933333333332,70.99,0.0,74.0,70.0,0.0,71.33333333333333,84.0,69.0,85.0,68.0,133
2025-01-29 19:00:00,817.18,4.61,81.16666666666667,60.053333333333335,809.4133333333333,70.99,0.0,74.0,70.0,0.0,70.84666666666666,84.0,69.0,85.0,68.0,134
2025-01-29 19:15:00,783.9900000000001,0.0,78.83333333333333,59.52666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24666666666667,84.0,69.0,85.0,68.0,135
2025-01-29 19:30:00,771.98,0.0,78.83333333333333,59.193333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,136
2025-01-29 19:45:00,767.7433333333333,0.0,78.33333333333333,58.98666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69333333333333,84.0,69.0,85.0,68.0,137
2025-01-29 20:00:00,774.1,0.0,77.66666666666667,58.85,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0,138
2025-01-29 20:15:00,768.4466666666667,0.0,77.33333333333333,58.97,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.60666666666667,84.0,69.0,85.0,68.0,139
2025-01-29 20:30:00,770.5666666666666,0.0,76.66666666666667,58.91666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38,84.0,69.0,85.0,68.0,140
2025-01-29 20:45:00,768.4466666666667,0.0,76.66666666666667,58.696666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.25333333333333,84.0,69.0,85.0,68.0,141
2025-01-29 21:00:00,774.1,0.0,76.16666666666667,58.46666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0,142
2025-01-29 21:15:00,767.7399999999999,0.0,76.5,58.28,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.16333333333334,84.0,69.0,85.0,68.0,143
2025-01-29 21:30:00,769.1533333333333,0.0,76.16666666666667,58.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.07000000000001,84.0,69.0,85.0,68.0,144
2025-01-29 21:45:00,771.9766666666666,0.0,76.16666666666667,57.99,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.98333333333333,84.0,69.0,85.0,68.0,145
2025-01-29 22:00:00,782.5733333333334,0.0,76.33333333333333,57.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86666666666666,84.0,69.0,85.0,68.0,146
2025-01-29 22:15:00,759.9699999999999,0.0,76.5,57.42,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.96666666666665,84.0,69.0,85.0,68.0,147
2025-01-29 22:30:00,764.21,0.0,76.33333333333333,57.21666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99666666666667,84.0,69.0,85.0,68.0,148
2025-01-29 22:45:00,776.2166666666667,0.0,76.83333333333333,56.96333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.89999999999999,84.0,69.0,85.0,68.0,149
2025-01-29 23:00:00,787.5166666666668,0.0,77.5,56.65,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.79333333333334,84.0,69.0,85.0,68.0,150
2025-01-29 23:15:00,776.2166666666667,0.0,78.16666666666667,56.42333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.63333333333334,84.0,69.0,85.0,68.0,151
2025-01-29 23:30:00,771.98,0.0,78.16666666666667,56.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.57666666666667,84.0,69.0,85.0,68.0,152
2025-01-29 23:45:00,774.1,0.0,77.83333333333333,65.50333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.94666666666667,84.0,69.0,85.0,68.0,153
2025-01-30 00:00:00,774.1,0.0,77.66666666666667,66.18666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33999999999999,84.0,69.0,85.0,68.0,154
2025-01-30 00:15:00,777.6266666666667,0.0,78.0,66.25,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,155
2025-01-30 00:30:00,766.3266666666667,0.0,78.33333333333333,66.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61,84.0,69.0,85.0,68.0,156
2025-01-30 00:45:00,781.1633333333333,0.0,78.16666666666667,66.10666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,157
2025-01-30 01:00:00,769.8566666666666,0.0,78.16666666666667,66.04,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0,158
2025-01-30 01:15:00,788.93,0.0,78.33333333333333,65.94333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,159
2025-01-30 01:30:00,767.7399999999999,0.0,78.5,65.77999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,160
2025-01-30 01:45:00,771.27,0.0,78.83333333333333,65.70666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,161
2025-01-30 02:00:00,770.5666666666666,0.0,79.0,65.33,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0,162
2025-01-30 02:15:00,779.7466666666666,0.0,79.0,64.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0,163
2025-01-30 02:30:00,785.4,0.0,79.33333333333333,64.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,164
2025-01-30 02:45:00,772.6833333333334,0.0,79.5,64.80666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0,165
2025-01-30 03:00:00,781.8633333333333,0.0,79.83333333333333,64.55333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63666666666667,84.0,69.0,85.0,68.0,166
2025-01-30 03:15:00,776.2199999999999,0.0,80.0,64.60333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0,167
2025-01-30 03:30:00,786.1033333333334,0.0,80.16666666666667,64.62666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0,168
2025-01-30 03:45:00,765.6233333333333,0.0,80.5,64.03333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0,169
2025-01-30 04:00:00,779.7466666666666,0.0,80.66666666666667,63.836666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.49333333333334,84.0,69.0,85.0,68.0,170
2025-01-30 04:15:00,766.3266666666667,0.0,80.66666666666667,63.60333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0,171
2025-01-30 04:30:00,778.3366666666667,0.0,81.0,63.59666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.48,84.0,69.0,85.0,68.0,172
2025-01-30 04:45:00,775.5099999999999,0.0,81.0,63.43333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.47,84.0,69.0,85.0,68.0,173
2025-01-30 05:00:00,777.6266666666667,0.0,80.83333333333333,63.04999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45666666666666,84.0,69.0,85.0,68.0,174
2025-01-30 05:15:00,769.1533333333333,0.0,81.0,62.906666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38,84.0,69.0,85.0,68.0,175
2025-01-30 05:30:00,786.8100000000001,0.0,81.0,62.830000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33333333333333,84.0,69.0,85.0,68.0,176
2025-01-30 05:45:00,771.9766666666666,0.0,81.33333333333333,62.86666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.35666666666667,84.0,69.0,85.0,68.0,177
2025-01-30 06:00:00,777.63,0.0,81.33333333333333,62.69,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.36333333333333,84.0,69.0,85.0,68.0,178
2025-01-30 06:15:00,772.6866666666666,0.0,81.33333333333333,62.52666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0,179
2025-01-30 06:30:00,769.86,0.0,81.33333333333333,62.41666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0,180
2025-01-30 06:45:00,789.6366666666667,0.0,81.33333333333333,62.45666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.17,84.0,69.0,85.0,68.0,181
2025-01-30 07:00:00,779.7466666666666,0.0,81.33333333333333,62.31999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0,182
2025-01-30 07:15:00,771.9766666666666,0.0,81.33333333333333,62.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13666666666667,84.0,69.0,85.0,68.0,183
2025-01-30 07:30:00,774.8033333333333,0.0,81.5,62.0,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.10333333333334,84.0,69.0,85.0,68.0,184
2025-01-30 07:45:00,776.9200000000001,0.0,81.0,61.946666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.11666666666666,84.0,69.0,85.0,68.0,185
2025-01-30 08:00:00,769.86,0.0,81.16666666666667,61.93666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01666666666667,84.0,69.0,85.0,68.0,186
2025-01-30 08:15:00,767.7399999999999,0.0,81.0,61.84,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99666666666667,84.0,69.0,85.0,68.0,187
2025-01-30 08:30:00,774.0966666666667,0.0,81.16666666666667,61.93000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01666666666667,84.0,69.0,85.0,68.0,188
2025-01-30 08:45:00,774.8066666666667,0.0,81.0,61.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.97666666666667,84.0,69.0,85.0,68.0,189
2025-01-30 09:00:00,770.5633333333334,0.0,80.66666666666667,61.49333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.92,84.0,69.0,85.0,68.0,190
2025-01-30 09:15:00,785.3966666666666,0.0,80.33333333333333,61.82666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.85666666666667,84.0,69.0,85.0,68.0,191
2025-01-30 09:30:00,776.9200000000001,0.0,80.5,61.803333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.83666666666666,84.0,69.0,85.0,68.0,192
2025-01-30 09:45:00,770.5633333333334,0.0,80.16666666666667,61.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.83,84.0,69.0,85.0,68.0,193
2025-01-30 10:00:00,776.2166666666667,0.0,79.5,61.63,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86,84.0,69.0,85.0,68.0,194
2025-01-30 10:15:00,762.7966666666666,0.0,79.66666666666667,61.25666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.84666666666666,84.0,69.0,85.0,68.0,195
2025-01-30 10:30:00,768.4466666666667,0.0,80.0,61.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.91666666666667,84.0,69.0,85.0,68.0,196
2025-01-30 10:45:00,781.16,0.0,80.0,61.49,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.87333333333333,84.0,69.0,85.0,68.0,197
2025-01-30 11:00:00,769.1566666666666,0.0,80.0,61.64000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.89999999999999,84.0,69.0,85.0,68.0,198
2025-01-30 11:15:00,778.3366666666667,0.0,80.0,61.623333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.04,84.0,69.0,85.0,68.0,199
2025-01-30 11:30:00,779.04,0.0,80.33333333333333,61.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01666666666667,84.0,69.0,85.0,68.0,200
2025-01-30 11:45:00,781.1633333333333,0.0,80.16666666666667,61.620000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.89666666666666,84.0,69.0,85.0,68.0,201
2025-01-30 12:00:00,769.1533333333333,0.0,80.16666666666667,61.71333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86,84.0,69.0,85.0,68.0,202
2025-01-30 12:15:00,774.0966666666667,0.0,80.33333333333333,61.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.82333333333334,84.0,69.0,85.0,68.0,203
2025-01-30 12:30:00,783.2800000000001,0.0,80.66666666666667,61.876666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.77,84.0,69.0,85.0,68.0,204
2025-01-30 12:45:00,773.39,0.0,80.5,62.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.92333333333333,84.0,69.0,85.0,68.0,205
2025-01-30 13:00:00,774.1,0.0,80.5,62.04333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99666666666667,84.0,69.0,85.0,68.0,206
2025-01-30 13:15:00,782.5766666666667,0.0,80.5,62.27333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12333333333333,84.0,69.0,85.0,68.0,207
2025-01-30 13:30:00,785.3966666666666,0.0,80.5,62.66,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01666666666667,84.0,69.0,85.0,68.0,208
2025-01-30 13:45:00,776.2166666666667,0.0,80.5,62.85333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0,209
2025-01-30 14:00:00,771.2733333333332,0.0,80.5,62.81,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.08,84.0,69.0,85.0,68.0,210
2025-01-30 14:15:00,776.9200000000001,0.0,80.66666666666667,63.31333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18,84.0,69.0,85.0,68.0,211
2025-01-30 14:30:00,772.6866666666666,0.0,80.83333333333333,63.52666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0,212
2025-01-30 14:45:00,767.0333333333333,0.0,80.66666666666667,63.96,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.49333333333334,84.0,69.0,85.0,68.0,213
2025-01-30 15:00:00,772.6866666666666,0.0,80.66666666666667,64.45333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,214
2025-01-30 15:15:00,777.6266666666667,0.0,80.66666666666667,64.95666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,215
2025-01-30 15:30:00,786.8100000000001,0.0,80.66666666666667,65.37666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.65666666666667,84.0,69.0,85.0,68.0,216
2025-01-30 15:45:00,779.04,0.0,80.66666666666667,65.73333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,217
2025-01-30 16:00:00,776.9233333333333,0.0,80.5,65.97,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,218
2025-01-30 16:15:00,774.0966666666667,0.0,80.5,66.12333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0,219
2025-01-30 16:30:00,781.16,0.0,80.83333333333333,66.32,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0,220
2025-01-30 16:45:00,774.0966666666667,0.0,80.5,66.45666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,221
2025-01-30 17:00:00,779.04,0.0,80.66666666666667,66.53,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,222
2025-01-30 17:15:00,777.63,0.0,80.5,66.55333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,223
2025-01-30 17:30:00,770.5666666666666,0.0,80.83333333333333,66.77,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,224
2025-01-30 17:45:00,775.5099999999999,0.0,80.66666666666667,67.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.37,84.0,69.0,85.0,68.0,225
2025-01-30 18:00:00,761.3833333333332,0.0,80.83333333333333,67.35333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.48333333333333,84.0,69.0,85.0,68.0,226
2025-01-30 18:15:00,784.69,0.0,81.0,67.28,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.64666666666666,84.0,69.0,85.0,68.0,227
2025-01-30 18:30:00,771.98,0.0,81.0,67.55666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66666666666667,84.0,69.0,85.0,68.0,228
2025-01-30 18:45:00,774.8033333333333,0.0,81.0,67.43666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.69666666666666,84.0,69.0,85.0,68.0,229
2025-01-30 19:00:00,775.5099999999999,0.0,81.16666666666667,67.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.78333333333335,84.0,69.0,85.0,68.0,230
2025-01-30 19:15:00,780.4533333333334,0.0,81.16666666666667,67.16000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.74666666666667,84.0,69.0,85.0,68.0,231
2025-01-30 19:30:00,771.2733333333332,0.0,80.83333333333333,67.00666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0,232
2025-01-30 19:45:00,773.39,0.0,81.16666666666667,66.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.74666666666667,84.0,69.0,85.0,68.0,233
2025-01-30 20:00:00,767.7433333333333,0.0,81.33333333333333,66.02,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81333333333333,84.0,69.0,85.0,68.0,234
2025-01-30 20:15:00,764.9166666666666,0.0,81.16666666666667,65.93333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.90333333333334,84.0,69.0,85.0,68.0,235
2025-01-30 20:30:00,776.2166666666667,0.0,81.5,65.82,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.71666666666668,84.0,69.0,85.0,68.0,236
2025-01-30 20:45:00,776.9233333333333,0.0,81.5,65.69,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.63,84.0,69.0,85.0,68.0,237
2025-01-30 21:00:00,774.0966666666667,0.0,81.5,65.65333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.60000000000001,84.0,69.0,85.0,68.0,238
2025-01-30 21:15:00,777.6266666666667,0.0,81.5,65.45666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0,239
2025-01-30 21:30:00,773.3933333333333,0.0,81.66666666666667,65.42333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.46,84.0,69.0,85.0,68.0,240
2025-01-30 21:45:00,769.86,0.0,81.5,65.42,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.40333333333332,84.0,69.0,85.0,68.0,241
2025-01-30 22:00:00,762.7966666666666,0.0,81.5,65.43,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,242
2025-01-30 22:15:00,776.9233333333333,0.0,81.5,65.47333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35000000000001,84.0,69.0,85.0,68.0,243
2025-01-30 22:30:00,773.39,0.0,81.66666666666667,65.55666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.33666666666666,84.0,69.0,85.0,68.0,244
2025-01-30 22:45:00,770.5666666666666,0.0,81.66666666666667,65.65666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.40666666666667,84.0,69.0,85.0,68.0,245
2025-01-30 23:00:00,777.63,0.0,82.0,65.72333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0,246
2025-01-30 23:15:00,771.27,0.0,82.0,65.66666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,247
2025-01-30 23:30:00,774.1,0.0,82.16666666666667,65.59666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,248
2025-01-30 23:45:00,766.3299999999999,0.0,82.16666666666667,65.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,249
2025-01-31 00:00:00,779.04,0.0,82.33333333333333,65.54,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27666666666667,84.0,69.0,85.0,68.0,250
2025-01-31 00:15:00,764.9133333333333,0.0,82.16666666666667,65.65333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,251
2025-01-31 00:30:00,775.5099999999999,0.0,82.0,65.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35333333333334,84.0,69.0,85.0,68.0,252
2025-01-31 00:45:00,770.5633333333334,0.0,82.33333333333333,65.63666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0,253
2025-01-31 01:00:00,769.1566666666666,0.0,82.33333333333333,65.64666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.43333333333334,84.0,69.0,85.0,68.0,254
2025-01-31 01:15:00,771.2733333333332,0.0,82.5,65.64999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57333333333334,84.0,69.0,85.0,68.0,255
2025-01-31 01:30:00,759.9699999999999,0.0,82.5,65.72333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.77666666666666,84.0,69.0,85.0,68.0,256
2025-01-31 01:45:00,767.0333333333333,0.0,82.83333333333333,65.76333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.71,84.0,69.0,85.0,68.0,257
2025-01-31 02:00:00,775.5133333333333,0.0,82.66666666666667,65.83999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0,258
2025-01-31 02:15:00,777.6266666666667,0.0,82.66666666666667,65.94666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41333333333334,84.0,69.0,85.0,68.0,259
2025-01-31 02:30:00,783.9866666666667,0.0,82.83333333333333,65.99333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0,260
2025-01-31 02:45:00,785.4,0.0,83.0,66.08,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.34666666666668,84.0,69.0,85.0,68.0,261
2025-01-31 03:00:00,771.2733333333332,0.0,83.0,66.28333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35333333333334,84.0,69.0,85.0,68.0,262
2025-01-31 03:15:00,771.2733333333332,0.0,83.0,66.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0,263
2025-01-31 03:30:00,786.8133333333334,0.0,83.0,66.45666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0,264
2025-01-31 03:45:00,765.62,0.0,82.83333333333333,66.47666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35333333333334,84.0,69.0,85.0,68.0,265
2025-01-31 04:00:00,778.3333333333334,0.0,83.0,66.43666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,266
2025-01-31 04:15:00,774.1,0.0,83.0,66.54666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,267
2025-01-31 04:30:00,774.8033333333333,0.0,83.0,66.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0,268
2025-01-31 04:45:00,764.9166666666666,0.0,83.33333333333333,66.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,269
2025-01-31 05:00:00,781.8666666666667,0.0,83.33333333333333,66.42666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,270
2025-01-31 05:15:00,774.8033333333333,0.0,83.16666666666667,66.38666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0,271
2025-01-31 05:30:00,774.8033333333333,0.0,83.33333333333333,66.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.33333333333333,84.0,69.0,85.0,68.0,272
2025-01-31 05:45:00,775.5099999999999,0.0,83.5,66.59666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35333333333334,84.0,69.0,85.0,68.0,273
2025-01-31 06:00:00,775.5099999999999,0.0,83.5,66.61999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,274
2025-01-31 06:15:00,769.1533333333333,0.0,83.66666666666667,66.78333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,275
2025-01-31 06:30:00,774.0966666666667,0.0,83.83333333333333,67.04,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39333333333333,84.0,69.0,85.0,68.0,276
2025-01-31 06:45:00,767.7399999999999,0.0,84.16666666666667,67.52,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42666666666666,84.0,69.0,85.0,68.0,277
2025-01-31 07:00:00,764.9133333333333,0.0,83.83333333333333,67.32,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0,278
2025-01-31 07:15:00,775.5066666666667,0.0,84.0,67.72333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,279
2025-01-31 07:30:00,777.63,0.0,84.0,67.77,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.65666666666667,84.0,69.0,85.0,68.0,280
2025-01-31 07:45:00,763.5033333333332,0.0,84.0,67.91000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0,281
2025-01-31 08:00:00,776.2166666666667,0.0,83.83333333333333,67.87333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.70666666666666,84.0,69.0,85.0,68.0,282
2025-01-31 08:15:00,776.9233333333333,0.0,83.83333333333333,67.68666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0,283
2025-01-31 08:30:00,762.0933333333332,0.0,83.83333333333333,67.89666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0,284
2025-01-31 08:45:00,782.5733333333334,0.0,84.0,67.82,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.7,84.0,69.0,85.0,68.0,285
2025-01-31 09:00:00,773.39,0.0,83.66666666666667,67.47666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.77333333333333,84.0,69.0,85.0,68.0,286
2025-01-31 09:15:00,770.5666666666666,0.0,83.33333333333333,67.32333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0,287
2025-01-31 09:30:00,781.16,0.0,83.5,67.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0,288
2025-01-31 09:45:00,775.5099999999999,0.0,84.0,67.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66,84.0,69.0,85.0,68.0,289
2025-01-31 10:00:00,773.39,0.0,84.0,67.30666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.65666666666667,84.0,69.0,85.0,68.0,290
2025-01-31 10:15:00,788.2233333333334,0.0,84.16666666666667,67.22666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.63666666666667,84.0,69.0,85.0,68.0,291
2025-01-31 10:30:00,767.0366666666667,0.0,84.0,67.12666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,292
2025-01-31 10:45:00,771.27,0.0,84.16666666666667,67.14666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.69333333333334,84.0,69.0,85.0,68.0,293
2025-01-31 11:00:00,777.63,0.0,84.16666666666667,67.20666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66,84.0,69.0,85.0,68.0,294
2025-01-31 11:15:00,775.5133333333333,0.0,84.16666666666667,67.20666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66000000000001,84.0,69.0,85.0,68.0,295
2025-01-31 11:30:00,769.1566666666666,0.0,84.33333333333333,67.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0,296
2025-01-31 11:45:00,771.98,0.0,84.33333333333333,67.16666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0,297
2025-01-31 12:00:00,779.0433333333334,0.0,84.5,67.32666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.78333333333335,84.0,69.0,85.0,68.0,298
2025-01-31 12:15:00,788.2233333333334,1.1933333333333334,85.0,67.54666666666667,786.1066666666667,70.99,0.0,74.0,70.0,0.0,71.03,84.0,69.0,85.0,68.0,299
2025-01-31 12:30:00,797.4066666666668,4.003333333333333,85.83333333333333,67.88666666666667,806.5866666666666,70.99,0.0,74.0,70.0,0.0,71.1,84.0,69.0,85.0,68.0,300
2025-01-31 12:45:00,851.0799999999999,8.703333333333333,87.5,68.24,842.61,70.99,0.0,74.0,70.0,0.0,71.20333333333333,84.0,69.0,85.0,68.0,301
2025-01-31 13:00:00,882.8666666666667,13.486666666666666,89.66666666666667,67.99666666666667,880.04,70.99,0.0,74.0,70.0,0.0,71.29333333333334,84.0,69.0,85.0,68.0,302
2025-01-31 13:15:00,918.1833333333334,18.986666666666668,91.66666666666669,61.370000000000005,921.7133333333333,70.99,0.0,74.0,70.0,0.0,71.36333333333333,84.0,69.0,85.0,68.0,303
2025-01-31 13:30:00,947.8433333333332,21.646666666666665,92.83333333333331,65.26333333333334,943.61,70.99,0.0,74.0,70.0,0.0,71.37666666666667,84.0,69.0,85.0,68.0,304
2025-01-31 13:45:00,881.4566666666666,12.546666666666669,89.83333333333333,64.06666666666666,873.6833333333334,70.99,0.0,74.0,70.0,0.0,71.05,84.0,69.0,85.0,68.0,305
2025-01-31 14:00:00,944.3133333333334,22.4,93.16666666666669,60.25333333333333,947.8433333333334,70.99,0.0,74.0,70.0,0.0,71.30333333333333,84.0,69.0,85.0,68.0,306
2025-01-31 14:15:00,918.1833333333334,16.91333333333333,92.0,66.34,908.2966666666666,70.99,0.0,74.0,70.0,0.0,71.09666666666668,84.0,69.0,85.0,68.0,307
2025-01-31 14:30:00,943.6066666666668,20.89333333333333,91.83333333333331,59.79666666666666,937.9566666666666,70.99,0.0,74.0,70.0,0.0,71.17666666666666,84.0,69.0,85.0,68.0,308
2025-01-31 14:45:00,846.14,8.326666666666666,87.16666666666667,59.653333333333336,838.37,70.99,0.0,74.0,70.0,0.0,70.80333333333334,84.0,69.0,85.0,68.0,309
2025-01-31 15:00:00,791.7533333333334,1.7266666666666666,85.16666666666667,59.78,789.6366666666667,70.99,0.0,74.0,70.0,0.0,70.66,84.0,69.0,85.0,68.0,310
2025-01-31 15:15:00,769.1533333333333,0.0,84.5,59.94333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.50666666666667,84.0,69.0,85.0,68.0,311
2025-01-31 15:30:00,767.0366666666665,0.0,84.66666666666667,59.906666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.69333333333333,84.0,69.0,85.0,68.0,312
2025-01-31 15:45:00,771.2733333333332,0.0,84.66666666666667,60.00666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57666666666667,84.0,69.0,85.0,68.0,313
2025-01-31 16:00:00,783.2800000000001,0.0,85.0,60.24,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.45333333333333,84.0,69.0,85.0,68.0,314
2025-01-31 16:15:00,771.98,0.0,84.66666666666667,60.13999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.32,84.0,69.0,85.0,68.0,315
2025-01-31 16:30:00,776.2133333333333,0.0,85.16666666666667,60.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35000000000001,84.0,69.0,85.0,68.0,316
2025-01-31 16:45:00,770.5666666666666,0.0,85.16666666666667,60.01666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12333333333333,84.0,69.0,85.0,68.0,317
2025-01-31 17:00:00,779.0433333333334,0.0,85.83333333333333,60.053333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,318
2025-01-31 17:15:00,780.4566666666666,0.0,85.16666666666667,60.06,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,319
2025-01-31 17:30:00,767.7400000000001,0.0,85.33333333333333,60.14666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,320
2025-01-31 17:45:00,779.7466666666666,0.0,85.33333333333333,60.34,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18,84.0,69.0,85.0,68.0,321
2025-01-31 18:00:00,774.8033333333333,0.0,85.16666666666667,60.47666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,322
2025-01-31 18:15:00,783.2766666666666,0.0,85.33333333333333,60.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.33,84.0,69.0,85.0,68.0,323
2025-01-31 18:30:00,779.04,0.0,85.16666666666667,60.92,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.33,84.0,69.0,85.0,68.0,324
