time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-16 23:15:00,776.2166666666667,0.0,51.833333333333336,61.49666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.58333333333333,84.0,69.0,85.0,68.0,1631
2025-02-16 23:30:00,771.2733333333332,0.0,51.66666666666666,61.10666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.58,84.0,69.0,85.0,68.0,1632
2025-02-16 23:45:00,777.63,0.0,51.66666666666666,61.16333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.61,84.0,69.0,85.0,68.0,1633
2025-02-17 00:00:00,776.9233333333333,0.0,51.333333333333336,60.99666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.57666666666667,84.0,69.0,85.0,68.0,1634
2025-02-17 00:15:00,783.2800000000001,0.0,51.16666666666666,61.29666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0,1635
2025-02-17 00:30:00,782.5733333333334,0.0,51.333333333333336,61.370000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.43666666666667,84.0,69.0,85.0,68.0,1636
2025-02-17 00:45:00,775.5099999999999,0.0,51.333333333333336,61.31666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.43666666666667,84.0,69.0,85.0,68.0,1637
2025-02-17 01:00:00,775.5066666666667,0.0,51.16666666666666,61.14666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.42,84.0,69.0,85.0,68.0,1638
2025-02-17 01:15:00,776.9233333333333,0.0,51.5,61.03,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.36333333333333,84.0,69.0,85.0,68.0,1639
2025-02-17 01:30:00,774.1,0.0,51.16666666666666,60.90333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.35333333333334,84.0,69.0,85.0,68.0,1640
2025-02-17 01:45:00,770.5666666666666,0.0,51.333333333333336,60.89666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0,1641
2025-02-17 02:00:00,774.8033333333333,0.0,51.16666666666666,60.873333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0,1642
2025-02-17 02:15:00,771.2733333333332,0.0,51.333333333333336,60.91,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.31666666666666,84.0,69.0,85.0,68.0,1643
2025-02-17 02:30:00,768.4433333333333,0.0,51.0,61.18666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.30333333333333,84.0,69.0,85.0,68.0,1644
2025-02-17 02:45:00,758.5566666666667,0.0,51.16666666666666,60.76333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.29,84.0,69.0,85.0,68.0,1645
2025-02-17 03:00:00,773.39,0.0,51.333333333333336,60.96333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.22333333333334,84.0,69.0,85.0,68.0,1646
2025-02-17 03:15:00,774.1,0.0,51.0,60.836666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.18,84.0,69.0,85.0,68.0,1647
2025-02-17 03:30:00,776.9233333333333,0.0,51.333333333333336,60.806666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.18,84.0,69.0,85.0,68.0,1648
2025-02-17 03:45:00,773.39,0.0,51.16666666666666,60.60333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.16000000000001,84.0,69.0,85.0,68.0,1649
2025-02-17 04:00:00,778.3366666666667,0.0,51.333333333333336,60.46,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.11333333333333,84.0,69.0,85.0,68.0,1650
2025-02-17 04:15:00,771.98,0.0,51.5,60.27333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.10666666666667,84.0,69.0,85.0,68.0,1651
2025-02-17 04:30:00,781.8666666666667,0.0,51.5,60.25,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.12333333333333,84.0,69.0,85.0,68.0,1652
2025-02-17 04:45:00,773.39,0.0,51.5,60.14666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0,1653
2025-02-17 05:00:00,779.0433333333334,0.0,51.66666666666666,60.196666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.11,84.0,69.0,85.0,68.0,1654
2025-02-17 05:15:00,764.2066666666666,0.0,51.5,59.833333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.04333333333334,84.0,69.0,85.0,68.0,1655
2025-02-17 05:30:00,781.16,0.0,51.333333333333336,59.73666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.00666666666666,84.0,69.0,85.0,68.0,1656
2025-02-17 05:45:00,776.2133333333333,0.0,51.333333333333336,59.63333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.01333333333334,84.0,69.0,85.0,68.0,1657
2025-02-17 06:00:00,770.5666666666666,0.0,51.5,58.84333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.90333333333334,84.0,69.0,85.0,68.0,1658
2025-02-17 06:15:00,774.0966666666667,0.0,52.5,59.24666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.87333333333333,84.0,69.0,85.0,68.0,1659
2025-02-17 06:30:00,765.62,0.0,52.333333333333336,59.00333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.79333333333334,84.0,69.0,85.0,68.0,1660
2025-02-17 06:45:00,779.7466666666666,0.0,52.66666666666666,59.16,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.78,84.0,69.0,85.0,68.0,1661
2025-02-17 07:00:00,776.2166666666667,0.0,53.0,59.22,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.78,84.0,69.0,85.0,68.0,1662
2025-02-17 07:15:00,768.4466666666667,0.0,52.5,60.083333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.78,84.0,69.0,85.0,68.0,1663
2025-02-17 07:30:00,774.0966666666667,0.0,52.333333333333336,59.34666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.81666666666666,84.0,69.0,85.0,68.0,1664
2025-02-17 07:45:00,767.0366666666665,0.0,52.333333333333336,59.370000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.77,84.0,69.0,85.0,68.0,1665
2025-02-17 08:00:00,771.2733333333332,0.0,52.5,59.24666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.76666666666667,84.0,69.0,85.0,68.0,1666
2025-02-17 08:15:00,781.8666666666667,0.0,52.5,59.126666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.7,84.0,69.0,85.0,68.0,1667
2025-02-17 08:30:00,771.9766666666666,0.0,52.5,58.85,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.64,84.0,69.0,85.0,68.0,1668
2025-02-17 08:45:00,775.5099999999999,0.0,52.5,59.15,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.64666666666666,84.0,69.0,85.0,68.0,1669
2025-02-17 09:00:00,769.8633333333333,0.0,52.5,59.09,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.65333333333332,84.0,69.0,85.0,68.0,1670
2025-02-17 09:15:00,776.2199999999999,0.0,52.333333333333336,59.080000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.71,84.0,69.0,85.0,68.0,1671
2025-02-17 09:30:00,791.0466666666666,0.0,52.16666666666666,59.123333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.82333333333334,84.0,69.0,85.0,68.0,1672
2025-02-17 09:45:00,767.7433333333333,0.0,52.333333333333336,59.303333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.74333333333334,84.0,69.0,85.0,68.0,1673
2025-02-17 10:00:00,769.1533333333333,0.0,52.333333333333336,59.03333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.62,84.0,69.0,85.0,68.0,1674
2025-02-17 10:15:00,774.8000000000001,0.0,52.66666666666666,58.66333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.55333333333334,84.0,69.0,85.0,68.0,1675
2025-02-17 10:30:00,785.4,0.0,53.16666666666666,58.52,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.59666666666668,84.0,69.0,85.0,68.0,1676
2025-02-17 10:45:00,782.925,0.0,53.0,58.405,775.51,66.99,0.0,74.0,70.0,0.0,67.53999999999999,84.0,69.0,85.0,68.0,1677
2025-02-17 11:00:00,767.0366666666665,0.0,52.5,58.3,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.39333333333333,84.0,69.0,85.0,68.0,1678
2025-02-17 11:15:00,767.7433333333333,0.0,52.5,58.1,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.35000000000001,84.0,69.0,85.0,68.0,1679
2025-02-17 11:30:00,769.8566666666667,0.0,52.66666666666666,58.123333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.29666666666667,84.0,69.0,85.0,68.0,1680
2025-02-17 11:45:00,774.1,0.0,52.833333333333336,58.13,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.30333333333333,84.0,69.0,85.0,68.0,1681
2025-02-17 12:00:00,764.9166666666666,0.0,52.66666666666666,58.03,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.23,84.0,69.0,85.0,68.0,1682
2025-02-17 12:15:00,766.3299999999999,0.0,52.5,57.89666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.19666666666667,84.0,69.0,85.0,68.0,1683
2025-02-17 12:30:00,778.3366666666667,0.0,52.66666666666666,57.81333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.23666666666666,84.0,69.0,85.0,68.0,1684
2025-02-17 12:45:00,781.87,0.0,53.16666666666666,57.75666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.19,84.0,69.0,85.0,68.0,1685
2025-02-17 13:00:00,779.75,0.0,52.833333333333336,57.85,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.22666666666667,84.0,69.0,85.0,68.0,1686
2025-02-17 13:15:00,779.7466666666666,0.0,52.5,57.98,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.33333333333333,84.0,69.0,85.0,68.0,1687
2025-02-17 13:30:00,776.2133333333333,0.0,51.833333333333336,58.09,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.32666666666667,84.0,69.0,85.0,68.0,1688
2025-02-17 13:45:00,769.1533333333333,0.0,52.0,58.09,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.21333333333332,84.0,69.0,85.0,68.0,1689
2025-02-17 14:00:00,774.8033333333333,0.0,51.66666666666666,58.15333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.11333333333333,84.0,69.0,85.0,68.0,1690
2025-02-17 14:15:00,778.3333333333334,0.0,53.0,58.2,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.08666666666666,84.0,69.0,85.0,68.0,1691
2025-02-17 14:30:00,780.4533333333334,0.0,52.5,58.49,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.15666666666667,84.0,69.0,85.0,68.0,1692
2025-02-17 14:45:00,775.5099999999999,0.0,52.0,58.60999999999999,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.33333333333333,84.0,69.0,85.0,68.0,1693
2025-02-17 15:00:00,779.75,0.0,51.5,58.81,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.41333333333334,84.0,69.0,85.0,68.0,1694
2025-02-17 15:15:00,774.8066666666667,0.0,51.5,59.223333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.42999999999999,84.0,69.0,85.0,68.0,1695
2025-02-17 15:30:00,767.7400000000001,0.0,51.333333333333336,59.080000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.61,84.0,69.0,85.0,68.0,1696
2025-02-17 15:45:00,769.1533333333333,0.0,51.16666666666666,59.15,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.68666666666667,84.0,69.0,85.0,68.0,1697
2025-02-17 16:00:00,769.1566666666666,0.0,51.16666666666666,59.65333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.62666666666667,84.0,69.0,85.0,68.0,1698
2025-02-17 16:15:00,779.75,0.0,51.16666666666666,59.79333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.78,84.0,69.0,85.0,68.0,1699
2025-02-17 16:30:00,775.5099999999999,0.0,51.16666666666666,59.84666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.12333333333333,84.0,69.0,85.0,68.0,1700
2025-02-17 16:45:00,775.5099999999999,0.0,51.333333333333336,60.06,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.28333333333333,84.0,69.0,85.0,68.0,1701
2025-02-17 17:00:00,769.1533333333333,0.0,51.0,60.34333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.43,84.0,69.0,85.0,68.0,1702
2025-02-17 17:15:00,756.44,0.0,51.333333333333336,60.23,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.51666666666667,84.0,69.0,85.0,68.0,1703
2025-02-17 17:30:00,770.5666666666666,0.0,51.0,60.56666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.65333333333334,84.0,69.0,85.0,68.0,1704
2025-02-17 17:45:00,771.27,0.0,51.16666666666666,60.75333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.86666666666666,84.0,69.0,85.0,68.0,1705
2025-02-17 18:00:00,774.8033333333333,0.0,51.333333333333336,60.803333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.77666666666666,84.0,69.0,85.0,68.0,1706
2025-02-17 18:15:00,779.7466666666666,0.0,51.5,61.01333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.81,84.0,69.0,85.0,68.0,1707
2025-02-17 18:30:00,767.0333333333333,0.0,51.333333333333336,61.57666666666668,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.5,84.0,69.0,85.0,68.0,1708
2025-02-17 18:45:00,766.3299999999999,0.0,51.333333333333336,61.21666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.45,84.0,69.0,85.0,68.0,1709
2025-02-17 19:00:00,777.6266666666667,0.0,51.5,60.88333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.25666666666666,84.0,69.0,85.0,68.0,1710
2025-02-17 19:15:00,768.4466666666667,0.0,51.0,60.71333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.29,84.0,69.0,85.0,68.0,1711
2025-02-17 19:30:00,772.6866666666666,0.0,51.16666666666666,60.99,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.2,84.0,69.0,85.0,68.0,1712
2025-02-17 19:45:00,771.98,0.0,51.0,61.03,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.21666666666667,84.0,69.0,85.0,68.0,1713
2025-02-17 20:00:00,780.4533333333334,0.0,51.0,61.07666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.27999999999999,84.0,69.0,85.0,68.0,1714
2025-02-17 20:15:00,775.51,0.0,51.0,61.035,775.51,66.99,0.0,74.0,70.0,0.0,68.315,84.0,69.0,85.0,68.0,1715
2025-02-17 20:30:00,776.9233333333333,0.0,51.16666666666666,60.75333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.31,84.0,69.0,85.0,68.0,1716
2025-02-17 20:45:00,774.8066666666667,0.0,51.0,60.79333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.18666666666667,84.0,69.0,85.0,68.0,1717
2025-02-17 21:00:00,788.2233333333334,0.0,51.5,60.67,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.16,84.0,69.0,85.0,68.0,1718
2025-02-17 21:15:00,771.98,0.0,51.5,61.1,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.16,84.0,69.0,85.0,68.0,1719
2025-02-17 21:30:00,779.7466666666666,0.0,51.5,61.35666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.19333333333334,84.0,69.0,85.0,68.0,1720
2025-02-17 21:45:00,767.0333333333333,0.0,51.333333333333336,61.2,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.2,84.0,69.0,85.0,68.0,1721
2025-02-17 22:00:00,779.7466666666666,0.0,51.5,61.23666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.23,84.0,69.0,85.0,68.0,1722
2025-02-17 22:15:00,780.4566666666666,0.0,51.16666666666666,60.98666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.40333333333334,84.0,69.0,85.0,68.0,1723
2025-02-17 22:30:00,783.9866666666667,0.0,51.0,60.74666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.37,84.0,69.0,85.0,68.0,1724
2025-02-17 22:45:00,771.9766666666666,0.0,51.333333333333336,60.57666666666668,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.45,84.0,69.0,85.0,68.0,1725
2025-02-17 23:00:00,774.0933333333332,0.0,51.5,60.38666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.24,84.0,69.0,85.0,68.0,1726
2025-02-17 23:15:00,764.9166666666666,0.0,51.66666666666666,60.373333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.15333333333332,84.0,69.0,85.0,68.0,1727
2025-02-17 23:30:00,783.2766666666666,0.0,52.0,60.34,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.04666666666667,84.0,69.0,85.0,68.0,1728
2025-02-17 23:45:00,776.2166666666667,0.0,52.0,60.23,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.16,84.0,69.0,85.0,68.0,1729
2025-02-18 00:00:00,784.6933333333333,0.0,52.5,59.973333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.13,84.0,69.0,85.0,68.0,1730
2025-02-18 00:15:00,771.2733333333332,0.0,52.66666666666666,60.07,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.06333333333333,84.0,69.0,85.0,68.0,1731
2025-02-18 00:30:00,770.5666666666666,0.0,52.66666666666666,59.92,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.01666666666667,84.0,69.0,85.0,68.0,1732
2025-02-18 00:45:00,778.3333333333334,0.0,53.0,59.833333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.03333333333335,84.0,69.0,85.0,68.0,1733
2025-02-18 01:00:00,776.2166666666667,0.0,53.333333333333336,59.583333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0,1734
2025-02-18 01:15:00,774.0966666666667,0.0,53.66666666666666,59.69333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.21,84.0,69.0,85.0,68.0,1735
2025-02-18 01:30:00,780.4566666666666,0.0,55.5,59.79666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.31666666666666,84.0,69.0,85.0,68.0,1736
2025-02-18 01:45:00,773.39,0.0,54.5,59.59666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.13,84.0,69.0,85.0,68.0,1737
2025-02-18 02:00:00,774.8033333333333,0.0,54.16666666666666,59.53666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.83666666666666,84.0,69.0,85.0,68.0,1738
2025-02-18 02:15:00,766.3266666666667,0.0,54.0,59.56333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.75666666666666,84.0,69.0,85.0,68.0,1739
2025-02-18 02:30:00,770.5666666666666,0.0,53.66666666666666,59.63,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.73666666666666,84.0,69.0,85.0,68.0,1740
2025-02-18 02:45:00,779.04,0.0,53.833333333333336,59.52,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.76666666666667,84.0,69.0,85.0,68.0,1741
2025-02-18 03:00:00,767.7399999999999,0.0,54.0,59.57666666666668,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.67,84.0,69.0,85.0,68.0,1742
2025-02-18 03:15:00,774.0966666666667,0.0,54.833333333333336,59.57666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.64666666666666,84.0,69.0,85.0,68.0,1743
2025-02-18 03:30:00,776.2166666666667,0.0,54.66666666666666,59.6,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.62666666666667,84.0,69.0,85.0,68.0,1744
2025-02-18 03:45:00,779.04,0.0,54.333333333333336,59.61333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.60000000000001,84.0,69.0,85.0,68.0,1745
2025-02-18 04:00:00,772.6833333333334,0.0,54.16666666666666,59.42,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.51,84.0,69.0,85.0,68.0,1746
2025-02-18 04:15:00,770.5666666666666,0.0,54.0,59.366666666666674,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.51,84.0,69.0,85.0,68.0,1747
2025-02-18 04:30:00,771.98,0.0,54.0,59.39333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.60333333333334,84.0,69.0,85.0,68.0,1748
2025-02-18 04:45:00,766.3266666666667,0.0,53.66666666666666,59.39000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.57333333333334,84.0,69.0,85.0,68.0,1749
2025-02-18 05:00:00,774.8033333333333,0.0,53.833333333333336,59.29666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.55333333333334,84.0,69.0,85.0,68.0,1750
2025-02-18 05:15:00,775.5099999999999,0.0,53.833333333333336,59.27333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.51,84.0,69.0,85.0,68.0,1751
2025-02-18 05:30:00,773.39,0.0,54.0,59.31666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.5,84.0,69.0,85.0,68.0,1752
2025-02-18 05:45:00,765.6233333333333,0.0,53.833333333333336,59.156666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.50666666666667,84.0,69.0,85.0,68.0,1753
2025-02-18 06:00:00,779.0433333333334,0.0,53.66666666666666,59.18,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.50666666666667,84.0,69.0,85.0,68.0,1754
2025-02-18 06:15:00,778.3366666666667,0.0,53.66666666666666,59.13666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.48,84.0,69.0,85.0,68.0,1755
2025-02-18 06:30:00,776.2166666666667,0.0,53.833333333333336,59.06666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.42999999999999,84.0,69.0,85.0,68.0,1756
2025-02-18 06:45:00,779.04,0.0,53.5,59.00666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.38333333333334,84.0,69.0,85.0,68.0,1757
2025-02-18 07:00:00,770.5633333333334,0.0,53.833333333333336,59.04666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.38333333333334,84.0,69.0,85.0,68.0,1758
2025-02-18 07:15:00,778.3366666666667,0.0,53.5,59.03666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.38333333333334,84.0,69.0,85.0,68.0,1759
2025-02-18 07:30:00,772.6833333333334,0.0,54.0,59.01666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.37,84.0,69.0,85.0,68.0,1760
2025-02-18 07:45:00,769.86,0.0,54.0,58.96666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.3,84.0,69.0,85.0,68.0,1761
2025-02-18 08:00:00,778.3333333333334,0.0,53.833333333333336,58.86333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.24,84.0,69.0,85.0,68.0,1762
2025-02-18 08:15:00,776.2166666666667,0.0,53.833333333333336,58.79,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.30666666666666,84.0,69.0,85.0,68.0,1763
2025-02-18 08:30:00,776.2133333333333,0.0,53.5,58.61666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.33666666666666,84.0,69.0,85.0,68.0,1764
2025-02-18 08:45:00,781.8666666666667,0.0,53.833333333333336,58.51333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.24,84.0,69.0,85.0,68.0,1765
2025-02-18 09:00:00,774.0966666666667,0.0,54.0,58.383333333333326,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.24,84.0,69.0,85.0,68.0,1766
2025-02-18 09:15:00,777.63,0.0,54.0,58.4,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.23666666666666,84.0,69.0,85.0,68.0,1767
2025-02-18 09:30:00,778.3333333333334,0.0,54.0,58.26333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.22333333333334,84.0,69.0,85.0,68.0,1768
2025-02-18 09:45:00,773.39,0.0,54.0,58.07333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.16666666666667,84.0,69.0,85.0,68.0,1769
2025-02-18 10:00:00,781.16,0.0,54.0,58.19,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.14999999999999,84.0,69.0,85.0,68.0,1770
2025-02-18 10:15:00,770.5666666666666,0.0,54.16666666666666,58.16666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.18666666666667,84.0,69.0,85.0,68.0,1771
2025-02-18 10:30:00,771.9766666666666,0.0,54.0,58.18666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.16666666666667,84.0,69.0,85.0,68.0,1772
2025-02-18 10:45:00,776.9233333333333,0.0,54.0,58.16,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.11333333333333,84.0,69.0,85.0,68.0,1773
2025-02-18 11:00:00,781.1633333333333,0.0,54.16666666666666,58.16666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.13666666666667,84.0,69.0,85.0,68.0,1774
2025-02-18 11:15:00,771.9766666666666,0.0,54.333333333333336,58.18666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.32,84.0,69.0,85.0,68.0,1775
2025-02-18 11:30:00,773.39,0.0,54.5,58.18333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.45666666666666,84.0,69.0,85.0,68.0,1776
2025-02-18 11:45:00,769.86,0.0,54.0,58.17,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.31333333333333,84.0,69.0,85.0,68.0,1777
2025-02-18 12:00:00,776.9233333333333,0.0,54.5,58.086666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.23333333333333,84.0,69.0,85.0,68.0,1778
2025-02-18 12:15:00,773.39,0.0,55.0,58.18,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.21666666666667,84.0,69.0,85.0,68.0,1779
2025-02-18 12:30:00,777.6266666666667,0.0,54.833333333333336,58.10666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.37,84.0,69.0,85.0,68.0,1780
2025-02-18 12:45:00,779.04,0.0,55.0,58.16,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.50666666666667,84.0,69.0,85.0,68.0,1781
2025-02-18 13:00:00,784.69,0.0,56.833333333333336,58.27,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.48666666666666,84.0,69.0,85.0,68.0,1782
2025-02-18 13:15:00,782.5766666666667,0.0,56.0,58.43,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.37,84.0,69.0,85.0,68.0,1783
2025-02-18 13:30:00,762.7999999999998,0.0,55.66666666666666,58.43,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.35666666666667,84.0,69.0,85.0,68.0,1784
2025-02-18 13:45:00,761.38,0.0,55.16666666666666,58.23333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.35666666666667,84.0,69.0,85.0,68.0,1785
2025-02-18 14:00:00,777.63,0.0,55.16666666666666,58.26333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.39333333333333,84.0,69.0,85.0,68.0,1786
2025-02-18 14:15:00,780.4533333333334,0.0,55.0,58.04333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.39,84.0,69.0,85.0,68.0,1787
2025-02-18 14:30:00,770.5666666666666,0.0,55.0,58.153333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.40666666666667,84.0,69.0,85.0,68.0,1788
2025-02-18 14:45:00,771.98,0.0,55.16666666666666,57.77,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.32000000000001,84.0,69.0,85.0,68.0,1789
2025-02-18 15:00:00,771.9766666666666,0.0,55.16666666666666,57.67333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.36333333333333,84.0,69.0,85.0,68.0,1790
2025-02-18 15:15:00,767.0366666666665,0.0,54.833333333333336,57.77,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.25333333333333,84.0,69.0,85.0,68.0,1791
2025-02-18 15:30:00,779.04,0.0,55.0,57.870000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.34333333333333,84.0,69.0,85.0,68.0,1792
2025-02-18 15:45:00,759.9699999999999,0.0,55.333333333333336,57.98333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.41333333333334,84.0,69.0,85.0,68.0,1793
2025-02-18 16:00:00,780.4566666666666,0.0,55.5,58.28,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.37,84.0,69.0,85.0,68.0,1794
2025-02-18 16:15:00,771.98,0.0,56.0,58.34,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.50666666666667,84.0,69.0,85.0,68.0,1795
2025-02-18 16:30:00,774.8033333333333,0.0,56.16666666666666,58.44333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.53,84.0,69.0,85.0,68.0,1796
2025-02-18 16:45:00,768.4466666666667,0.0,55.66666666666666,58.446666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.49666666666667,84.0,69.0,85.0,68.0,1797
2025-02-18 17:00:00,774.8066666666667,0.0,55.66666666666666,58.72,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.50666666666667,84.0,69.0,85.0,68.0,1798
2025-02-18 17:15:00,780.4533333333334,0.0,55.66666666666666,58.78333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.50333333333333,84.0,69.0,85.0,68.0,1799
2025-02-18 17:30:00,770.5633333333334,0.0,55.5,58.946666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.71,84.0,69.0,85.0,68.0,1800
2025-02-18 17:45:00,770.5633333333334,0.0,55.66666666666666,58.86333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.92333333333333,84.0,69.0,85.0,68.0,1801
2025-02-18 18:00:00,778.3333333333334,0.0,55.5,58.92666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.97,84.0,69.0,85.0,68.0,1802
2025-02-18 18:15:00,789.6366666666667,0.0,55.5,58.96666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.10333333333334,84.0,69.0,85.0,68.0,1803
2025-02-18 18:30:00,769.1533333333333,0.0,55.5,58.82666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.12333333333333,84.0,69.0,85.0,68.0,1804
2025-02-18 18:45:00,771.98,0.0,55.5,58.93000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.22333333333334,84.0,69.0,85.0,68.0,1805
2025-02-18 19:00:00,773.3933333333333,0.0,55.5,59.07666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.19333333333334,84.0,69.0,85.0,68.0,1806
2025-02-18 19:15:00,773.39,0.0,55.66666666666666,59.02333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.08333333333333,84.0,69.0,85.0,68.0,1807
2025-02-18 19:30:00,778.3366666666667,0.0,56.0,58.946666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.06333333333333,84.0,69.0,85.0,68.0,1808
2025-02-18 19:45:00,781.16,0.0,55.833333333333336,59.09,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.03,84.0,69.0,85.0,68.0,1809
2025-02-18 20:00:00,776.9233333333333,0.0,56.16666666666666,59.24,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.03666666666668,84.0,69.0,85.0,68.0,1810
2025-02-18 20:15:00,764.21,0.0,56.16666666666666,59.45666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.97666666666667,84.0,69.0,85.0,68.0,1811
2025-02-18 20:30:00,780.4566666666666,0.0,56.16666666666666,59.65,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.88,84.0,69.0,85.0,68.0,1812
2025-02-18 20:45:00,773.3933333333333,0.0,56.0,59.65,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.86,84.0,69.0,85.0,68.0,1813
2025-02-18 21:00:00,771.27,0.0,56.0,59.72,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.97,84.0,69.0,85.0,68.0,1814
2025-02-18 21:15:00,769.1533333333333,0.0,56.0,59.78333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.86666666666667,84.0,69.0,85.0,68.0,1815
2025-02-18 21:30:00,774.8033333333333,0.0,55.66666666666666,59.74333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.77666666666666,84.0,69.0,85.0,68.0,1816
2025-02-18 21:45:00,779.75,0.0,55.833333333333336,59.72,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.69666666666666,84.0,69.0,85.0,68.0,1817
2025-02-18 22:00:00,771.27,0.0,55.66666666666666,59.57,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.64666666666666,84.0,69.0,85.0,68.0,1818
2025-02-18 22:15:00,769.86,0.0,55.833333333333336,59.36666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.71333333333332,84.0,69.0,85.0,68.0,1819
2025-02-18 22:30:00,779.7466666666666,0.0,56.16666666666666,59.18,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.55333333333334,84.0,69.0,85.0,68.0,1820
2025-02-18 22:45:00,782.57,0.0,56.333333333333336,59.04666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.55333333333334,84.0,69.0,85.0,68.0,1821
2025-02-18 23:00:00,770.5666666666666,0.0,56.5,58.75,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.68666666666667,84.0,69.0,85.0,68.0,1822
2025-02-18 23:15:00,767.7399999999999,0.0,56.833333333333336,58.74333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.52666666666666,84.0,69.0,85.0,68.0,1823
2025-02-18 23:30:00,774.8066666666667,0.0,57.0,58.66333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.41333333333334,84.0,69.0,85.0,68.0,1824
2025-02-18 23:45:00,780.4566666666666,0.0,57.16666666666666,58.71333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.33999999999999,84.0,69.0,85.0,68.0,1825
2025-02-19 00:00:00,765.6199999999999,0.0,57.0,58.6,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.27333333333333,84.0,69.0,85.0,68.0,1826
2025-02-19 00:15:00,781.16,0.0,57.333333333333336,58.70666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.31,84.0,69.0,85.0,68.0,1827
2025-02-19 00:30:00,770.5633333333334,0.0,57.5,58.68,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.27,84.0,69.0,85.0,68.0,1828
2025-02-19 00:45:00,768.4466666666667,0.0,57.833333333333336,58.67666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.22666666666667,84.0,69.0,85.0,68.0,1829
2025-02-19 01:00:00,783.2800000000001,0.0,57.833333333333336,58.55,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.41666666666667,84.0,69.0,85.0,68.0,1830
2025-02-19 01:15:00,774.0966666666667,0.0,58.16666666666666,58.49333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.63333333333334,84.0,69.0,85.0,68.0,1831
2025-02-19 01:30:00,776.2166666666667,0.0,58.16666666666666,58.43,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.55,84.0,69.0,85.0,68.0,1832
2025-02-19 01:45:00,776.2166666666667,0.0,58.16666666666666,58.47,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.16666666666667,84.0,69.0,85.0,68.0,1833
2025-02-19 02:00:00,769.1566666666666,0.0,57.833333333333336,58.45333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.06666666666666,84.0,69.0,85.0,68.0,1834
2025-02-19 02:15:00,779.0433333333334,0.0,57.833333333333336,58.28666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.06333333333333,84.0,69.0,85.0,68.0,1835
2025-02-19 02:30:00,774.8033333333333,0.0,58.0,58.14666666666667,775.5099999999999,66.99,1.1866666666666668,74.0,70.0,0.0,66.96666666666667,84.0,69.0,85.0,68.0,1836
2025-02-19 02:45:00,769.8633333333333,0.0,58.0,58.14666666666667,775.5099999999999,66.99,3.9333333333333336,74.0,70.0,0.0,66.83666666666666,84.0,69.0,85.0,68.0,1837
2025-02-19 03:00:00,781.16,0.0,57.833333333333336,58.07,775.5099999999999,66.99,4.3533333333333335,74.0,70.0,0.0,66.86666666666666,84.0,69.0,85.0,68.0,1838
2025-02-19 03:15:00,772.6833333333334,0.0,58.0,57.99333333333333,775.5099999999999,66.99,4.443333333333333,74.0,70.0,0.0,66.89999999999999,84.0,69.0,85.0,68.0,1839
2025-02-19 03:30:00,771.98,0.0,58.0,57.93666666666667,775.5099999999999,66.99,5.036666666666666,74.0,70.0,0.0,66.91666666666667,84.0,69.0,85.0,68.0,1840
2025-02-19 03:45:00,769.8566666666666,0.0,58.0,58.04,775.5099999999999,66.99,7.390000000000001,74.0,70.0,0.0,66.83666666666666,84.0,69.0,85.0,68.0,1841
2025-02-19 04:00:00,767.7399999999999,0.0,58.0,58.19,775.5099999999999,66.99,8.700000000000001,74.0,70.0,0.0,66.83666666666666,84.0,69.0,85.0,68.0,1842
2025-02-19 04:15:00,776.9200000000001,0.0,58.0,58.27,775.5099999999999,66.99,9.683333333333334,74.0,70.0,0.0,66.85,84.0,69.0,85.0,68.0,1843
2025-02-19 04:30:00,765.6233333333333,0.0,58.16666666666666,57.99,775.5099999999999,66.99,8.753333333333332,74.0,70.0,0.0,66.93666666666667,84.0,69.0,85.0,68.0,1844
2025-02-19 04:45:00,783.2800000000001,0.0,58.16666666666666,58.22,775.5099999999999,66.99,10.456666666666663,74.0,70.0,0.0,66.86666666666666,84.0,69.0,85.0,68.0,1845
2025-02-19 05:00:00,779.0433333333334,0.0,58.16666666666666,58.45,775.5099999999999,66.99,12.193333333333332,74.0,70.0,0.0,66.84333333333332,84.0,69.0,85.0,68.0,1846
2025-02-19 05:15:00,764.2066666666666,0.0,58.5,58.69,775.5099999999999,66.99,14.089999999999998,74.0,70.0,0.0,66.80333333333334,84.0,69.0,85.0,68.0,1847
2025-02-19 05:30:00,776.2133333333333,0.0,58.5,58.70666666666667,775.5099999999999,66.99,15.206666666666663,74.0,70.0,0.0,66.82333333333334,84.0,69.0,85.0,68.0,1848
2025-02-19 05:45:00,773.39,0.0,58.5,58.98333333333333,775.5099999999999,66.99,16.56,74.0,70.0,0.0,66.81666666666666,84.0,69.0,85.0,68.0,1849
2025-02-19 06:00:00,760.68,0.0,58.5,59.19333333333333,775.5099999999999,66.99,17.563333333333333,74.0,70.0,0.0,66.83,84.0,69.0,85.0,68.0,1850
2025-02-19 06:15:00,775.5099999999999,0.0,58.5,59.19,775.5099999999999,66.99,18.13,74.0,70.0,0.0,66.86666666666666,84.0,69.0,85.0,68.0,1851
2025-02-19 06:30:00,775.5099999999999,0.0,58.833333333333336,59.06,775.5099999999999,66.99,18.273333333333333,74.0,70.0,0.0,66.90333333333332,84.0,69.0,85.0,68.0,1852
2025-02-19 06:45:00,776.2166666666667,0.0,58.5,59.57666666666668,775.5099999999999,66.99,20.846666666666668,74.0,70.0,0.0,66.82333333333334,84.0,69.0,85.0,68.0,1853
2025-02-19 07:00:00,768.4499999999999,0.0,58.66666666666666,59.68333333333334,775.5099999999999,66.99,22.383333333333336,74.0,70.0,0.0,66.81,84.0,69.0,85.0,68.0,1854
2025-02-19 07:15:00,781.16,0.0,58.5,59.97666666666667,775.5099999999999,66.99,23.67333333333333,74.0,70.0,0.0,66.81,84.0,69.0,85.0,68.0,1855
2025-02-19 07:30:00,773.39,0.0,58.833333333333336,60.44,775.5099999999999,66.99,25.813333333333333,74.0,70.0,0.0,66.78666666666668,84.0,69.0,85.0,68.0,1856
2025-02-19 07:45:00,768.4466666666667,0.0,58.833333333333336,60.81666666666666,775.5099999999999,66.99,28.23,74.0,70.0,0.0,66.74333333333334,84.0,69.0,85.0,68.0,1857
2025-02-19 08:00:00,773.3933333333333,0.0,58.833333333333336,60.82333333333333,775.5099999999999,66.99,27.97,74.0,70.0,0.0,66.83666666666666,84.0,69.0,85.0,68.0,1858
2025-02-19 08:15:00,779.7466666666666,0.0,59.0,60.85999999999999,775.5099999999999,66.99,28.790000000000003,74.0,70.0,0.0,66.85,84.0,69.0,85.0,68.0,1859
2025-02-19 08:30:00,786.1066666666667,0.0,59.0,61.18333333333334,775.5099999999999,66.99,30.076666666666668,74.0,70.0,0.0,66.83666666666666,84.0,69.0,85.0,68.0,1860
2025-02-19 08:45:00,782.5733333333334,0.0,59.333333333333336,61.34666666666667,775.5099999999999,66.99,30.16333333333333,74.0,70.0,0.0,66.88333333333333,84.0,69.0,85.0,68.0,1861
2025-02-19 09:00:00,779.75,0.0,59.5,61.54333333333333,775.5099999999999,66.99,31.77333333333333,74.0,70.0,0.0,66.85,84.0,69.0,85.0,68.0,1862
2025-02-19 09:15:00,780.4533333333334,0.0,59.333333333333336,61.60333333333333,775.5099999999999,66.99,31.78333333333333,74.0,70.0,0.0,66.90333333333334,84.0,69.0,85.0,68.0,1863
2025-02-19 09:30:00,778.3366666666667,0.0,59.5,61.63333333333333,775.5099999999999,66.99,31.526666666666667,74.0,70.0,0.0,66.92666666666666,84.0,69.0,85.0,68.0,1864
2025-02-19 09:45:00,769.15,0.0,59.333333333333336,61.546666666666674,775.5099999999999,66.99,31.653333333333336,74.0,70.0,0.0,66.94666666666666,84.0,69.0,85.0,68.0,1865
2025-02-19 10:00:00,776.2133333333333,0.0,59.5,61.56,775.5099999999999,66.99,32.27666666666667,74.0,70.0,0.0,66.94666666666666,84.0,69.0,85.0,68.0,1866
2025-02-19 10:15:00,777.63,0.0,59.66666666666666,62.00333333333333,775.5099999999999,66.99,33.21,74.0,70.0,0.0,66.91666666666667,84.0,69.0,85.0,68.0,1867
2025-02-19 10:30:00,770.5666666666666,0.0,59.833333333333336,61.64666666666667,775.5099999999999,66.99,31.816666666666663,74.0,70.0,0.0,67.00333333333333,84.0,69.0,85.0,68.0,1868
2025-02-19 10:45:00,774.8066666666667,0.0,59.833333333333336,61.43,775.5099999999999,66.99,31.576666666666664,74.0,70.0,0.0,67.00333333333333,84.0,69.0,85.0,68.0,1869
2025-02-19 11:00:00,776.2133333333333,0.0,60.0,61.68333333333334,775.5099999999999,66.99,32.343333333333334,74.0,70.0,0.0,66.98333333333333,84.0,69.0,85.0,68.0,1870
2025-02-19 11:15:00,779.04,0.0,59.833333333333336,60.81333333333333,775.5099999999999,66.99,29.396666666666665,74.0,70.0,0.0,67.11666666666666,84.0,69.0,85.0,68.0,1871
2025-02-19 11:30:00,773.3933333333333,0.0,59.66666666666666,61.00666666666667,775.5099999999999,66.99,30.98333333333333,74.0,70.0,0.0,66.99666666666667,84.0,69.0,85.0,68.0,1872
2025-02-19 11:45:00,783.2800000000001,0.0,59.833333333333336,61.19,775.5099999999999,66.99,31.536666666666665,74.0,70.0,0.0,66.96666666666665,84.0,69.0,85.0,68.0,1873
2025-02-19 12:00:00,766.3266666666667,0.0,59.833333333333336,61.43,775.5099999999999,66.99,32.21333333333333,74.0,70.0,0.0,66.94666666666666,84.0,69.0,85.0,68.0,1874
2025-02-19 12:15:00,775.5099999999999,0.0,60.0,61.91,775.5099999999999,66.99,33.39666666666667,74.0,70.0,0.0,66.91333333333334,84.0,69.0,85.0,68.0,1875
2025-02-19 12:30:00,771.98,0.0,60.0,61.84666666666666,775.5099999999999,66.99,32.99333333333333,74.0,70.0,0.0,66.96333333333332,84.0,69.0,85.0,68.0,1876
2025-02-19 12:45:00,771.2733333333332,0.0,60.0,62.01666666666667,775.5099999999999,66.99,33.29333333333333,74.0,70.0,0.0,66.96,84.0,69.0,85.0,68.0,1877
2025-02-19 13:00:00,781.16,0.0,60.333333333333336,62.09,775.5099999999999,66.99,33.24,74.0,70.0,0.0,66.97,84.0,69.0,85.0,68.0,1878
2025-02-19 13:15:00,762.09,0.0,61.0,61.68333333333334,775.5099999999999,66.99,31.433333333333337,74.0,70.0,0.0,67.04333333333334,84.0,69.0,85.0,68.0,1879
2025-02-19 13:30:00,777.63,0.0,60.66666666666666,61.76666666666667,775.5099999999999,66.99,31.76,74.0,70.0,0.0,67.02,84.0,69.0,85.0,68.0,1880
2025-02-19 13:45:00,770.5633333333334,0.0,60.5,62.8,775.5099999999999,66.99,34.32,74.0,70.0,0.0,66.91,84.0,69.0,85.0,68.0,1881
2025-02-19 14:00:00,783.2800000000001,0.0,60.333333333333336,63.0,775.5099999999999,66.99,33.74333333333333,74.0,70.0,0.0,66.96333333333332,84.0,69.0,85.0,68.0,1882
2025-02-19 14:15:00,770.5666666666666,0.0,60.5,62.34333333333333,775.5099999999999,66.99,31.30333333333333,74.0,70.0,0.0,67.07333333333334,84.0,69.0,85.0,68.0,1883
2025-02-19 14:30:00,774.8033333333333,0.0,60.5,62.68333333333334,775.5099999999999,66.99,32.71,74.0,70.0,0.0,66.98333333333333,84.0,69.0,85.0,68.0,1884
2025-02-19 14:45:00,772.6866666666666,0.0,60.5,62.673333333333325,775.5099999999999,66.99,32.193333333333335,74.0,70.0,0.0,67.01333333333334,84.0,69.0,85.0,68.0,1885
2025-02-19 15:00:00,776.9233333333333,0.0,60.5,62.14333333333334,775.5099999999999,66.99,30.076666666666668,74.0,70.0,0.0,67.09333333333332,84.0,69.0,85.0,68.0,1886
2025-02-19 15:15:00,774.0966666666667,0.0,60.66666666666666,61.79,775.5099999999999,66.99,29.35,74.0,70.0,0.0,67.09333333333332,84.0,69.0,85.0,68.0,1887
2025-02-19 15:30:00,776.9266666666666,0.0,60.66666666666666,61.91333333333333,775.5099999999999,66.99,26.69,74.0,70.0,0.0,67.16666666666667,84.0,69.0,85.0,68.0,1888
2025-02-19 15:45:00,779.7466666666666,0.0,60.66666666666666,61.946666666666665,775.5099999999999,66.99,25.093333333333334,74.0,70.0,0.0,67.18666666666667,84.0,69.0,85.0,68.0,1889
2025-02-19 16:00:00,767.0333333333333,0.0,60.5,62.35,775.5099999999999,66.99,24.80333333333333,74.0,70.0,0.0,67.13666666666667,84.0,69.0,85.0,68.0,1890
2025-02-19 16:15:00,776.9233333333333,0.0,60.5,61.68666666666667,775.5099999999999,66.99,21.066666666666663,74.0,70.0,0.0,67.25666666666666,84.0,69.0,85.0,68.0,1891
2025-02-19 16:30:00,773.3933333333333,0.0,60.66666666666666,60.25666666666666,775.5099999999999,66.99,13.593333333333334,74.0,70.0,0.0,67.47000000000001,84.0,69.0,85.0,68.0,1892
2025-02-19 16:45:00,768.4466666666667,0.0,60.5,60.85333333333333,775.5099999999999,66.99,15.409999999999998,74.0,70.0,0.0,67.25,84.0,69.0,85.0,68.0,1893
2025-02-19 17:00:00,773.39,0.0,60.333333333333336,60.94333333333333,775.5099999999999,66.99,14.163333333333334,74.0,70.0,0.0,67.22333333333333,84.0,69.0,85.0,68.0,1894
2025-02-19 17:15:00,769.1533333333333,0.0,60.5,60.52,775.5099999999999,66.99,10.473333333333334,74.0,70.0,0.0,67.31,84.0,69.0,85.0,68.0,1895
2025-02-19 17:30:00,777.63,0.0,60.5,59.81,775.5099999999999,66.99,4.38,74.0,70.0,0.0,67.46666666666665,84.0,69.0,85.0,68.0,1896
2025-02-19 17:45:00,767.7399999999999,0.0,60.5,59.696666666666665,775.5099999999999,66.99,0.6733333333333333,74.0,70.0,0.0,67.47666666666667,84.0,69.0,85.0,68.0,1897
2025-02-19 18:00:00,768.4466666666667,0.0,60.5,59.73666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.57666666666667,84.0,69.0,85.0,68.0,1898
2025-02-19 18:15:00,779.75,0.0,60.333333333333336,59.66666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.65666666666667,84.0,69.0,85.0,68.0,1899
2025-02-19 18:30:00,764.21,0.0,60.5,59.653333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.62,84.0,69.0,85.0,68.0,1900
2025-02-19 18:45:00,761.3833333333333,0.0,60.5,59.53333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.43,84.0,69.0,85.0,68.0,1901
2025-02-19 19:00:00,784.6933333333333,0.0,60.333333333333336,59.370000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.42333333333333,84.0,69.0,85.0,68.0,1902
2025-02-19 19:15:00,785.3966666666666,0.0,60.0,59.053333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.51,84.0,69.0,85.0,68.0,1903
2025-02-19 19:30:00,777.6266666666667,0.0,60.0,58.946666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.49333333333334,84.0,69.0,85.0,68.0,1904
2025-02-19 19:45:00,764.9133333333333,0.0,60.0,58.99333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.52666666666666,84.0,69.0,85.0,68.0,1905
2025-02-19 20:00:00,769.1533333333333,0.0,60.16666666666666,59.120000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.59333333333333,84.0,69.0,85.0,68.0,1906
2025-02-19 20:15:00,779.7466666666666,0.0,60.16666666666666,59.32333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.59,84.0,69.0,85.0,68.0,1907
2025-02-19 20:30:00,774.0966666666667,0.0,60.333333333333336,59.41,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.57666666666667,84.0,69.0,85.0,68.0,1908
2025-02-19 20:45:00,783.9866666666667,0.0,60.0,59.28666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.53666666666668,84.0,69.0,85.0,68.0,1909
2025-02-19 21:00:00,772.6866666666666,0.0,60.16666666666666,59.370000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.54333333333334,84.0,69.0,85.0,68.0,1910
2025-02-19 21:15:00,769.1533333333333,0.0,60.66666666666666,59.28333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.88666666666667,84.0,69.0,85.0,68.0,1911
2025-02-19 21:30:00,770.5666666666666,0.0,61.16666666666666,59.28666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.87333333333333,84.0,69.0,85.0,68.0,1912
2025-02-19 21:45:00,767.7399999999999,0.0,61.16666666666666,59.080000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.89,84.0,69.0,85.0,68.0,1913
2025-02-19 22:00:00,779.04,0.0,61.16666666666666,58.89000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.81666666666666,84.0,69.0,85.0,68.0,1914
2025-02-19 22:15:00,781.1633333333333,0.0,61.5,58.72333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.86,84.0,69.0,85.0,68.0,1915
2025-02-19 22:30:00,776.04,0.0,61.625,58.72,775.51,66.99,0.0,74.0,70.0,0.0,68.035,84.0,69.0,85.0,68.0,1916
2025-02-19 22:45:00,780.4566666666666,0.0,61.5,58.73333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.94666666666667,84.0,69.0,85.0,68.0,1917
2025-02-19 23:00:00,779.04,0.0,62.0,58.620000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.80666666666667,84.0,69.0,85.0,68.0,1918
2025-02-19 23:15:00,779.7466666666666,0.0,61.833333333333336,58.47666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.76666666666667,84.0,69.0,85.0,68.0,1919
2025-02-19 23:30:00,775.5099999999999,0.0,62.0,58.373333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.86333333333333,84.0,69.0,85.0,68.0,1920
2025-02-19 23:45:00,775.5099999999999,0.0,62.0,58.553333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.83666666666666,84.0,69.0,85.0,68.0,1921
2025-02-20 00:00:00,759.9733333333334,0.0,62.0,58.26666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.74666666666667,84.0,69.0,85.0,68.0,1922
2025-02-20 00:15:00,777.63,0.0,62.0,58.24333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.65333333333332,84.0,69.0,85.0,68.0,1923
2025-02-20 00:30:00,781.16,0.0,61.833333333333336,58.18666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.59,84.0,69.0,85.0,68.0,1924
2025-02-20 00:45:00,774.8033333333333,0.0,62.0,58.21,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.51666666666667,84.0,69.0,85.0,68.0,1925
2025-02-20 01:00:00,769.8566666666666,0.0,61.833333333333336,58.02,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.55333333333333,84.0,69.0,85.0,68.0,1926
2025-02-20 01:15:00,780.4533333333334,0.0,62.333333333333336,57.906666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.78333333333333,84.0,69.0,85.0,68.0,1927
2025-02-20 01:30:00,777.63,0.0,62.333333333333336,57.946666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.96,84.0,69.0,85.0,68.0,1928
2025-02-20 01:45:00,774.0966666666667,0.0,62.5,57.97666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.88666666666667,84.0,69.0,85.0,68.0,1929
2025-02-20 02:00:00,770.5666666666666,0.0,62.333333333333336,57.84,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.55,84.0,69.0,85.0,68.0,1930
2025-02-20 02:15:00,779.7466666666666,0.0,62.5,57.79666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.47,84.0,69.0,85.0,68.0,1931
2025-02-20 02:30:00,776.2166666666667,0.0,62.5,57.86666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.42666666666666,84.0,69.0,85.0,68.0,1932
2025-02-20 02:45:00,776.2166666666667,0.0,62.333333333333336,57.61333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.47666666666667,84.0,69.0,85.0,68.0,1933
2025-02-20 03:00:00,783.9866666666667,0.0,62.16666666666666,57.32,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.36333333333333,84.0,69.0,85.0,68.0,1934
2025-02-20 03:15:00,774.8033333333333,0.0,62.333333333333336,57.49333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.35666666666667,84.0,69.0,85.0,68.0,1935
2025-02-20 03:30:00,769.8633333333333,0.0,62.16666666666666,57.38666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.34333333333332,84.0,69.0,85.0,68.0,1936
2025-02-20 03:45:00,773.3933333333333,0.0,62.333333333333336,57.38333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.24,84.0,69.0,85.0,68.0,1937
2025-02-20 04:00:00,767.7433333333333,0.0,62.0,57.38,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.24,84.0,69.0,85.0,68.0,1938
2025-02-20 04:15:00,772.6833333333334,0.0,62.5,57.31333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.22666666666667,84.0,69.0,85.0,68.0,1939
2025-02-20 04:30:00,761.3833333333333,0.0,62.5,57.25,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.26666666666667,84.0,69.0,85.0,68.0,1940
2025-02-20 04:45:00,773.39,0.0,62.333333333333336,57.27,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.29,84.0,69.0,85.0,68.0,1941
2025-02-20 05:00:00,781.16,0.0,62.5,57.20333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.24666666666667,84.0,69.0,85.0,68.0,1942
2025-02-20 05:15:00,780.4533333333334,0.0,62.333333333333336,57.21666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.23,84.0,69.0,85.0,68.0,1943
2025-02-20 05:30:00,769.86,0.0,62.333333333333336,57.21666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.23333333333333,84.0,69.0,85.0,68.0,1944
2025-02-20 05:45:00,779.04,0.0,62.5,57.16333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.23333333333333,84.0,69.0,85.0,68.0,1945
2025-02-20 06:00:00,774.8033333333333,0.0,63.0,57.05666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.30666666666666,84.0,69.0,85.0,68.0,1946
2025-02-20 06:15:00,761.3833333333333,0.0,62.833333333333336,57.11000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.26666666666667,84.0,69.0,85.0,68.0,1947
2025-02-20 06:30:00,774.0966666666667,0.0,63.0,57.116666666666674,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.23666666666666,84.0,69.0,85.0,68.0,1948
2025-02-20 06:45:00,778.3366666666667,0.0,62.833333333333336,57.23,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.23333333333333,84.0,69.0,85.0,68.0,1949
2025-02-20 07:00:00,778.3366666666667,0.0,63.0,57.26333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.23666666666666,84.0,69.0,85.0,68.0,1950
2025-02-20 07:15:00,771.2733333333332,0.0,63.16666666666666,57.086666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.23333333333333,84.0,69.0,85.0,68.0,1951
