time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-20 07:30:00,771.2733333333332,0.0,63.16666666666666,56.97666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.42333333333333,84.0,69.0,85.0,68.0,1952
2025-02-20 07:45:00,769.86,0.0,63.0,56.91666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.87,84.0,69.0,85.0,68.0,1953
2025-02-20 08:00:00,771.98,0.0,63.333333333333336,56.78666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.49,84.0,69.0,85.0,68.0,1954
2025-02-20 08:15:00,773.39,0.0,63.5,56.653333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.31333333333333,84.0,69.0,85.0,68.0,1955
2025-02-20 08:30:00,769.8566666666666,0.0,63.333333333333336,56.46666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.22666666666667,84.0,69.0,85.0,68.0,1956
2025-02-20 08:45:00,781.8633333333333,0.0,64.0,56.406666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.20333333333333,84.0,69.0,85.0,68.0,1957
2025-02-20 09:00:00,767.7399999999999,0.0,63.5,56.44333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.17333333333333,84.0,69.0,85.0,68.0,1958
2025-02-20 09:15:00,775.5099999999999,0.0,63.5,56.31333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.08666666666666,84.0,69.0,85.0,68.0,1959
2025-02-20 09:30:00,776.9200000000001,0.0,63.66666666666666,56.32333333333333,775.5099999999999,66.99,0.1566666666666666,74.0,70.0,0.0,67.02,84.0,69.0,85.0,68.0,1960
2025-02-20 09:45:00,773.39,0.0,64.0,56.35333333333333,775.5099999999999,66.99,0.57,74.0,70.0,0.0,66.97,84.0,69.0,85.0,68.0,1961
2025-02-20 10:00:00,771.2733333333334,0.0,63.66666666666666,56.13999999999999,775.5099999999999,66.99,0.8666666666666666,74.0,70.0,0.0,66.96666666666665,84.0,69.0,85.0,68.0,1962
2025-02-20 10:15:00,771.98,0.0,63.5,55.803333333333335,775.5099999999999,66.99,2.81,74.0,70.0,0.0,66.87333333333333,84.0,69.0,85.0,68.0,1963
2025-02-20 10:30:00,776.9233333333333,0.0,63.66666666666666,55.77,775.5099999999999,66.99,4.233333333333333,74.0,70.0,0.0,66.88,84.0,69.0,85.0,68.0,1964
2025-02-20 10:45:00,764.9133333333333,0.0,63.66666666666666,55.68333333333334,775.5099999999999,66.99,4.91,74.0,70.0,0.0,66.88333333333334,84.0,69.0,85.0,68.0,1965
2025-02-20 11:00:00,780.4566666666666,0.0,63.66666666666666,55.71,775.5099999999999,66.99,5.243333333333333,74.0,70.0,0.0,66.92666666666666,84.0,69.0,85.0,68.0,1966
2025-02-20 11:15:00,782.5733333333334,0.0,63.66666666666666,55.53333333333333,775.5099999999999,66.99,1.0933333333333335,74.0,70.0,0.0,67.12333333333333,84.0,69.0,85.0,68.0,1967
2025-02-20 11:30:00,772.6833333333334,0.0,63.5,55.193333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.18666666666667,84.0,69.0,85.0,68.0,1968
2025-02-20 11:45:00,763.5033333333334,0.0,63.833333333333336,55.21333333333334,775.5099999999999,66.99,3.186666666666667,74.0,70.0,0.0,66.92666666666668,84.0,69.0,85.0,68.0,1969
2025-02-20 12:00:00,762.0866666666667,0.0,63.833333333333336,55.333333333333336,775.5099999999999,66.99,7.156666666666666,74.0,70.0,0.0,66.76333333333334,84.0,69.0,85.0,68.0,1970
2025-02-20 12:15:00,781.8666666666667,0.0,63.833333333333336,55.586666666666666,775.5099999999999,66.99,9.63,74.0,70.0,0.0,66.72666666666667,84.0,69.0,85.0,68.0,1971
2025-02-20 12:30:00,771.98,0.0,63.66666666666666,55.56666666666666,775.5099999999999,66.99,10.14,74.0,70.0,0.0,66.79333333333334,84.0,69.0,85.0,68.0,1972
2025-02-20 12:45:00,779.7466666666666,0.0,64.16666666666667,55.67666666666667,775.5099999999999,66.99,13.910000000000002,74.0,70.0,0.0,66.69666666666667,84.0,69.0,85.0,68.0,1973
2025-02-20 13:00:00,776.2166666666667,0.0,64.16666666666667,56.55,775.5099999999999,66.99,19.11,74.0,70.0,0.0,66.58666666666666,84.0,69.0,85.0,68.0,1974
2025-02-20 13:15:00,778.3366666666667,0.0,64.33333333333333,56.633333333333326,775.5099999999999,66.99,19.506666666666664,74.0,70.0,0.0,66.68666666666667,84.0,69.0,85.0,68.0,1975
2025-02-20 13:30:00,776.9233333333333,0.0,64.0,57.02,775.5099999999999,66.99,22.626666666666665,74.0,70.0,0.0,66.64333333333333,84.0,69.0,85.0,68.0,1976
2025-02-20 13:45:00,783.2833333333333,0.0,64.0,57.8,775.5099999999999,66.99,27.66333333333333,74.0,70.0,0.0,66.54666666666667,84.0,69.0,85.0,68.0,1977
2025-02-20 14:00:00,773.3933333333334,0.0,64.0,59.09666666666667,775.5099999999999,66.99,30.62,74.0,70.0,0.0,66.56666666666666,84.0,69.0,85.0,68.0,1978
2025-02-20 14:15:00,772.6833333333334,0.0,63.833333333333336,59.42666666666667,775.5099999999999,66.99,32.88,74.0,70.0,0.0,66.61,84.0,69.0,85.0,68.0,1979
2025-02-20 14:30:00,774.0966666666667,0.0,64.0,60.26666666666667,775.5099999999999,66.99,34.82,74.0,70.0,0.0,66.64,84.0,69.0,85.0,68.0,1980
2025-02-20 14:45:00,769.86,0.0,64.16666666666667,60.71,775.5099999999999,66.99,37.126666666666665,74.0,70.0,0.0,66.65666666666667,84.0,69.0,85.0,68.0,1981
2025-02-20 15:00:00,770.5666666666666,0.0,64.5,60.68333333333334,775.5099999999999,66.99,35.846666666666664,74.0,70.0,0.0,66.81,84.0,69.0,85.0,68.0,1982
2025-02-20 15:15:00,775.5066666666667,0.0,64.5,61.34333333333333,775.5099999999999,66.99,36.7,74.0,70.0,0.0,66.83666666666666,84.0,69.0,85.0,68.0,1983
2025-02-20 15:30:00,779.7466666666666,0.0,64.66666666666667,60.56666666666666,775.5099999999999,66.99,33.48333333333333,74.0,70.0,0.0,67.03333333333333,84.0,69.0,85.0,68.0,1984
2025-02-20 15:45:00,760.68,0.0,65.0,59.51333333333333,775.5099999999999,66.99,30.77,74.0,70.0,0.0,67.13,84.0,69.0,85.0,68.0,1985
2025-02-20 16:00:00,775.5099999999999,0.0,64.83333333333333,61.80666666666667,775.5099999999999,66.99,38.67333333333333,74.0,70.0,0.0,66.76333333333334,84.0,69.0,85.0,68.0,1986
2025-02-20 16:15:00,779.04,0.0,64.66666666666667,63.586666666666666,775.5099999999999,66.99,41.41333333333333,74.0,70.0,0.0,66.73,84.0,69.0,85.0,68.0,1987
2025-02-20 16:30:00,774.8033333333333,0.0,65.0,63.81333333333333,775.5099999999999,66.99,40.79666666666667,74.0,70.0,0.0,66.82333333333334,84.0,69.0,85.0,68.0,1988
2025-02-20 16:45:00,788.2233333333334,0.0,65.0,64.29,775.5099999999999,66.99,40.88,74.0,70.0,0.0,66.87333333333333,84.0,69.0,85.0,68.0,1989
2025-02-20 17:00:00,772.6833333333334,0.0,64.66666666666667,63.57666666666666,775.5099999999999,66.99,38.09,74.0,70.0,0.0,67.03333333333333,84.0,69.0,85.0,68.0,1990
2025-02-20 17:15:00,779.04,0.0,64.83333333333333,63.77666666666666,775.5099999999999,66.99,38.21333333333334,74.0,70.0,0.0,67.01,84.0,69.0,85.0,68.0,1991
2025-02-20 17:30:00,771.9766666666666,0.0,65.0,63.03666666666667,775.5099999999999,66.99,34.913333333333334,74.0,70.0,0.0,67.15333333333334,84.0,69.0,85.0,68.0,1992
2025-02-20 17:45:00,774.8000000000001,0.0,65.83333333333333,61.86333333333334,775.5099999999999,66.99,28.26333333333333,74.0,70.0,0.0,67.36333333333333,84.0,69.0,85.0,68.0,1993
2025-02-20 18:00:00,778.3366666666667,0.0,65.83333333333333,61.31333333333333,775.5099999999999,66.99,25.166666666666668,74.0,70.0,0.0,67.38666666666667,84.0,69.0,85.0,68.0,1994
2025-02-20 18:15:00,770.5666666666666,0.0,65.33333333333333,61.19,775.5099999999999,66.99,22.17,74.0,70.0,0.0,67.38333333333334,84.0,69.0,85.0,68.0,1995
2025-02-20 18:30:00,766.3266666666667,0.0,65.16666666666667,60.89000000000001,775.5099999999999,66.99,19.37666666666667,74.0,70.0,0.0,67.37,84.0,69.0,85.0,68.0,1996
2025-02-20 18:45:00,772.6833333333334,0.0,64.66666666666667,60.77,775.5099999999999,66.99,16.966666666666665,74.0,70.0,0.0,67.37333333333333,84.0,69.0,85.0,68.0,1997
2025-02-20 19:00:00,768.4499999999999,0.0,64.83333333333333,59.973333333333336,775.5099999999999,66.99,10.786666666666669,74.0,70.0,0.0,67.49666666666667,84.0,69.0,85.0,68.0,1998
2025-02-20 19:15:00,779.04,0.0,64.66666666666667,59.13333333333333,775.5099999999999,66.99,5.153333333333333,74.0,70.0,0.0,67.56666666666666,84.0,69.0,85.0,68.0,1999
2025-02-20 19:30:00,768.4466666666667,0.0,65.16666666666667,58.92666666666667,775.5099999999999,66.99,4.68,74.0,70.0,0.0,67.39999999999999,84.0,69.0,85.0,68.0,2000
2025-02-20 19:45:00,778.3366666666667,0.0,65.83333333333333,59.330000000000005,775.5099999999999,66.99,5.146666666666667,74.0,70.0,0.0,67.26666666666667,84.0,69.0,85.0,68.0,2001
2025-02-20 20:00:00,767.7433333333333,0.0,65.33333333333333,59.29333333333333,775.5099999999999,66.99,1.6166666666666665,74.0,70.0,0.0,67.32666666666667,84.0,69.0,85.0,68.0,2002
2025-02-20 20:15:00,781.16,0.0,64.66666666666667,59.473333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.32,84.0,69.0,85.0,68.0,2003
2025-02-20 20:30:00,773.39,0.0,64.5,59.59333333333333,775.5099999999999,66.99,0.5866666666666667,74.0,70.0,0.0,67.16666666666667,84.0,69.0,85.0,68.0,2004
2025-02-20 20:45:00,770.5633333333334,0.0,64.16666666666667,59.81666666666666,775.5099999999999,66.99,0.1399999999999999,74.0,70.0,0.0,67.17999999999999,84.0,69.0,85.0,68.0,2005
2025-02-20 21:00:00,765.6233333333333,0.0,63.833333333333336,59.76666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.18333333333334,84.0,69.0,85.0,68.0,2006
2025-02-20 21:15:00,771.27,0.0,64.16666666666667,59.85333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.24,84.0,69.0,85.0,68.0,2007
2025-02-20 21:30:00,762.7999999999998,0.0,63.66666666666666,59.81666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.22333333333334,84.0,69.0,85.0,68.0,2008
2025-02-20 21:45:00,767.7433333333333,0.0,63.5,59.870000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.18666666666667,84.0,69.0,85.0,68.0,2009
2025-02-20 22:00:00,776.9233333333333,0.0,63.5,59.53333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.17333333333333,84.0,69.0,85.0,68.0,2010
2025-02-20 22:15:00,769.86,0.0,63.5,59.35333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.23,84.0,69.0,85.0,68.0,2011
2025-02-20 22:30:00,774.0966666666667,0.0,63.5,59.35666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.24,84.0,69.0,85.0,68.0,2012
2025-02-20 22:45:00,775.5099999999999,0.0,63.5,58.92333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.24666666666667,84.0,69.0,85.0,68.0,2013
2025-02-20 23:00:00,763.5066666666667,0.0,64.0,58.6,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.34666666666666,84.0,69.0,85.0,68.0,2014
2025-02-20 23:15:00,773.39,0.0,64.0,58.15,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.11333333333333,84.0,69.0,85.0,68.0,2015
2025-02-20 23:30:00,759.2633333333333,0.0,64.5,57.873333333333335,775.5099999999999,66.99,0.4866666666666666,74.0,70.0,0.0,66.99666666666667,84.0,69.0,85.0,68.0,2016
2025-02-20 23:45:00,774.1,0.0,65.0,57.68666666666667,775.5099999999999,66.99,1.0433333333333332,74.0,70.0,0.0,66.96333333333332,84.0,69.0,85.0,68.0,2017
2025-02-21 00:00:00,772.335,0.0,65.5,57.61,775.51,66.99,0.86,74.0,70.0,0.0,66.97,84.0,69.0,85.0,68.0,2018
2025-02-21 00:15:00,776.9233333333333,0.0,66.0,57.52666666666666,775.5099999999999,66.99,5.733333333333333,74.0,70.0,0.0,66.77333333333333,84.0,69.0,85.0,68.0,2019
2025-02-21 00:30:00,770.57,0.0,65.66666666666667,57.54333333333333,775.5099999999999,66.99,9.29,74.0,70.0,0.0,66.7,84.0,69.0,85.0,68.0,2020
2025-02-21 00:45:00,784.6933333333333,0.0,65.5,57.77,775.5099999999999,66.99,11.723333333333334,74.0,70.0,0.0,66.69666666666667,84.0,69.0,85.0,68.0,2021
2025-02-21 01:00:00,767.0333333333333,0.0,65.16666666666667,58.39666666666667,775.5099999999999,66.99,16.453333333333333,74.0,70.0,0.0,66.58333333333333,84.0,69.0,85.0,68.0,2022
2025-02-21 01:15:00,776.2166666666667,0.0,65.16666666666667,58.64000000000001,775.5099999999999,66.99,17.473333333333333,74.0,70.0,0.0,66.68333333333334,84.0,69.0,85.0,68.0,2023
2025-02-21 01:30:00,779.75,0.0,65.5,57.92333333333334,775.5099999999999,66.99,14.406666666666666,74.0,70.0,0.0,66.91333333333334,84.0,69.0,85.0,68.0,2024
2025-02-21 01:45:00,772.6833333333334,0.0,65.33333333333333,58.34,775.5099999999999,66.99,17.11,74.0,70.0,0.0,66.78666666666668,84.0,69.0,85.0,68.0,2025
2025-02-21 02:00:00,773.39,0.0,65.33333333333333,59.68333333333334,775.5099999999999,66.99,24.723333333333333,74.0,70.0,0.0,66.55333333333334,84.0,69.0,85.0,68.0,2026
2025-02-21 02:15:00,760.6766666666666,0.0,65.5,60.303333333333335,775.5099999999999,66.99,27.82333333333333,74.0,70.0,0.0,66.56,84.0,69.0,85.0,68.0,2027
2025-02-21 02:30:00,779.7466666666666,0.0,65.66666666666667,60.53,775.5099999999999,66.99,29.37,74.0,70.0,0.0,66.62666666666667,84.0,69.0,85.0,68.0,2028
2025-02-21 02:45:00,769.8566666666666,0.0,65.66666666666667,61.18,775.5099999999999,66.99,31.566666666666663,74.0,70.0,0.0,66.65666666666667,84.0,69.0,85.0,68.0,2029
2025-02-21 03:00:00,776.9233333333333,0.0,65.5,61.51666666666667,775.5099999999999,66.99,33.303333333333335,74.0,70.0,0.0,66.69,84.0,69.0,85.0,68.0,2030
2025-02-21 03:15:00,771.27,0.0,65.5,62.03333333333333,775.5099999999999,66.99,35.38,74.0,70.0,0.0,66.69666666666667,84.0,69.0,85.0,68.0,2031
2025-02-21 03:30:00,771.9766666666666,0.0,65.83333333333333,62.21,775.5099999999999,66.99,36.16666666666666,74.0,70.0,0.0,66.76,84.0,69.0,85.0,68.0,2032
2025-02-21 03:45:00,779.0433333333334,0.0,65.83333333333333,62.25,775.5099999999999,66.99,36.41333333333333,74.0,70.0,0.0,66.83,84.0,69.0,85.0,68.0,2033
2025-02-21 04:00:00,788.93,0.0,65.66666666666667,62.48666666666667,775.5099999999999,66.99,37.75,74.0,70.0,0.0,66.81666666666666,84.0,69.0,85.0,68.0,2034
2025-02-21 04:15:00,765.6199999999999,0.0,65.83333333333333,62.623333333333335,775.5099999999999,66.99,38.66,74.0,70.0,0.0,66.83666666666666,84.0,69.0,85.0,68.0,2035
2025-02-21 04:30:00,774.1,0.0,65.83333333333333,63.00666666666666,775.5099999999999,66.99,39.35333333333333,74.0,70.0,0.0,66.85000000000001,84.0,69.0,85.0,68.0,2036
2025-02-21 04:45:00,776.9233333333333,0.0,65.66666666666667,62.86666666666667,775.5099999999999,66.99,39.07,74.0,70.0,0.0,66.92,84.0,69.0,85.0,68.0,2037
2025-02-21 05:00:00,776.9233333333333,0.0,65.83333333333333,63.06,775.5099999999999,66.99,40.04666666666667,74.0,70.0,0.0,66.90333333333332,84.0,69.0,85.0,68.0,2038
2025-02-21 05:15:00,764.21,0.0,66.0,62.906666666666666,775.5099999999999,66.99,39.81333333333333,74.0,70.0,0.0,66.94,84.0,69.0,85.0,68.0,2039
2025-02-21 05:30:00,774.8033333333333,0.0,66.0,63.01333333333333,775.5099999999999,66.99,40.31666666666667,74.0,70.0,0.0,66.94,84.0,69.0,85.0,68.0,2040
2025-02-21 05:45:00,786.8100000000001,0.0,66.5,63.13,775.5099999999999,66.99,41.06,74.0,70.0,0.0,66.91333333333334,84.0,69.0,85.0,68.0,2041
2025-02-21 06:00:00,771.98,0.0,66.5,63.05666666666667,775.5099999999999,66.99,40.97666666666667,74.0,70.0,0.0,66.94666666666666,84.0,69.0,85.0,68.0,2042
2025-02-21 06:15:00,761.3833333333332,0.0,66.5,63.056666666666665,775.5099999999999,66.99,41.336666666666666,74.0,70.0,0.0,66.95333333333333,84.0,69.0,85.0,68.0,2043
2025-02-21 06:30:00,770.5633333333334,0.0,66.5,63.11666666666667,775.5099999999999,66.99,41.84666666666666,74.0,70.0,0.0,66.94666666666666,84.0,69.0,85.0,68.0,2044
2025-02-21 06:45:00,769.86,0.0,66.66666666666667,63.36666666666667,775.5099999999999,66.99,42.43333333333334,74.0,70.0,0.0,66.93333333333334,84.0,69.0,85.0,68.0,2045
2025-02-21 07:00:00,776.2133333333333,0.0,67.83333333333333,63.32,775.5099999999999,66.99,42.78666666666667,74.0,70.0,0.0,66.93333333333334,84.0,69.0,85.0,68.0,2046
2025-02-21 07:15:00,775.5099999999999,0.0,67.33333333333333,63.47666666666667,775.5099999999999,66.99,43.04333333333333,74.0,70.0,0.0,66.95333333333333,84.0,69.0,85.0,68.0,2047
2025-02-21 07:30:00,770.5666666666666,0.0,66.83333333333333,63.43,775.5099999999999,66.99,42.93666666666667,74.0,70.0,0.0,66.96666666666665,84.0,69.0,85.0,68.0,2048
2025-02-21 07:45:00,772.6866666666666,0.0,66.66666666666667,63.586666666666666,775.5099999999999,66.99,43.52,74.0,70.0,0.0,66.96,84.0,69.0,85.0,68.0,2049
2025-02-21 08:00:00,771.2733333333332,0.0,66.5,63.68000000000001,775.5099999999999,66.99,43.77333333333333,74.0,70.0,0.0,66.95333333333333,84.0,69.0,85.0,68.0,2050
2025-02-21 08:15:00,776.2199999999999,0.0,66.66666666666667,63.68666666666667,775.5099999999999,66.99,43.85,74.0,70.0,0.0,66.96333333333332,84.0,69.0,85.0,68.0,2051
2025-02-21 08:30:00,766.3266666666667,0.0,66.5,63.723333333333336,775.5099999999999,66.99,44.13,74.0,70.0,0.0,66.96,84.0,69.0,85.0,68.0,2052
2025-02-21 08:45:00,783.9866666666667,0.0,66.66666666666667,63.873333333333335,775.5099999999999,66.99,44.63666666666666,74.0,70.0,0.0,66.95333333333333,84.0,69.0,85.0,68.0,2053
2025-02-21 09:00:00,783.2800000000001,0.0,66.66666666666667,63.873333333333335,775.5099999999999,66.99,44.63666666666666,74.0,70.0,0.0,66.96,84.0,69.0,85.0,68.0,2054
2025-02-21 09:15:00,779.7466666666666,0.0,66.83333333333333,63.50666666666667,775.5099999999999,66.99,43.656666666666666,74.0,70.0,0.0,67.00666666666666,84.0,69.0,85.0,68.0,2055
2025-02-21 09:30:00,774.0966666666667,0.0,66.83333333333333,63.76666666666667,775.5099999999999,66.99,44.60666666666666,74.0,70.0,0.0,66.96666666666665,84.0,69.0,85.0,68.0,2056
2025-02-21 09:45:00,782.5733333333334,0.0,66.66666666666667,63.54333333333333,775.5099999999999,66.99,44.79,74.0,70.0,0.0,66.96666666666665,84.0,69.0,85.0,68.0,2057
2025-02-21 10:00:00,768.4433333333333,0.0,67.0,63.85333333333333,775.5099999999999,66.99,45.55,74.0,70.0,0.0,66.94,84.0,69.0,85.0,68.0,2058
2025-02-21 10:15:00,777.63,0.0,67.0,63.97666666666667,775.5099999999999,66.99,46.42666666666667,74.0,70.0,0.0,66.92666666666666,84.0,69.0,85.0,68.0,2059
2025-02-21 10:30:00,767.0333333333333,0.0,66.83333333333333,63.82333333333333,775.5099999999999,66.99,46.046666666666674,74.0,70.0,0.0,66.96333333333332,84.0,69.0,85.0,68.0,2060
2025-02-21 10:45:00,771.27,0.0,66.83333333333333,64.21,775.5099999999999,66.99,46.87,74.0,70.0,0.0,66.92666666666666,84.0,69.0,85.0,68.0,2061
2025-02-21 11:00:00,777.63,0.0,66.83333333333333,64.01333333333334,775.5099999999999,66.99,46.76666666666667,74.0,70.0,0.0,66.99,84.0,69.0,85.0,68.0,2062
2025-02-21 11:15:00,764.9133333333333,0.0,67.0,63.09666666666666,775.5099999999999,66.99,44.09666666666667,74.0,70.0,0.0,67.08999999999999,84.0,69.0,85.0,68.0,2063
2025-02-21 11:30:00,779.7466666666666,0.0,67.33333333333333,63.65,775.5099999999999,66.99,46.053333333333335,74.0,70.0,0.0,66.96666666666665,84.0,69.0,85.0,68.0,2064
2025-02-21 11:45:00,760.6766666666667,0.0,67.66666666666667,63.836666666666666,775.5099999999999,66.99,46.63,74.0,70.0,0.0,66.95333333333333,84.0,69.0,85.0,68.0,2065
2025-02-21 12:00:00,775.5100000000001,0.0,67.5,63.97666666666667,775.5099999999999,66.99,47.02,74.0,70.0,0.0,66.95333333333333,84.0,69.0,85.0,68.0,2066
2025-02-21 12:15:00,769.1533333333333,0.0,67.33333333333333,64.3,775.5099999999999,66.99,48.123333333333335,74.0,70.0,0.0,66.92,84.0,69.0,85.0,68.0,2067
2025-02-21 12:30:00,781.16,0.0,67.66666666666667,63.75666666666667,775.5099999999999,66.99,45.85999999999999,74.0,70.0,0.0,67.02666666666666,84.0,69.0,85.0,68.0,2068
2025-02-21 12:45:00,774.8033333333333,0.0,68.0,64.54333333333334,775.5099999999999,66.99,47.93333333333334,74.0,70.0,0.0,66.94333333333333,84.0,69.0,85.0,68.0,2069
2025-02-21 13:00:00,768.4466666666667,0.0,68.0,64.81333333333333,775.5099999999999,66.99,48.38,74.0,70.0,0.0,66.94,84.0,69.0,85.0,68.0,2070
2025-02-21 13:15:00,767.7400000000001,0.0,67.83333333333333,65.11666666666667,775.5099999999999,66.99,47.876666666666665,74.0,70.0,0.0,66.98666666666666,84.0,69.0,85.0,68.0,2071
2025-02-21 13:30:00,788.2233333333334,0.0,68.0,64.76,775.5099999999999,66.99,45.84,74.0,70.0,0.0,67.07,84.0,69.0,85.0,68.0,2072
2025-02-21 13:45:00,767.7433333333333,0.0,67.83333333333333,65.17333333333333,775.5099999999999,66.99,46.53333333333333,74.0,70.0,0.0,67.01333333333334,84.0,69.0,85.0,68.0,2073
2025-02-21 14:00:00,774.8033333333333,0.0,68.0,65.53,775.5099999999999,66.99,46.76333333333333,74.0,70.0,0.0,66.98333333333333,84.0,69.0,85.0,68.0,2074
2025-02-21 14:15:00,783.9866666666667,0.0,68.0,65.28,775.5099999999999,66.99,44.406666666666666,74.0,70.0,0.0,67.1,84.0,69.0,85.0,68.0,2075
2025-02-21 14:30:00,768.4466666666667,0.0,68.66666666666667,65.11333333333333,775.5099999999999,66.99,43.51333333333334,74.0,70.0,0.0,67.1,84.0,69.0,85.0,68.0,2076
2025-02-21 14:45:00,763.5033333333332,0.0,68.5,65.09333333333332,775.5099999999999,66.99,41.71666666666667,74.0,70.0,0.0,67.15666666666668,84.0,69.0,85.0,68.0,2077
2025-02-21 15:00:00,770.5633333333334,0.0,68.16666666666667,65.0,775.5099999999999,66.99,40.5,74.0,70.0,0.0,67.14333333333333,84.0,69.0,85.0,68.0,2078
2025-02-21 15:15:00,779.75,0.0,67.66666666666667,65.17999999999999,775.5099999999999,66.99,39.50333333333333,74.0,70.0,0.0,67.14999999999999,84.0,69.0,85.0,68.0,2079
2025-02-21 15:30:00,765.6233333333333,0.0,67.5,64.17999999999999,775.5099999999999,66.99,34.39000000000001,74.0,70.0,0.0,67.31,84.0,69.0,85.0,68.0,2080
2025-02-21 15:45:00,778.3333333333334,0.0,67.16666666666667,63.35666666666666,775.5099999999999,66.99,30.116666666666664,74.0,70.0,0.0,67.37666666666667,84.0,69.0,85.0,68.0,2081
2025-02-21 16:00:00,771.98,0.0,67.33333333333333,63.75333333333333,775.5099999999999,66.99,30.813333333333333,74.0,70.0,0.0,67.23333333333333,84.0,69.0,85.0,68.0,2082
2025-02-21 16:15:00,773.39,0.0,67.5,62.99666666666667,775.5099999999999,66.99,25.23333333333333,74.0,70.0,0.0,67.41000000000001,84.0,69.0,85.0,68.0,2083
2025-02-21 16:30:00,774.8033333333333,0.0,67.83333333333333,61.96333333333334,775.5099999999999,66.99,18.69333333333333,74.0,70.0,0.0,67.54666666666667,84.0,69.0,85.0,68.0,2084
2025-02-21 16:45:00,789.6366666666667,0.0,68.0,62.126666666666665,775.5099999999999,66.99,17.650000000000002,74.0,70.0,0.0,67.40666666666667,84.0,69.0,85.0,68.0,2085
2025-02-21 17:00:00,775.5100000000001,0.0,68.5,61.8,775.5099999999999,66.99,14.503333333333332,74.0,70.0,0.0,67.41333333333334,84.0,69.0,85.0,68.0,2086
2025-02-21 17:15:00,773.39,0.0,68.66666666666667,61.61000000000001,775.5099999999999,66.99,9.96,74.0,70.0,0.0,67.46333333333334,84.0,69.0,85.0,68.0,2087
2025-02-21 17:30:00,775.5099999999999,0.0,68.5,61.24333333333333,775.5099999999999,66.99,3.323333333333333,74.0,70.0,0.0,67.62666666666667,84.0,69.0,85.0,68.0,2088
2025-02-21 17:45:00,772.6866666666666,0.0,68.5,61.41,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.73,84.0,69.0,85.0,68.0,2089
2025-02-21 18:00:00,765.6199999999999,0.0,68.5,61.56333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.69666666666667,84.0,69.0,85.0,68.0,2090
2025-02-21 18:15:00,768.4433333333333,0.0,68.5,61.74,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.88000000000001,84.0,69.0,85.0,68.0,2091
2025-02-21 18:30:00,777.6266666666667,0.0,68.5,61.74333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.91666666666667,84.0,69.0,85.0,68.0,2092
2025-02-21 18:45:00,776.2133333333333,0.0,68.5,61.96,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.79333333333334,84.0,69.0,85.0,68.0,2093
2025-02-21 19:00:00,774.8066666666667,0.0,68.5,62.36666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.78666666666668,84.0,69.0,85.0,68.0,2094
2025-02-21 19:15:00,771.2733333333332,0.0,68.16666666666667,62.32666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.06,84.0,69.0,85.0,68.0,2095
2025-02-21 19:30:00,781.87,0.0,67.83333333333333,62.223333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.20333333333333,84.0,69.0,85.0,68.0,2096
2025-02-21 19:45:00,769.1533333333333,0.0,67.83333333333333,62.43666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.36999999999999,84.0,69.0,85.0,68.0,2097
2025-02-21 20:00:00,763.5033333333334,0.0,67.5,62.61333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.51666666666667,84.0,69.0,85.0,68.0,2098
2025-02-21 20:15:00,786.8100000000001,0.0,67.0,62.85999999999999,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.50333333333333,84.0,69.0,85.0,68.0,2099
2025-02-21 20:30:00,773.39,0.0,67.0,62.76333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.18,84.0,69.0,85.0,68.0,2100
2025-02-21 20:45:00,765.6199999999999,0.0,66.66666666666667,62.88333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.16000000000001,84.0,69.0,85.0,68.0,2101
2025-02-21 21:00:00,776.9200000000001,0.0,66.5,62.99333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.16666666666667,84.0,69.0,85.0,68.0,2102
2025-02-21 21:15:00,771.2733333333332,0.0,66.5,62.91,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.16000000000001,84.0,69.0,85.0,68.0,2103
2025-02-21 21:30:00,772.6866666666666,0.0,66.5,62.82666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.34333333333335,84.0,69.0,85.0,68.0,2104
2025-02-21 21:45:00,774.0966666666667,0.0,66.66666666666667,62.703333333333326,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.27,84.0,69.0,85.0,68.0,2105
2025-02-21 22:00:00,779.04,0.0,66.5,62.64666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.13666666666667,84.0,69.0,85.0,68.0,2106
2025-02-21 22:15:00,776.9200000000001,0.0,66.16666666666667,62.48333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.14333333333333,84.0,69.0,85.0,68.0,2107
2025-02-21 22:30:00,774.1,0.0,66.33333333333333,62.473333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.29,84.0,69.0,85.0,68.0,2108
2025-02-21 22:45:00,777.63,0.0,66.16666666666667,62.19333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.39,84.0,69.0,85.0,68.0,2109
2025-02-21 23:00:00,757.1433333333334,0.0,66.5,61.85,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.16333333333334,84.0,69.0,85.0,68.0,2110
2025-02-21 23:15:00,779.0433333333334,0.0,66.66666666666667,61.586666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.06333333333333,84.0,69.0,85.0,68.0,2111
2025-02-21 23:30:00,771.27,0.0,67.0,61.29666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.06333333333333,84.0,69.0,85.0,68.0,2112
2025-02-21 23:45:00,778.3366666666667,0.0,67.83333333333333,61.11666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.04,84.0,69.0,85.0,68.0,2113
2025-02-22 00:00:00,783.2766666666666,0.0,67.83333333333333,60.96,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.95333333333333,84.0,69.0,85.0,68.0,2114
2025-02-22 00:15:00,776.9233333333333,0.0,68.16666666666667,60.73,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.89666666666666,84.0,69.0,85.0,68.0,2115
2025-02-22 00:30:00,773.39,0.0,68.66666666666667,60.446666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.86333333333333,84.0,69.0,85.0,68.0,2116
2025-02-22 00:45:00,771.98,0.0,68.5,60.39333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.78,84.0,69.0,85.0,68.0,2117
2025-02-22 01:00:00,774.8066666666667,0.0,69.0,60.26,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.72333333333333,84.0,69.0,85.0,68.0,2118
2025-02-22 01:15:00,778.3366666666667,0.0,68.83333333333333,60.17,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.66,84.0,69.0,85.0,68.0,2119
2025-02-22 01:30:00,769.1566666666666,0.0,68.83333333333333,60.0,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.72333333333334,84.0,69.0,85.0,68.0,2120
2025-02-22 01:45:00,774.8066666666667,0.0,69.0,59.99333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.98,84.0,69.0,85.0,68.0,2121
2025-02-22 02:00:00,783.2766666666666,0.0,69.16666666666667,59.99,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0,2122
2025-02-22 02:15:00,778.3333333333334,0.0,69.5,59.84666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.91000000000001,84.0,69.0,85.0,68.0,2123
2025-02-22 02:30:00,778.3333333333334,0.0,69.33333333333333,59.84333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.58,84.0,69.0,85.0,68.0,2124
2025-02-22 02:45:00,781.16,0.0,69.33333333333333,59.82,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.45666666666666,84.0,69.0,85.0,68.0,2125
2025-02-22 03:00:00,773.39,0.0,69.5,59.61333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.39,84.0,69.0,85.0,68.0,2126
2025-02-22 03:15:00,764.21,0.0,69.5,59.57,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.37666666666667,84.0,69.0,85.0,68.0,2127
2025-02-22 03:30:00,771.9766666666666,0.0,69.5,59.54,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.37,84.0,69.0,85.0,68.0,2128
2025-02-22 03:45:00,779.7466666666666,0.0,69.83333333333333,59.43666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.36333333333333,84.0,69.0,85.0,68.0,2129
2025-02-22 04:00:00,775.5100000000001,0.0,69.66666666666667,59.29333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.33333333333333,84.0,69.0,85.0,68.0,2130
2025-02-22 04:15:00,769.1533333333333,0.0,70.33333333333333,59.22333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.24666666666667,84.0,69.0,85.0,68.0,2131
2025-02-22 04:30:00,767.7400000000001,0.0,70.0,59.14666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.24,84.0,69.0,85.0,68.0,2132
2025-02-22 04:45:00,779.04,0.0,69.66666666666667,59.13,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.22333333333334,84.0,69.0,85.0,68.0,2133
2025-02-22 05:00:00,764.9166666666666,0.0,69.66666666666667,59.053333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.18333333333334,84.0,69.0,85.0,68.0,2134
2025-02-22 05:15:00,786.1066666666667,0.0,70.0,59.01333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.1,84.0,69.0,85.0,68.0,2135
2025-02-22 05:30:00,776.9233333333333,0.0,70.0,59.04,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.10666666666667,84.0,69.0,85.0,68.0,2136
2025-02-22 05:45:00,771.2733333333332,0.0,70.0,58.99333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.1,84.0,69.0,85.0,68.0,2137
2025-02-22 06:00:00,770.5666666666666,0.0,70.0,58.9,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.07333333333334,84.0,69.0,85.0,68.0,2138
2025-02-22 06:15:00,777.63,0.0,69.83333333333333,58.79,775.5099999999999,66.99,0.1733333333333333,74.0,70.0,0.0,67.00333333333333,84.0,69.0,85.0,68.0,2139
2025-02-22 06:30:00,772.6833333333334,0.0,69.83333333333333,58.66666666666666,775.5099999999999,66.99,0.6733333333333333,74.0,70.0,0.0,66.96666666666665,84.0,69.0,85.0,68.0,2140
2025-02-22 06:45:00,772.6866666666666,0.0,70.0,58.59666666666666,775.5099999999999,66.99,1.5133333333333334,74.0,70.0,0.0,66.93333333333334,84.0,69.0,85.0,68.0,2141
2025-02-22 07:00:00,769.86,0.0,70.0,58.583333333333336,775.5099999999999,66.99,3.1533333333333338,74.0,70.0,0.0,66.89666666666666,84.0,69.0,85.0,68.0,2142
2025-02-22 07:15:00,771.27,0.0,69.83333333333333,58.50333333333333,775.5099999999999,66.99,4.73,74.0,70.0,0.0,66.84666666666666,84.0,69.0,85.0,68.0,2143
2025-02-22 07:30:00,779.75,0.0,70.0,58.51333333333333,775.5099999999999,66.99,6.286666666666666,74.0,70.0,0.0,66.83666666666666,84.0,69.0,85.0,68.0,2144
2025-02-22 07:45:00,773.3933333333333,0.0,70.0,58.75666666666667,775.5099999999999,66.99,7.890000000000001,74.0,70.0,0.0,66.81666666666666,84.0,69.0,85.0,68.0,2145
2025-02-22 08:00:00,774.8066666666667,0.0,70.0,58.89666666666667,775.5099999999999,66.99,9.03,74.0,70.0,0.0,66.83,84.0,69.0,85.0,68.0,2146
2025-02-22 08:15:00,774.8033333333333,0.0,70.33333333333333,59.05,775.5099999999999,66.99,10.546666666666669,74.0,70.0,0.0,66.81,84.0,69.0,85.0,68.0,2147
2025-02-22 08:30:00,779.04,0.0,70.5,59.153333333333336,775.5099999999999,66.99,11.53,74.0,70.0,0.0,66.83,84.0,69.0,85.0,68.0,2148
2025-02-22 08:45:00,768.4466666666667,0.0,70.16666666666667,59.36666666666667,775.5099999999999,66.99,12.593333333333334,74.0,70.0,0.0,66.83666666666666,84.0,69.0,85.0,68.0,2149
2025-02-22 09:00:00,779.04,0.0,70.16666666666667,59.35999999999999,775.5099999999999,66.99,13.143333333333333,74.0,70.0,0.0,66.85333333333334,84.0,69.0,85.0,68.0,2150
2025-02-22 09:15:00,776.2166666666667,0.0,70.33333333333333,59.53,775.5099999999999,66.99,14.266666666666666,74.0,70.0,0.0,66.85333333333334,84.0,69.0,85.0,68.0,2151
2025-02-22 09:30:00,770.5633333333334,0.0,70.5,59.72,775.5099999999999,66.99,15.816666666666665,74.0,70.0,0.0,66.84333333333332,84.0,69.0,85.0,68.0,2152
2025-02-22 09:45:00,783.9833333333332,0.0,70.5,59.82666666666668,775.5099999999999,66.99,16.363333333333333,74.0,70.0,0.0,66.87333333333333,84.0,69.0,85.0,68.0,2153
2025-02-22 10:00:00,783.9866666666667,0.0,70.5,59.97666666666667,775.5099999999999,66.99,17.526666666666667,74.0,70.0,0.0,66.85333333333334,84.0,69.0,85.0,68.0,2154
2025-02-22 10:15:00,775.5099999999999,0.0,70.5,60.18333333333334,775.5099999999999,66.99,18.926666666666662,74.0,70.0,0.0,66.84333333333333,84.0,69.0,85.0,68.0,2155
2025-02-22 10:30:00,783.9866666666667,0.0,70.5,60.19,775.5099999999999,66.99,19.616666666666664,74.0,70.0,0.0,66.86,84.0,69.0,85.0,68.0,2156
2025-02-22 10:45:00,788.93,0.0,70.16666666666667,60.56666666666666,775.5099999999999,66.99,21.16333333333333,74.0,70.0,0.0,66.83,84.0,69.0,85.0,68.0,2157
2025-02-22 11:00:00,759.9733333333334,0.0,70.5,60.66,775.5099999999999,66.99,22.40333333333333,74.0,70.0,0.0,66.83,84.0,69.0,85.0,68.0,2158
2025-02-22 11:15:00,776.2166666666667,0.0,70.5,60.89333333333334,775.5099999999999,66.99,23.65,74.0,70.0,0.0,66.82333333333334,84.0,69.0,85.0,68.0,2159
2025-02-22 11:30:00,770.5633333333334,0.0,70.5,61.086666666666666,775.5099999999999,66.99,24.886666666666667,74.0,70.0,0.0,66.83,84.0,69.0,85.0,68.0,2160
2025-02-22 11:45:00,762.7966666666666,0.0,70.5,61.31333333333333,775.5099999999999,66.99,26.03,74.0,70.0,0.0,66.83,84.0,69.0,85.0,68.0,2161
2025-02-22 12:00:00,776.9233333333333,0.0,70.5,61.61333333333334,775.5099999999999,66.99,27.19,74.0,70.0,0.0,66.83,84.0,69.0,85.0,68.0,2162
2025-02-22 12:15:00,769.1533333333333,0.0,70.66666666666667,61.70333333333334,775.5099999999999,66.99,28.34,74.0,70.0,0.0,66.83,84.0,69.0,85.0,68.0,2163
2025-02-22 12:30:00,758.5566666666667,0.0,70.5,62.17666666666667,775.5099999999999,66.99,29.403333333333336,74.0,70.0,0.0,66.84333333333332,84.0,69.0,85.0,68.0,2164
2025-02-22 12:45:00,779.04,0.0,70.5,62.42666666666667,775.5099999999999,66.99,29.76,74.0,70.0,0.0,66.88,84.0,69.0,85.0,68.0,2165
2025-02-22 13:00:00,775.5133333333333,0.0,70.5,62.406666666666666,775.5099999999999,66.99,28.85,74.0,70.0,0.0,66.94,84.0,69.0,85.0,68.0,2166
2025-02-22 13:15:00,777.63,0.0,70.66666666666667,62.68333333333334,775.5099999999999,66.99,29.026666666666667,74.0,70.0,0.0,66.95333333333333,84.0,69.0,85.0,68.0,2167
2025-02-22 13:30:00,771.98,0.0,70.5,63.14000000000001,775.5099999999999,66.99,29.02333333333333,74.0,70.0,0.0,66.96333333333332,84.0,69.0,85.0,68.0,2168
2025-02-22 13:45:00,780.4566666666666,0.0,70.16666666666667,63.086666666666666,775.5099999999999,66.99,27.273333333333337,74.0,70.0,0.0,67.05666666666666,84.0,69.0,85.0,68.0,2169
2025-02-22 14:00:00,777.6266666666667,0.0,70.0,62.71,775.5099999999999,66.99,25.820000000000004,74.0,70.0,0.0,67.08666666666666,84.0,69.0,85.0,68.0,2170
2025-02-22 14:15:00,780.4533333333334,0.0,70.0,62.76666666666667,775.5099999999999,66.99,24.813333333333333,74.0,70.0,0.0,67.09333333333332,84.0,69.0,85.0,68.0,2171
2025-02-22 14:30:00,774.8033333333333,0.0,69.66666666666667,62.586666666666666,775.5099999999999,66.99,22.53333333333333,74.0,70.0,0.0,67.16666666666667,84.0,69.0,85.0,68.0,2172
2025-02-22 14:45:00,774.1,0.0,69.66666666666667,62.35666666666666,775.5099999999999,66.99,19.71666666666667,74.0,70.0,0.0,67.22666666666667,84.0,69.0,85.0,68.0,2173
2025-02-22 15:00:00,779.75,0.0,69.5,62.20333333333334,775.5099999999999,66.99,16.926666666666666,74.0,70.0,0.0,67.27,84.0,69.0,85.0,68.0,2174
2025-02-22 15:15:00,765.6233333333333,0.0,69.0,61.833333333333336,775.5099999999999,66.99,12.726666666666668,74.0,70.0,0.0,67.35666666666667,84.0,69.0,85.0,68.0,2175
2025-02-22 15:30:00,777.63,0.0,69.33333333333333,61.796666666666674,775.5099999999999,66.99,10.073333333333332,74.0,70.0,0.0,67.35333333333334,84.0,69.0,85.0,68.0,2176
2025-02-22 15:45:00,779.0433333333334,0.0,69.16666666666667,62.17333333333334,775.5099999999999,66.99,8.03,74.0,70.0,0.0,67.32,84.0,69.0,85.0,68.0,2177
2025-02-22 16:00:00,774.8066666666667,0.0,69.0,62.2,775.5099999999999,66.99,4.276666666666666,74.0,70.0,0.0,67.37666666666667,84.0,69.0,85.0,68.0,2178
2025-02-22 16:15:00,781.8666666666667,0.0,69.0,62.28666666666667,775.5099999999999,66.99,0.29,74.0,70.0,0.0,67.48,84.0,69.0,85.0,68.0,2179
2025-02-22 16:30:00,771.27,0.0,69.0,62.46,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.49666666666667,84.0,69.0,85.0,68.0,2180
2025-02-22 16:45:00,783.2766666666666,0.0,69.0,63.086666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.54666666666667,84.0,69.0,85.0,68.0,2181
2025-02-22 17:00:00,776.9233333333333,0.0,68.83333333333333,63.06,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.61333333333333,84.0,69.0,85.0,68.0,2182
2025-02-22 17:15:00,776.2133333333333,0.0,68.83333333333333,63.406666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.64666666666666,84.0,69.0,85.0,68.0,2183
2025-02-22 17:30:00,770.5666666666666,0.0,68.5,63.51333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.72,84.0,69.0,85.0,68.0,2184
2025-02-22 17:45:00,768.4466666666667,0.0,68.66666666666667,63.54,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.76666666666667,84.0,69.0,85.0,68.0,2185
2025-02-22 18:00:00,778.3366666666667,0.0,68.83333333333333,63.94333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.78,84.0,69.0,85.0,68.0,2186
2025-02-22 18:15:00,773.39,0.0,68.83333333333333,64.03666666666668,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.88,84.0,69.0,85.0,68.0,2187
2025-02-22 18:30:00,774.1,0.0,69.0,64.45333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.94,84.0,69.0,85.0,68.0,2188
2025-02-22 18:45:00,776.9233333333333,0.0,68.5,64.51666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.98333333333333,84.0,69.0,85.0,68.0,2189
2025-02-22 19:00:00,771.2733333333332,0.0,68.16666666666667,64.73666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0,2190
2025-02-22 19:15:00,775.5100000000001,0.0,68.16666666666667,64.97666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.13,84.0,69.0,85.0,68.0,2191
2025-02-22 19:30:00,761.3833333333333,0.0,67.66666666666667,64.77333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.23,84.0,69.0,85.0,68.0,2192
2025-02-22 19:45:00,776.2166666666667,0.0,67.5,64.50666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.29666666666667,84.0,69.0,85.0,68.0,2193
2025-02-22 20:00:00,769.86,0.0,67.5,64.42666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.32666666666667,84.0,69.0,85.0,68.0,2194
2025-02-22 20:15:00,777.6266666666667,0.0,67.5,64.18333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.32666666666667,84.0,69.0,85.0,68.0,2195
2025-02-22 20:30:00,775.5099999999999,0.0,67.33333333333333,64.30666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.39,84.0,69.0,85.0,68.0,2196
2025-02-22 20:45:00,779.7466666666666,0.0,67.16666666666667,64.47666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.45,84.0,69.0,85.0,68.0,2197
2025-02-22 21:00:00,776.9200000000001,0.0,66.83333333333333,64.80333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0,2198
2025-02-22 21:15:00,780.4566666666666,0.0,66.16666666666667,64.73666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.54666666666667,84.0,69.0,85.0,68.0,2199
2025-02-22 21:30:00,768.4466666666667,0.0,66.0,64.72333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.58666666666666,84.0,69.0,85.0,68.0,2200
2025-02-22 21:45:00,771.98,0.0,65.66666666666667,64.20333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.59,84.0,69.0,85.0,68.0,2201
2025-02-22 22:00:00,769.86,0.0,65.66666666666667,64.06333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.58666666666666,84.0,69.0,85.0,68.0,2202
2025-02-22 22:15:00,775.5099999999999,0.0,65.66666666666667,63.91,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.58333333333333,84.0,69.0,85.0,68.0,2203
2025-02-22 22:30:00,768.4466666666667,0.0,65.66666666666667,63.74333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.56333333333333,84.0,69.0,85.0,68.0,2204
2025-02-22 22:45:00,760.68,0.0,66.16666666666667,63.59,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.54,84.0,69.0,85.0,68.0,2205
2025-02-22 23:00:00,766.3266666666667,0.0,66.66666666666667,63.48333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.46333333333332,84.0,69.0,85.0,68.0,2206
2025-02-22 23:15:00,772.6833333333334,0.0,66.5,63.41,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.46333333333332,84.0,69.0,85.0,68.0,2207
2025-02-22 23:30:00,774.8033333333333,0.0,66.0,63.36333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.46333333333332,84.0,69.0,85.0,68.0,2208
2025-02-22 23:45:00,775.5099999999999,0.0,66.0,63.303333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0,2209
2025-02-23 00:00:00,771.27,0.0,65.5,63.14000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0,2210
2025-02-23 00:15:00,781.1633333333333,0.0,65.5,63.04333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.45,84.0,69.0,85.0,68.0,2211
2025-02-23 00:30:00,779.04,0.0,66.0,62.99,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.45666666666666,84.0,69.0,85.0,68.0,2212
2025-02-23 00:45:00,778.3366666666667,0.0,65.66666666666667,62.946666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.43,84.0,69.0,85.0,68.0,2213
2025-02-23 01:00:00,768.4466666666667,0.0,65.5,62.88,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.42666666666668,84.0,69.0,85.0,68.0,2214
2025-02-23 01:15:00,774.8033333333333,0.0,65.33333333333333,62.830000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.40666666666668,84.0,69.0,85.0,68.0,2215
2025-02-23 01:30:00,764.9166666666666,0.0,65.0,62.75,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.38333333333334,84.0,69.0,85.0,68.0,2216
2025-02-23 01:45:00,768.4466666666667,0.0,64.83333333333333,62.64000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.37666666666667,84.0,69.0,85.0,68.0,2217
2025-02-23 02:00:00,778.3366666666667,0.0,64.83333333333333,62.60666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.32666666666667,84.0,69.0,85.0,68.0,2218
2025-02-23 02:15:00,773.39,0.0,64.83333333333333,62.46666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0,2219
2025-02-23 02:30:00,777.63,0.0,64.66666666666667,62.27666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0,2220
2025-02-23 02:45:00,767.7433333333333,0.0,64.5,62.1,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.30666666666667,84.0,69.0,85.0,68.0,2221
2025-02-23 03:00:00,768.4466666666667,0.0,64.66666666666667,62.00666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.27333333333333,84.0,69.0,85.0,68.0,2222
2025-02-23 03:15:00,770.5666666666666,0.0,64.66666666666667,61.85333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.21666666666667,84.0,69.0,85.0,68.0,2223
2025-02-23 03:30:00,767.0366666666665,0.0,64.33333333333333,61.73666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.18666666666667,84.0,69.0,85.0,68.0,2224
2025-02-23 03:45:00,769.86,0.0,64.5,61.51,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.16666666666667,84.0,69.0,85.0,68.0,2225
2025-02-23 04:00:00,759.9733333333334,0.0,64.33333333333333,61.47666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.13,84.0,69.0,85.0,68.0,2226
2025-02-23 04:15:00,776.9233333333333,0.0,64.16666666666667,61.083333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.07,84.0,69.0,85.0,68.0,2227
2025-02-23 04:30:00,768.4466666666667,0.0,64.0,61.04333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.04666666666667,84.0,69.0,85.0,68.0,2228
2025-02-23 04:45:00,777.63,0.0,64.0,61.153333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.02,84.0,69.0,85.0,68.0,2229
2025-02-23 05:00:00,771.2733333333332,0.0,63.833333333333336,61.086666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.97666666666667,84.0,69.0,85.0,68.0,2230
2025-02-23 05:15:00,786.8100000000001,0.0,63.833333333333336,61.04,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.93,84.0,69.0,85.0,68.0,2231
2025-02-23 05:30:00,765.6233333333333,0.0,64.0,60.96666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.91666666666667,84.0,69.0,85.0,68.0,2232
2025-02-23 05:45:00,777.63,0.0,63.66666666666666,60.88,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.92333333333333,84.0,69.0,85.0,68.0,2233
2025-02-23 06:00:00,771.2733333333334,0.0,63.16666666666666,60.84666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.91666666666667,84.0,69.0,85.0,68.0,2234
2025-02-23 06:15:00,774.8033333333333,0.0,63.16666666666666,60.75666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.90333333333332,84.0,69.0,85.0,68.0,2235
2025-02-23 06:30:00,779.04,0.0,63.0,60.70333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.86666666666667,84.0,69.0,85.0,68.0,2236
2025-02-23 06:45:00,777.63,0.0,62.833333333333336,60.63666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.8,84.0,69.0,85.0,68.0,2237
2025-02-23 07:00:00,766.3266666666667,0.0,62.833333333333336,60.56333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.77666666666666,84.0,69.0,85.0,68.0,2238
2025-02-23 07:15:00,767.7433333333333,0.0,62.5,60.49333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.77333333333333,84.0,69.0,85.0,68.0,2239
2025-02-23 07:30:00,769.1533333333333,0.0,62.333333333333336,60.35666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.77,84.0,69.0,85.0,68.0,2240
2025-02-23 07:45:00,773.3933333333333,0.0,62.16666666666666,60.28333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.71333333333332,84.0,69.0,85.0,68.0,2241
2025-02-23 08:00:00,779.7466666666666,0.0,62.0,60.21,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.64,84.0,69.0,85.0,68.0,2242
2025-02-23 08:15:00,769.1533333333333,0.0,61.5,60.14000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.64666666666666,84.0,69.0,85.0,68.0,2243
2025-02-23 08:30:00,782.5733333333334,0.0,61.5,60.17,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.64,84.0,69.0,85.0,68.0,2244
2025-02-23 08:45:00,774.8033333333333,0.0,61.16666666666666,60.10333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.62,84.0,69.0,85.0,68.0,2245
2025-02-23 09:00:00,775.5133333333333,0.0,60.66666666666666,60.153333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.58333333333333,84.0,69.0,85.0,68.0,2246
2025-02-23 09:15:00,774.8033333333333,0.0,60.833333333333336,60.05666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.53666666666668,84.0,69.0,85.0,68.0,2247
2025-02-23 09:30:00,769.1533333333333,0.0,61.0,59.94333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.50666666666667,84.0,69.0,85.0,68.0,2248
2025-02-23 09:45:00,767.0366666666667,0.0,60.5,59.96333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.50333333333333,84.0,69.0,85.0,68.0,2249
2025-02-23 10:00:00,762.0933333333332,0.0,60.0,59.98666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.5,84.0,69.0,85.0,68.0,2250
2025-02-23 10:15:00,779.04,0.0,60.0,59.88666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.48666666666666,84.0,69.0,85.0,68.0,2251
2025-02-23 10:30:00,775.5066666666667,0.0,59.833333333333336,59.85333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.47333333333333,84.0,69.0,85.0,68.0,2252
2025-02-23 10:45:00,771.98,0.0,59.833333333333336,59.86666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.46666666666665,84.0,69.0,85.0,68.0,2253
2025-02-23 11:00:00,771.27,0.0,59.333333333333336,59.653333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.39666666666666,84.0,69.0,85.0,68.0,2254
2025-02-23 11:15:00,775.5099999999999,0.0,59.333333333333336,59.70666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.38333333333334,84.0,69.0,85.0,68.0,2255
2025-02-23 11:30:00,770.5666666666666,0.0,59.0,59.67666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.35666666666667,84.0,69.0,85.0,68.0,2256
2025-02-23 11:45:00,777.6266666666667,0.0,58.66666666666666,59.696666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.34333333333333,84.0,69.0,85.0,68.0,2257
2025-02-23 12:00:00,775.5099999999999,0.0,58.66666666666666,59.64666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.33666666666666,84.0,69.0,85.0,68.0,2258
2025-02-23 12:15:00,767.7400000000001,0.0,58.833333333333336,59.56333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.34333333333332,84.0,69.0,85.0,68.0,2259
2025-02-23 12:30:00,771.98,0.0,58.16666666666666,59.46666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.30333333333333,84.0,69.0,85.0,68.0,2260
2025-02-23 12:45:00,770.5666666666666,0.0,58.0,59.57,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.25333333333333,84.0,69.0,85.0,68.0,2261
2025-02-23 13:00:00,776.2166666666667,0.0,57.66666666666666,59.99666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.26666666666667,84.0,69.0,85.0,68.0,2262
2025-02-23 13:15:00,774.8033333333333,0.0,57.5,60.49,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.29,84.0,69.0,85.0,68.0,2263
2025-02-23 13:30:00,774.8033333333333,0.0,57.833333333333336,60.92666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.36333333333333,84.0,69.0,85.0,68.0,2264
