time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-08 23:00:00,784.6933333333333,0.0,76.33333333333333,68.01333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81,84.0,69.0,85.0,68.0,3550
2025-03-08 23:15:00,774.8033333333333,0.0,76.0,67.78666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0,3551
2025-03-08 23:30:00,780.4533333333334,0.0,76.0,67.51333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.77333333333333,84.0,69.0,85.0,68.0,3552
2025-03-08 23:45:00,771.9766666666666,0.0,76.33333333333333,67.29333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.74000000000001,84.0,69.0,85.0,68.0,3553
2025-03-09 00:00:00,777.6266666666667,0.0,76.16666666666667,67.07333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0,3554
2025-03-09 00:15:00,769.86,0.0,75.33333333333333,66.87333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.62333333333333,84.0,69.0,85.0,68.0,3555
2025-03-09 00:30:00,766.3266666666667,0.0,75.16666666666667,66.72333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54666666666667,84.0,69.0,85.0,68.0,3556
2025-03-09 00:45:00,774.8066666666667,0.0,75.33333333333333,66.63333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0,3557
2025-03-09 01:00:00,774.0966666666667,0.0,75.5,66.41000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.46666666666667,84.0,69.0,85.0,68.0,3558
2025-03-09 01:15:00,759.2666666666668,0.0,75.83333333333333,65.75,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41000000000001,84.0,69.0,85.0,68.0,3559
2025-03-09 01:30:00,783.2800000000001,0.0,76.0,65.59666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,3560
2025-03-09 01:45:00,786.8133333333334,0.0,76.0,65.47333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0,3561
2025-03-09 02:00:00,771.27,0.0,75.83333333333333,65.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,3562
2025-03-09 02:15:00,764.21,0.0,76.0,65.31333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23333333333333,84.0,69.0,85.0,68.0,3563
2025-03-09 02:30:00,775.5099999999999,0.0,76.0,65.42,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0,3564
2025-03-09 02:45:00,761.3866666666667,0.0,76.0,65.46666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,3565
2025-03-09 03:00:00,767.0333333333333,0.0,76.0,65.25333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0,3566
2025-03-09 03:15:00,781.8666666666667,0.0,76.33333333333333,64.96,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,3567
2025-03-09 03:30:00,781.8666666666667,0.0,76.16666666666667,64.82666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0,3568
2025-03-09 03:45:00,776.9266666666666,0.0,76.16666666666667,65.0,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,3569
2025-03-09 04:00:00,772.6833333333334,0.0,76.33333333333333,64.81666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,3570
2025-03-09 04:15:00,776.2166666666667,0.0,76.0,64.53666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3571
2025-03-09 04:30:00,776.2166666666667,0.0,75.83333333333333,64.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,3572
2025-03-09 04:45:00,779.7466666666666,0.0,75.83333333333333,63.87,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,3573
2025-03-09 05:00:00,771.2733333333332,0.0,75.16666666666667,63.836666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3574
2025-03-09 05:15:00,772.6833333333334,0.0,75.5,63.72666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,3575
2025-03-09 05:30:00,764.21,0.0,75.0,63.586666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79,84.0,69.0,85.0,68.0,3576
2025-03-09 05:45:00,767.7366666666667,0.0,74.83333333333333,63.54666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0,3577
2025-03-09 06:00:00,772.6833333333334,0.0,74.66666666666667,63.41666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,3578
2025-03-09 06:15:00,767.7399999999999,0.0,74.33333333333333,63.446666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,3579
2025-03-09 06:30:00,779.7433333333333,0.0,74.33333333333333,63.38666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,3580
2025-03-09 06:45:00,786.1033333333334,0.0,74.33333333333333,63.23,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,3581
2025-03-09 07:00:00,766.3299999999999,0.0,74.0,63.34,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,3582
2025-03-09 07:15:00,783.9866666666667,0.0,73.5,63.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,3583
2025-03-09 07:30:00,771.2733333333332,0.0,74.16666666666667,63.333333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0,3584
2025-03-09 07:45:00,776.9200000000001,0.0,73.16666666666667,63.24333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,3585
2025-03-09 08:00:00,768.4466666666667,0.0,73.33333333333333,63.1,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0,3586
2025-03-09 08:15:00,772.6833333333334,0.0,73.33333333333333,62.93333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66333333333334,84.0,69.0,85.0,68.0,3587
2025-03-09 08:30:00,776.9233333333333,0.0,73.5,62.92333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64666666666666,84.0,69.0,85.0,68.0,3588
2025-03-09 08:45:00,767.0333333333333,0.0,73.0,62.88999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.6,84.0,69.0,85.0,68.0,3589
2025-03-09 09:00:00,779.04,0.0,72.83333333333333,62.82666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,3590
2025-03-09 09:15:00,775.5099999999999,0.0,72.66666666666667,62.71333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0,3591
2025-03-09 09:30:00,779.0433333333334,0.0,72.0,62.66333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0,3592
2025-03-09 09:45:00,778.3366666666667,0.0,71.83333333333333,62.61333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0,3593
2025-03-09 10:00:00,774.8033333333333,0.0,71.83333333333333,62.51333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0,3594
2025-03-09 10:15:00,771.2733333333332,0.0,71.16666666666667,62.49666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0,3595
2025-03-09 10:30:00,776.2199999999999,0.0,70.83333333333333,62.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.52333333333333,84.0,69.0,85.0,68.0,3596
2025-03-09 10:45:00,771.98,0.0,70.66666666666667,62.51,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53,84.0,69.0,85.0,68.0,3597
2025-03-09 11:00:00,770.57,0.0,71.0,62.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51666666666667,84.0,69.0,85.0,68.0,3598
2025-03-09 11:15:00,775.5099999999999,0.0,70.83333333333333,62.53333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.49333333333334,84.0,69.0,85.0,68.0,3599
2025-03-09 11:30:00,773.39,0.0,70.5,62.453333333333326,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44666666666667,84.0,69.0,85.0,68.0,3600
2025-03-09 11:45:00,788.2233333333334,0.0,70.66666666666667,62.39000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0,3601
2025-03-09 12:00:00,764.21,0.0,70.5,62.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,3602
2025-03-09 12:15:00,766.3266666666667,0.0,70.33333333333333,62.31,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,3603
2025-03-09 12:30:00,781.8666666666667,0.0,70.5,62.35,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0,3604
2025-03-09 12:45:00,776.2199999999999,0.0,70.66666666666667,62.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39666666666666,84.0,69.0,85.0,68.0,3605
2025-03-09 13:00:00,774.8033333333333,0.0,70.66666666666667,62.75,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0,3606
2025-03-09 13:15:00,766.3266666666667,0.0,70.66666666666667,63.25666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0,3607
2025-03-09 13:30:00,786.1066666666667,0.0,70.16666666666667,63.68666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.5,84.0,69.0,85.0,68.0,3608
2025-03-09 13:45:00,776.9233333333333,0.0,70.5,64.24333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0,3609
2025-03-09 14:00:00,771.9766666666666,0.0,70.16666666666667,64.64999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0,3610
2025-03-09 14:15:00,774.1,0.0,70.5,64.99,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0,3611
2025-03-09 14:30:00,774.8033333333333,0.0,70.33333333333333,65.33666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0,3612
2025-03-09 14:45:00,769.86,0.0,70.16666666666667,66.23333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82333333333334,84.0,69.0,85.0,68.0,3613
2025-03-09 15:00:00,773.3933333333333,0.0,70.16666666666667,66.95,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,3614
2025-03-09 15:15:00,774.8033333333333,0.0,70.33333333333333,67.45333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0,3615
2025-03-09 15:30:00,779.7466666666666,0.0,70.5,67.86666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18,84.0,69.0,85.0,68.0,3616
2025-03-09 15:45:00,781.16,0.0,70.33333333333333,68.34666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.29666666666667,84.0,69.0,85.0,68.0,3617
2025-03-09 16:00:00,762.09,0.0,70.66666666666667,68.46333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3618
2025-03-09 16:15:00,769.1533333333333,0.0,70.66666666666667,68.66,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.47000000000001,84.0,69.0,85.0,68.0,3619
2025-03-09 16:30:00,776.9233333333333,0.0,70.66666666666667,68.89666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.56333333333333,84.0,69.0,85.0,68.0,3620
2025-03-09 16:45:00,771.27,0.0,70.66666666666667,69.03666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.65666666666667,84.0,69.0,85.0,68.0,3621
2025-03-09 17:00:00,774.8066666666667,0.0,70.66666666666667,69.18666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66666666666667,84.0,69.0,85.0,68.0,3622
2025-03-09 17:15:00,776.9233333333333,0.0,70.66666666666667,69.38666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0,3623
2025-03-09 17:30:00,767.0333333333333,0.0,70.5,69.54666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.76,84.0,69.0,85.0,68.0,3624
2025-03-09 17:45:00,770.5666666666666,0.0,70.66666666666667,66.71666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.76,84.0,69.0,85.0,68.0,3625
2025-03-09 18:00:00,776.2166666666667,0.0,71.33333333333333,60.05,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,3626
2025-03-09 18:15:00,785.3966666666666,0.0,73.5,59.77666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75999999999999,84.0,69.0,85.0,68.0,3627
2025-03-09 18:30:00,778.3366666666667,0.0,74.83333333333333,59.806666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51333333333334,84.0,69.0,85.0,68.0,3628
2025-03-09 18:45:00,768.4466666666667,0.0,74.0,59.82333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.36666666666667,84.0,69.0,85.0,68.0,3629
2025-03-09 19:00:00,783.9866666666667,0.0,73.5,60.00666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0,3630
2025-03-09 19:15:00,776.2166666666667,0.0,72.66666666666667,60.43,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.21,84.0,69.0,85.0,68.0,3631
2025-03-09 19:30:00,790.34,0.0,72.0,60.303333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0,3632
2025-03-09 19:45:00,771.9766666666666,0.0,71.16666666666667,60.64000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0,3633
2025-03-09 20:00:00,779.0433333333334,0.0,70.5,60.60999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0,3634
2025-03-09 20:15:00,779.04,0.0,69.5,60.86666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0,3635
2025-03-09 20:30:00,778.3366666666667,0.0,68.66666666666667,60.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0,3636
2025-03-09 20:45:00,779.7466666666666,0.0,67.66666666666667,60.65333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.16333333333334,84.0,69.0,85.0,68.0,3637
2025-03-09 21:00:00,782.5766666666667,0.0,66.83333333333333,60.81666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18666666666667,84.0,69.0,85.0,68.0,3638
2025-03-09 21:15:00,766.3266666666667,0.0,66.5,60.333333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13666666666667,84.0,69.0,85.0,68.0,3639
2025-03-09 21:30:00,793.1666666666666,0.0,66.0,60.16666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.10333333333334,84.0,69.0,85.0,68.0,3640
2025-03-09 21:45:00,783.9833333333332,0.0,66.0,60.07333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.10666666666667,84.0,69.0,85.0,68.0,3641
2025-03-09 22:00:00,771.9766666666666,0.0,66.0,59.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0,3642
2025-03-09 22:15:00,762.09,0.0,66.16666666666667,59.803333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13333333333334,84.0,69.0,85.0,68.0,3643
2025-03-09 22:30:00,769.15,0.0,65.83333333333333,59.57666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18666666666667,84.0,69.0,85.0,68.0,3644
2025-03-09 22:45:00,752.2033333333334,0.0,65.33333333333333,59.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.52,84.0,69.0,85.0,68.0,3645
2025-03-09 23:00:00,771.27,0.0,65.66666666666667,59.193333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45,84.0,69.0,85.0,68.0,3646
2025-03-09 23:15:00,770.5666666666666,0.0,65.5,59.150000000000006,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18,84.0,69.0,85.0,68.0,3647
2025-03-09 23:30:00,769.86,0.0,65.66666666666667,63.01333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.22333333333334,84.0,69.0,85.0,68.0,3648
2025-03-09 23:45:00,774.8033333333333,0.0,65.5,61.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.32,84.0,69.0,85.0,68.0,3649
2025-03-10 00:00:00,779.04,0.0,65.66666666666667,63.07333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.37333333333333,84.0,69.0,85.0,68.0,3650
2025-03-10 00:15:00,779.7466666666666,0.0,66.16666666666667,64.43333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33666666666666,84.0,69.0,85.0,68.0,3651
2025-03-10 00:30:00,767.7433333333333,0.0,66.5,63.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44666666666667,84.0,69.0,85.0,68.0,3652
2025-03-10 00:45:00,786.8100000000001,0.0,67.16666666666667,67.24333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.49333333333334,84.0,69.0,85.0,68.0,3653
2025-03-10 01:00:00,764.9133333333334,0.0,66.66666666666667,64.71,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83999999999999,84.0,69.0,85.0,68.0,3654
2025-03-10 01:15:00,779.0433333333334,0.0,67.16666666666667,63.423333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0,3655
2025-03-10 01:30:00,785.3966666666666,0.0,67.5,67.01333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,3656
2025-03-10 01:45:00,777.63,0.0,67.66666666666667,66.79333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,3657
2025-03-10 02:00:00,769.1533333333333,0.0,67.83333333333333,66.62,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,3658
2025-03-10 02:15:00,783.2766666666666,0.0,68.0,66.54666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0,3659
2025-03-10 02:30:00,776.9200000000001,0.0,68.16666666666667,66.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23333333333333,84.0,69.0,85.0,68.0,3660
2025-03-10 02:45:00,774.1,0.0,68.66666666666667,65.83666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,3661
2025-03-10 03:00:00,774.8033333333333,0.0,68.33333333333333,65.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14333333333333,84.0,69.0,85.0,68.0,3662
2025-03-10 03:15:00,763.5066666666667,0.0,68.33333333333333,65.62,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3663
2025-03-10 03:30:00,781.16,0.0,68.66666666666667,65.46666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.16666666666667,84.0,69.0,85.0,68.0,3664
2025-03-10 03:45:00,780.4533333333334,0.0,69.0,65.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19666666666667,84.0,69.0,85.0,68.0,3665
2025-03-10 04:00:00,775.5099999999999,0.0,69.33333333333333,65.13333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.15666666666667,84.0,69.0,85.0,68.0,3666
2025-03-10 04:15:00,784.6933333333333,0.0,69.5,65.06,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,3667
2025-03-10 04:30:00,764.9133333333333,0.0,70.0,64.96333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,3668
2025-03-10 04:45:00,781.16,0.0,69.66666666666667,64.87666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,3669
2025-03-10 05:00:00,776.9233333333333,0.0,69.66666666666667,64.7,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3670
2025-03-10 05:15:00,779.75,0.0,70.0,64.60666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3671
2025-03-10 05:30:00,783.9833333333332,0.0,69.66666666666667,64.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3672
2025-03-10 05:45:00,777.63,0.0,69.66666666666667,64.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,3673
2025-03-10 06:00:00,782.5733333333334,0.0,70.0,64.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3674
2025-03-10 06:15:00,774.0966666666667,0.0,70.16666666666667,64.14666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3675
2025-03-10 06:30:00,764.21,0.0,70.16666666666667,64.05666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,3676
2025-03-10 06:45:00,776.9200000000001,0.0,70.0,63.873333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0,3677
2025-03-10 07:00:00,775.51,0.0,70.25,63.785,775.51,70.99,0.0,74.0,70.0,0.0,69.845,84.0,69.0,85.0,68.0,3678
2025-03-10 07:15:00,769.86,0.0,70.33333333333333,63.703333333333326,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3679
2025-03-10 07:30:00,779.75,0.0,70.33333333333333,63.68666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3680
2025-03-10 07:45:00,783.9866666666667,0.0,70.33333333333333,63.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0,3681
2025-03-10 08:00:00,776.9200000000001,0.0,70.16666666666667,63.18666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3682
2025-03-10 08:15:00,770.5666666666666,0.0,69.33333333333333,63.07333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333335,84.0,69.0,85.0,68.0,3683
2025-03-10 08:30:00,778.3366666666667,0.0,69.5,63.223333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75999999999999,84.0,69.0,85.0,68.0,3684
2025-03-10 08:45:00,768.4499999999999,0.0,69.16666666666667,63.14333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,3685
2025-03-10 09:00:00,769.1533333333333,0.0,69.16666666666667,62.84666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0,3686
2025-03-10 09:15:00,778.3366666666667,0.0,69.0,62.75333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59333333333332,84.0,69.0,85.0,68.0,3687
2025-03-10 09:30:00,774.0933333333332,0.0,69.33333333333333,62.703333333333326,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,3688
2025-03-10 09:45:00,776.2199999999999,0.0,69.5,62.66,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66333333333334,84.0,69.0,85.0,68.0,3689
2025-03-10 10:00:00,769.1533333333333,0.0,69.5,62.61666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64666666666666,84.0,69.0,85.0,68.0,3690
2025-03-10 10:15:00,774.8033333333333,0.0,69.66666666666667,62.52,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0,3691
2025-03-10 10:30:00,779.7466666666666,0.0,69.66666666666667,62.473333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,3692
2025-03-10 10:45:00,775.5099999999999,0.0,70.0,62.56333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0,3693
2025-03-10 11:00:00,772.6833333333334,0.0,70.0,62.48666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0,3694
2025-03-10 11:15:00,776.9233333333333,0.0,70.16666666666667,62.51333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0,3695
2025-03-10 11:30:00,775.5133333333333,0.0,70.0,62.51666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0,3696
2025-03-10 11:45:00,780.4533333333334,0.0,70.0,62.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0,3697
2025-03-10 12:00:00,771.2733333333334,0.0,70.0,62.49,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,3698
2025-03-10 12:15:00,779.0433333333334,0.0,70.33333333333333,62.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3699
2025-03-10 12:30:00,778.3366666666667,0.0,70.5,62.63333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3700
2025-03-10 12:45:00,776.2199999999999,0.0,70.66666666666667,62.91,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,3701
2025-03-10 13:00:00,772.6833333333334,0.0,70.5,63.39666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3702
2025-03-10 13:15:00,764.9166666666666,0.0,70.66666666666667,63.86000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,3703
2025-03-10 13:30:00,772.6866666666666,0.0,70.5,64.12333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0,3704
2025-03-10 13:45:00,774.1,0.0,70.5,64.83666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.99,84.0,69.0,85.0,68.0,3705
2025-03-10 14:00:00,776.9200000000001,0.0,70.5,65.40666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0,3706
2025-03-10 14:15:00,769.1533333333333,0.0,70.66666666666667,65.81,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3707
2025-03-10 14:30:00,781.8666666666667,0.0,71.0,66.43333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24666666666667,84.0,69.0,85.0,68.0,3708
2025-03-10 14:45:00,776.2199999999999,0.0,71.0,67.15333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.45333333333333,84.0,69.0,85.0,68.0,3709
2025-03-10 15:00:00,774.8066666666667,0.0,71.5,67.92666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0,3710
2025-03-10 15:15:00,779.0433333333334,0.0,71.5,68.64666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.69,84.0,69.0,85.0,68.0,3711
2025-03-10 15:30:00,793.8733333333333,1.2933333333333332,72.0,69.23,785.3966666666666,70.99,0.0,74.0,70.0,0.0,70.99,84.0,69.0,85.0,68.0,3712
2025-03-10 15:45:00,781.16,1.336666666666667,72.66666666666667,61.96666666666667,785.3966666666666,70.99,0.0,74.0,70.0,0.0,70.90333333333334,84.0,69.0,85.0,68.0,3713
2025-03-10 16:00:00,777.63,0.0,72.0,60.57666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.62,84.0,69.0,85.0,68.0,3714
2025-03-10 16:15:00,774.1,0.0,71.83333333333333,60.91,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.49000000000001,84.0,69.0,85.0,68.0,3715
2025-03-10 16:30:00,771.9766666666666,0.0,71.16666666666667,61.1,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54333333333334,84.0,69.0,85.0,68.0,3716
2025-03-10 16:45:00,777.6266666666667,0.0,71.16666666666667,61.29333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.36333333333333,84.0,69.0,85.0,68.0,3717
2025-03-10 17:00:00,779.7466666666666,0.0,71.5,61.35333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0,3718
2025-03-10 17:15:00,759.2633333333333,0.0,71.33333333333333,61.66333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.49,84.0,69.0,85.0,68.0,3719
2025-03-10 17:30:00,767.7400000000001,0.0,71.66666666666667,61.81666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.32333333333334,84.0,69.0,85.0,68.0,3720
2025-03-10 17:45:00,775.5099999999999,0.0,72.0,61.9,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,3721
2025-03-10 18:00:00,775.5099999999999,0.0,71.83333333333333,62.45333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0,3722
2025-03-10 18:15:00,764.9133333333333,0.0,71.66666666666667,62.49333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0,3723
2025-03-10 18:30:00,779.04,0.0,71.16666666666667,62.34666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0,3724
2025-03-10 18:45:00,782.5733333333334,0.0,70.83333333333333,62.30666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,3725
2025-03-10 19:00:00,776.2166666666667,0.0,70.5,62.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3726
2025-03-10 19:15:00,774.1,0.0,70.66666666666667,62.45666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3727
2025-03-10 19:30:00,770.5666666666666,0.0,70.66666666666667,62.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,3728
2025-03-10 19:45:00,775.5099999999999,0.0,70.33333333333333,62.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79,84.0,69.0,85.0,68.0,3729
2025-03-10 20:00:00,778.3366666666667,0.0,70.16666666666667,62.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79,84.0,69.0,85.0,68.0,3730
2025-03-10 20:15:00,776.9200000000001,0.0,70.0,62.35666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0,3731
2025-03-10 20:30:00,765.62,0.0,69.83333333333333,62.41,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0,3732
2025-03-10 20:45:00,772.6833333333334,0.0,69.66666666666667,62.24333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0,3733
2025-03-10 21:00:00,773.3933333333333,0.0,69.83333333333333,62.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,3734
2025-03-10 21:15:00,776.2166666666667,0.0,70.0,62.25666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80333333333333,84.0,69.0,85.0,68.0,3735
2025-03-10 21:30:00,776.9200000000001,0.0,69.66666666666667,62.13333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,3736
2025-03-10 21:45:00,774.8000000000001,0.0,69.5,62.22666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96333333333332,84.0,69.0,85.0,68.0,3737
2025-03-10 22:00:00,770.5666666666666,0.0,69.83333333333333,62.07666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3738
2025-03-10 22:15:00,781.16,0.0,70.16666666666667,61.95333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,3739
2025-03-10 22:30:00,777.6266666666667,0.0,70.5,61.88666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0,3740
2025-03-10 22:45:00,771.9766666666668,0.0,70.5,61.656666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3741
2025-03-10 23:00:00,768.4466666666667,0.0,70.33333333333333,61.45666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,3742
2025-03-10 23:15:00,776.2133333333335,0.0,70.5,61.196666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,3743
2025-03-10 23:30:00,771.27,0.0,70.33333333333333,60.876666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0,3744
2025-03-10 23:45:00,779.7466666666666,0.0,70.16666666666667,60.49,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0,3745
2025-03-11 00:00:00,779.0433333333334,0.0,70.33333333333333,60.18666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,3746
2025-03-11 00:15:00,776.9200000000001,0.0,70.5,60.17666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0,3747
2025-03-11 00:30:00,782.5766666666667,0.0,71.16666666666667,60.07666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3748
2025-03-11 00:45:00,770.5666666666666,0.0,72.0,59.95666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3749
2025-03-11 01:00:00,779.75,0.0,72.33333333333333,59.97333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0,3750
2025-03-11 01:15:00,766.3299999999999,0.0,72.83333333333333,60.02,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53333333333333,84.0,69.0,85.0,68.0,3751
2025-03-11 01:30:00,783.9833333333332,0.0,73.0,59.99,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.50666666666666,84.0,69.0,85.0,68.0,3752
2025-03-11 01:45:00,775.5099999999999,0.0,73.0,59.870000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51333333333334,84.0,69.0,85.0,68.0,3753
2025-03-11 02:00:00,768.4499999999999,0.0,73.5,59.72,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44,84.0,69.0,85.0,68.0,3754
2025-03-11 02:15:00,769.8566666666666,0.0,73.83333333333333,59.61333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0,3755
2025-03-11 02:30:00,769.86,0.0,74.0,59.673333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0,3756
2025-03-11 02:45:00,774.0966666666667,0.0,73.83333333333333,59.71666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18333333333334,84.0,69.0,85.0,68.0,3757
2025-03-11 03:00:00,778.3333333333334,0.0,74.5,59.68666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13666666666667,84.0,69.0,85.0,68.0,3758
2025-03-11 03:15:00,773.39,0.0,74.16666666666667,59.30666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0,3759
2025-03-11 03:30:00,780.4566666666666,0.0,74.33333333333333,65.44666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.37333333333333,84.0,69.0,85.0,68.0,3760
2025-03-11 03:45:00,772.6833333333334,0.0,73.5,60.27,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.60666666666667,84.0,69.0,85.0,68.0,3761
2025-03-11 04:00:00,766.3266666666667,0.0,74.0,59.36333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0,3762
2025-03-11 04:15:00,776.9233333333333,0.0,74.5,64.25333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.52333333333333,84.0,69.0,85.0,68.0,3763
2025-03-11 04:30:00,769.86,0.0,74.33333333333333,63.083333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0,3764
2025-03-11 04:45:00,771.9766666666668,0.0,74.5,66.06666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.78,84.0,69.0,85.0,68.0,3765
2025-03-11 05:00:00,778.3366666666667,0.0,74.5,66.57333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0,3766
2025-03-11 05:15:00,778.3366666666667,0.0,74.5,66.61,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0,3767
2025-03-11 05:30:00,764.21,0.0,74.83333333333333,67.54333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0,3768
2025-03-11 05:45:00,763.5033333333332,0.0,74.83333333333333,64.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41333333333334,84.0,69.0,85.0,68.0,3769
2025-03-11 06:00:00,771.98,0.0,75.33333333333333,64.64,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,3770
2025-03-11 06:15:00,777.6266666666667,0.0,75.5,62.26666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3771
2025-03-11 06:30:00,780.4566666666666,0.0,75.66666666666667,64.89666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3772
2025-03-11 06:45:00,771.9766666666668,0.0,76.16666666666667,62.06,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,3773
2025-03-11 07:00:00,773.39,0.0,75.66666666666667,62.9,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,3774
2025-03-11 07:15:00,783.9866666666667,0.0,76.16666666666667,64.54333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94666666666667,84.0,69.0,85.0,68.0,3775
2025-03-11 07:30:00,776.2133333333333,0.0,76.5,62.51333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0,3776
2025-03-11 07:45:00,777.63,0.0,76.16666666666667,65.90666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3777
2025-03-11 08:00:00,767.0366666666665,0.0,77.33333333333333,62.01333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,3778
2025-03-11 08:15:00,773.39,0.0,77.33333333333333,64.83333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0,3779
2025-03-11 08:30:00,784.69,0.0,77.5,64.32333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,3780
2025-03-11 08:45:00,770.5666666666666,0.0,77.33333333333333,62.09,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,3781
2025-03-11 09:00:00,773.39,0.0,76.66666666666667,66.36666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.99,84.0,69.0,85.0,68.0,3782
2025-03-11 09:15:00,764.9166666666666,0.0,76.83333333333333,62.45666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0,3783
2025-03-11 09:30:00,779.75,0.0,76.33333333333333,64.85666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0,3784
2025-03-11 09:45:00,779.75,0.0,77.0,63.35666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.16333333333334,84.0,69.0,85.0,68.0,3785
2025-03-11 10:00:00,774.1,0.0,76.5,66.83333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.29,84.0,69.0,85.0,68.0,3786
2025-03-11 10:15:00,781.87,0.0,76.33333333333333,66.61333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,3787
2025-03-11 10:30:00,771.27,0.0,76.16666666666667,66.60000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.58,84.0,69.0,85.0,68.0,3788
2025-03-11 10:45:00,779.04,0.0,76.33333333333333,67.67,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.65,84.0,69.0,85.0,68.0,3789
2025-03-11 11:00:00,778.3366666666667,0.0,77.16666666666667,63.03333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52333333333333,84.0,69.0,85.0,68.0,3790
2025-03-11 11:15:00,772.6833333333334,0.0,77.33333333333333,67.15666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.30333333333333,84.0,69.0,85.0,68.0,3791
2025-03-11 11:30:00,755.7333333333332,0.0,77.33333333333333,62.616666666666674,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35000000000001,84.0,69.0,85.0,68.0,3792
2025-03-11 11:45:00,776.9233333333333,0.0,77.33333333333333,66.03333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,3793
2025-03-11 12:00:00,766.3299999999999,0.0,77.0,66.32000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.43666666666667,84.0,69.0,85.0,68.0,3794
2025-03-11 12:15:00,786.81,3.0066666666666664,78.16666666666667,66.46,795.2866666666667,70.99,0.0,74.0,70.0,0.0,71.01333333333334,84.0,69.0,85.0,68.0,3795
2025-03-11 12:30:00,786.1033333333334,1.1333333333333333,77.5,66.55333333333334,783.9866666666667,70.99,0.0,74.0,70.0,0.0,70.99333333333334,84.0,69.0,85.0,68.0,3796
2025-03-11 12:45:00,762.09,0.0,77.16666666666667,67.63666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.93333333333334,84.0,69.0,85.0,68.0,3797
2025-03-11 13:00:00,770.5666666666666,0.0,78.83333333333333,61.97666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.80333333333334,84.0,69.0,85.0,68.0,3798
2025-03-11 13:15:00,788.93,0.0,78.83333333333333,65.89,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.56333333333333,84.0,69.0,85.0,68.0,3799
2025-03-11 13:30:00,781.8666666666667,0.0,79.16666666666667,61.943333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.47,84.0,69.0,85.0,68.0,3800
2025-03-11 13:45:00,792.46,0.0,78.66666666666667,63.82333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.44,84.0,69.0,85.0,68.0,3801
2025-03-11 14:00:00,786.8133333333334,0.0,79.0,59.94333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.15666666666667,84.0,69.0,85.0,68.0,3802
2025-03-11 14:15:00,780.4533333333334,0.0,79.83333333333333,60.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3803
2025-03-11 14:30:00,778.3366666666667,0.0,78.66666666666667,60.51333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12666666666667,84.0,69.0,85.0,68.0,3804
2025-03-11 14:45:00,762.7966666666667,0.0,78.83333333333333,60.553333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0,3805
2025-03-11 15:00:00,775.5099999999999,0.0,78.16666666666667,61.09666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,3806
2025-03-11 15:15:00,769.86,0.0,78.16666666666667,61.626666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0,3807
2025-03-11 15:30:00,774.1,0.0,78.0,61.92666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.16333333333334,84.0,69.0,85.0,68.0,3808
2025-03-11 15:45:00,781.16,0.0,77.5,62.34666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0,3809
2025-03-11 16:00:00,769.1533333333333,0.0,77.33333333333333,62.59333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3810
2025-03-11 16:15:00,781.1633333333333,0.0,77.16666666666667,62.01333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.9,84.0,69.0,85.0,68.0,3811
2025-03-11 16:30:00,782.5733333333334,0.0,77.33333333333333,62.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,3812
2025-03-11 16:45:00,783.9833333333332,0.0,77.66666666666667,62.84,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0,3813
2025-03-11 17:00:00,767.0333333333333,0.0,77.5,63.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0,3814
2025-03-11 17:15:00,779.7466666666666,0.0,77.5,63.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.83666666666666,84.0,69.0,85.0,68.0,3815
2025-03-11 17:30:00,779.7466666666666,0.0,77.83333333333333,63.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.86333333333333,84.0,69.0,85.0,68.0,3816
2025-03-11 17:45:00,764.2066666666666,0.0,78.0,63.59,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.75,84.0,69.0,85.0,68.0,3817
2025-03-11 18:00:00,764.2066666666666,0.0,78.0,63.89333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54666666666667,84.0,69.0,85.0,68.0,3818
2025-03-11 18:15:00,775.5066666666667,0.0,78.0,63.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.60000000000001,84.0,69.0,85.0,68.0,3819
2025-03-11 18:30:00,774.0966666666667,0.0,77.16666666666667,64.07000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57333333333334,84.0,69.0,85.0,68.0,3820
2025-03-11 18:45:00,762.7933333333334,0.0,77.16666666666667,64.29333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0,3821
2025-03-11 19:00:00,774.0966666666667,0.0,77.33333333333333,64.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.60333333333334,84.0,69.0,85.0,68.0,3822
2025-03-11 19:15:00,780.4533333333334,0.0,77.5,64.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68666666666667,84.0,69.0,85.0,68.0,3823
2025-03-11 19:30:00,783.9833333333332,0.0,76.66666666666667,64.54,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.61,84.0,69.0,85.0,68.0,3824
2025-03-11 19:45:00,765.6233333333333,0.0,76.5,64.43666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.55,84.0,69.0,85.0,68.0,3825
2025-03-11 20:00:00,779.04,0.0,76.5,64.53333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,3826
2025-03-11 20:15:00,772.6866666666666,0.0,76.66666666666667,64.64,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57000000000001,84.0,69.0,85.0,68.0,3827
2025-03-11 20:30:00,776.2166666666667,0.0,77.0,64.71333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.61,84.0,69.0,85.0,68.0,3828
2025-03-11 20:45:00,769.1533333333333,0.0,77.66666666666667,64.72666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.59333333333335,84.0,69.0,85.0,68.0,3829
2025-03-11 21:00:00,769.1533333333333,0.0,78.33333333333333,64.72333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0,3830
2025-03-11 21:15:00,777.6266666666667,0.0,78.33333333333333,64.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.62,84.0,69.0,85.0,68.0,3831
2025-03-11 21:30:00,764.9133333333333,0.0,79.0,64.76333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57000000000001,84.0,69.0,85.0,68.0,3832
2025-03-11 21:45:00,776.9233333333333,0.0,79.83333333333333,64.80666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57333333333334,84.0,69.0,85.0,68.0,3833
2025-03-11 22:00:00,776.2199999999999,0.0,80.33333333333333,64.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68666666666667,84.0,69.0,85.0,68.0,3834
2025-03-11 22:15:00,770.5633333333334,0.0,80.83333333333333,64.69666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.61666666666667,84.0,69.0,85.0,68.0,3835
2025-03-11 22:30:00,774.8033333333333,0.0,81.0,64.49000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52666666666666,84.0,69.0,85.0,68.0,3836
2025-03-11 22:45:00,783.9833333333332,0.0,81.5,64.32666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66333333333334,84.0,69.0,85.0,68.0,3837
2025-03-11 23:00:00,774.8033333333333,0.0,81.33333333333333,64.08333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.64666666666666,84.0,69.0,85.0,68.0,3838
2025-03-11 23:15:00,779.04,0.0,81.5,63.85333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52666666666666,84.0,69.0,85.0,68.0,3839
2025-03-11 23:30:00,783.2766666666666,0.0,81.5,63.53333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.50333333333334,84.0,69.0,85.0,68.0,3840
2025-03-11 23:45:00,774.8033333333333,0.0,81.16666666666667,62.86666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.61666666666667,84.0,69.0,85.0,68.0,3841
2025-03-12 00:00:00,781.16,0.0,81.16666666666667,62.46666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0,3842
2025-03-12 00:15:00,771.98,0.0,80.83333333333333,61.81333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.60000000000001,84.0,69.0,85.0,68.0,3843
2025-03-12 00:30:00,778.3366666666667,0.0,79.66666666666667,60.943333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0,3844
2025-03-12 00:45:00,776.2133333333333,0.0,78.66666666666667,60.66666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,3845
2025-03-12 01:00:00,771.9766666666666,0.0,78.5,60.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92666666666668,84.0,69.0,85.0,68.0,3846
2025-03-12 01:15:00,771.27,0.0,78.83333333333333,60.48666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,3847
2025-03-12 01:30:00,783.9833333333332,0.0,79.16666666666667,61.083333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,3848
2025-03-12 01:45:00,774.8033333333333,0.0,79.5,60.923333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0,3849
2025-03-12 02:00:00,764.21,0.0,79.5,60.70333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0,3850
2025-03-12 02:15:00,775.5066666666667,0.0,79.33333333333333,60.54666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0,3851
2025-03-12 02:30:00,772.6866666666666,0.0,79.16666666666667,60.20666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0,3852
2025-03-12 02:45:00,780.4533333333334,0.0,79.33333333333333,60.13333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64333333333333,84.0,69.0,85.0,68.0,3853
2025-03-12 03:00:00,774.8033333333333,0.0,79.5,59.99,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61,84.0,69.0,85.0,68.0,3854
2025-03-12 03:15:00,777.6266666666667,0.0,79.66666666666667,59.91,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.49333333333334,84.0,69.0,85.0,68.0,3855
2025-03-12 03:30:00,764.9133333333333,0.0,80.0,59.74333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61666666666667,84.0,69.0,85.0,68.0,3856
2025-03-12 03:45:00,772.6833333333334,0.0,80.0,59.69,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68666666666667,84.0,69.0,85.0,68.0,3857
2025-03-12 04:00:00,779.0433333333334,0.0,80.0,61.70000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,3858
2025-03-12 04:15:00,773.39,0.0,80.0,63.28,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,3859
2025-03-12 04:30:00,786.8133333333334,0.0,80.16666666666667,59.51,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,3860
2025-03-12 04:45:00,775.5133333333333,0.0,80.0,64.98666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0,3861
2025-03-12 05:00:00,770.5666666666666,0.0,80.0,60.57333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0,3862
2025-03-12 05:15:00,773.3933333333333,0.0,79.83333333333333,65.03,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90333333333332,84.0,69.0,85.0,68.0,3863
2025-03-12 05:30:00,772.6833333333334,0.0,79.33333333333333,61.29666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86666666666667,84.0,69.0,85.0,68.0,3864
2025-03-12 05:45:00,769.8566666666666,0.0,80.0,65.11333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90666666666665,84.0,69.0,85.0,68.0,3865
2025-03-12 06:00:00,776.9200000000001,0.0,80.0,62.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0,3866
2025-03-12 06:15:00,774.1,0.0,79.5,62.43333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3867
2025-03-12 06:30:00,791.7533333333334,0.0,79.83333333333333,64.51333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72333333333333,84.0,69.0,85.0,68.0,3868
2025-03-12 06:45:00,776.2133333333333,0.0,79.66666666666667,61.946666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0,3869
2025-03-12 07:00:00,771.9766666666666,0.0,79.66666666666667,67.33,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88666666666667,84.0,69.0,85.0,68.0,3870
2025-03-12 07:15:00,777.6266666666667,0.0,79.33333333333333,62.03333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0,3871
