time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-15 15:45:00,776.2166666666667,0.0,91.66666666666669,55.10666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.31666666666666,84.0,69.0,85.0,68.0,4193
2025-03-15 16:00:00,774.8033333333333,0.0,91.5,54.98,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.25,84.0,69.0,85.0,68.0,4194
2025-03-15 16:15:00,764.9133333333333,0.0,92.33333333333331,54.59,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.24666666666667,84.0,69.0,85.0,68.0,4195
2025-03-15 16:30:00,773.3933333333333,0.0,92.66666666666669,54.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.18666666666667,84.0,69.0,85.0,68.0,4196
2025-03-15 16:45:00,762.09,0.0,95.33333333333331,54.03333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.18,84.0,69.0,85.0,68.0,4197
2025-03-15 17:00:00,778.3366666666667,0.0,95.66666666666669,53.84,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.07666666666667,84.0,69.0,85.0,68.0,4198
2025-03-15 17:15:00,780.4533333333334,0.0,95.5,53.79999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0,4199
2025-03-15 17:30:00,765.6233333333333,0.0,95.83333333333331,53.78666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.04666666666667,84.0,69.0,85.0,68.0,4200
2025-03-15 17:45:00,776.2166666666667,0.0,96.0,53.67333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.04,84.0,69.0,85.0,68.0,4201
2025-03-15 18:00:00,777.6266666666667,0.0,96.5,53.52,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.0,84.0,69.0,85.0,68.0,4202
2025-03-15 18:15:00,783.9866666666667,0.0,93.83333333333331,57.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.05333333333333,84.0,69.0,85.0,68.0,4203
2025-03-15 18:30:00,783.9833333333332,0.0,92.0,58.4,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.26,84.0,69.0,85.0,68.0,4204
2025-03-15 18:45:00,761.3833333333333,0.0,91.16666666666669,58.82666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.39,84.0,69.0,85.0,68.0,4205
2025-03-15 19:00:00,773.39,0.0,91.0,59.27666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.42,84.0,69.0,85.0,68.0,4206
2025-03-15 19:15:00,771.98,0.0,90.66666666666669,59.586666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.45666666666666,84.0,69.0,85.0,68.0,4207
2025-03-15 19:30:00,772.6866666666666,0.0,91.0,59.626666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58666666666666,84.0,69.0,85.0,68.0,4208
2025-03-15 19:45:00,768.4466666666667,0.0,90.83333333333331,59.82,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.64,84.0,69.0,85.0,68.0,4209
2025-03-15 20:00:00,779.7466666666666,0.0,90.83333333333331,59.89666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0,4210
2025-03-15 20:15:00,762.7933333333334,0.0,90.66666666666669,59.906666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.75,84.0,69.0,85.0,68.0,4211
2025-03-15 20:30:00,775.5133333333333,0.0,90.66666666666669,59.82666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.85333333333334,84.0,69.0,85.0,68.0,4212
2025-03-15 20:45:00,775.5133333333333,0.0,90.33333333333331,59.89333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.87333333333333,84.0,69.0,85.0,68.0,4213
2025-03-15 21:00:00,788.9266666666667,0.0,90.33333333333331,59.906666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0,4214
2025-03-15 21:15:00,761.3833333333333,0.0,89.66666666666667,59.93666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.93333333333334,84.0,69.0,85.0,68.0,4215
2025-03-15 21:30:00,773.39,0.0,89.33333333333333,59.93000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.97666666666667,84.0,69.0,85.0,68.0,4216
2025-03-15 21:45:00,769.8566666666666,0.0,89.33333333333333,59.82333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99,84.0,69.0,85.0,68.0,4217
2025-03-15 22:00:00,767.7399999999999,0.0,89.16666666666667,59.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.93,84.0,69.0,85.0,68.0,4218
2025-03-15 22:15:00,772.6833333333334,0.0,88.83333333333333,59.71333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.91666666666667,84.0,69.0,85.0,68.0,4219
2025-03-15 22:30:00,759.2633333333333,0.0,88.5,59.60666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0,4220
2025-03-15 22:45:00,779.75,0.0,88.5,59.39666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88666666666667,84.0,69.0,85.0,68.0,4221
2025-03-15 23:00:00,771.9766666666666,0.0,88.33333333333333,59.42666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86,84.0,69.0,85.0,68.0,4222
2025-03-15 23:15:00,777.63,0.0,87.83333333333333,59.38666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86666666666666,84.0,69.0,85.0,68.0,4223
2025-03-15 23:30:00,759.2666666666668,0.0,87.5,59.406666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86666666666666,84.0,69.0,85.0,68.0,4224
2025-03-15 23:45:00,781.16,0.0,87.16666666666667,59.38333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86333333333333,84.0,69.0,85.0,68.0,4225
2025-03-16 00:00:00,778.3366666666667,0.0,87.0,59.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.83999999999999,84.0,69.0,85.0,68.0,4226
2025-03-16 00:15:00,777.6266666666667,0.0,87.0,59.22666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.85333333333334,84.0,69.0,85.0,68.0,4227
2025-03-16 00:30:00,777.63,0.0,87.0,59.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.83,84.0,69.0,85.0,68.0,4228
2025-03-16 00:45:00,761.3833333333333,0.0,88.33333333333333,59.083333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.82333333333334,84.0,69.0,85.0,68.0,4229
2025-03-16 01:00:00,776.2166666666667,0.0,90.16666666666669,58.96666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.78666666666668,84.0,69.0,85.0,68.0,4230
2025-03-16 01:15:00,774.45,0.0,90.25,58.745000000000005,775.51,70.99,0.0,74.0,70.0,0.0,68.785,84.0,69.0,85.0,68.0,4231
2025-03-16 01:30:00,776.2199999999999,0.0,90.66666666666669,58.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74666666666667,84.0,69.0,85.0,68.0,4232
2025-03-16 01:45:00,783.2800000000001,0.0,90.33333333333331,58.723333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.75666666666666,84.0,69.0,85.0,68.0,4233
2025-03-16 02:00:00,778.3366666666667,0.0,90.16666666666669,58.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.70666666666666,84.0,69.0,85.0,68.0,4234
2025-03-16 02:15:00,783.2800000000001,0.0,90.0,58.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.67666666666668,84.0,69.0,85.0,68.0,4235
2025-03-16 02:30:00,775.5099999999999,0.0,90.0,58.84333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.68,84.0,69.0,85.0,68.0,4236
2025-03-16 02:45:00,776.2166666666667,0.0,89.83333333333333,58.85333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.69333333333334,84.0,69.0,85.0,68.0,4237
2025-03-16 03:00:00,775.5099999999999,0.0,90.0,58.99333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.69,84.0,69.0,85.0,68.0,4238
2025-03-16 03:15:00,770.5666666666666,0.0,90.0,58.98666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.70666666666666,84.0,69.0,85.0,68.0,4239
2025-03-16 03:30:00,766.3299999999999,0.0,89.83333333333333,58.93333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.71333333333332,84.0,69.0,85.0,68.0,4240
2025-03-16 03:45:00,772.6833333333334,0.0,90.0,58.84,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0,4241
2025-03-16 04:00:00,776.2166666666667,0.0,89.33333333333333,58.796666666666674,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.71333333333332,84.0,69.0,85.0,68.0,4242
2025-03-16 04:15:00,774.0933333333332,0.0,89.5,58.86666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.71333333333332,84.0,69.0,85.0,68.0,4243
2025-03-16 04:30:00,779.75,0.0,89.5,58.84666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0,4244
2025-03-16 04:45:00,770.5633333333334,0.0,89.83333333333333,58.84,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.69,84.0,69.0,85.0,68.0,4245
2025-03-16 05:00:00,784.69,0.0,89.5,58.85999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.68666666666667,84.0,69.0,85.0,68.0,4246
2025-03-16 05:15:00,786.1033333333334,0.0,89.16666666666667,58.91666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.72666666666667,84.0,69.0,85.0,68.0,4247
2025-03-16 05:30:00,780.4566666666666,0.0,88.83333333333333,59.080000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0,4248
2025-03-16 05:45:00,767.0333333333333,0.0,88.66666666666667,59.15333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0,4249
2025-03-16 06:00:00,776.9233333333333,0.0,88.66666666666667,59.196666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.77666666666666,84.0,69.0,85.0,68.0,4250
2025-03-16 06:15:00,769.86,0.0,88.66666666666667,59.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0,4251
2025-03-16 06:30:00,775.5066666666667,0.0,88.33333333333333,59.443333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.80666666666667,84.0,69.0,85.0,68.0,4252
2025-03-16 06:45:00,779.75,0.0,88.83333333333333,59.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.79333333333334,84.0,69.0,85.0,68.0,4253
2025-03-16 07:00:00,768.4466666666667,0.0,88.16666666666667,59.586666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.80333333333333,84.0,69.0,85.0,68.0,4254
2025-03-16 07:15:00,766.3299999999999,0.0,87.5,59.73666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86333333333333,84.0,69.0,85.0,68.0,4255
2025-03-16 07:30:00,773.3933333333333,0.0,87.5,59.95333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.85666666666667,84.0,69.0,85.0,68.0,4256
2025-03-16 07:45:00,776.2133333333333,0.0,87.5,60.086666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.85333333333334,84.0,69.0,85.0,68.0,4257
2025-03-16 08:00:00,764.21,0.0,87.83333333333333,60.21666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86333333333333,84.0,69.0,85.0,68.0,4258
2025-03-16 08:15:00,773.3933333333333,0.0,87.5,60.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86999999999999,84.0,69.0,85.0,68.0,4259
2025-03-16 08:30:00,771.9766666666666,0.0,87.16666666666667,60.1,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.96666666666667,84.0,69.0,85.0,68.0,4260
2025-03-16 08:45:00,765.6233333333333,0.0,87.0,60.04,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0,4261
2025-03-16 09:00:00,784.69,0.0,87.16666666666667,59.93,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99666666666667,84.0,69.0,85.0,68.0,4262
2025-03-16 09:15:00,771.98,0.0,87.16666666666667,59.77666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.95,84.0,69.0,85.0,68.0,4263
2025-03-16 09:30:00,779.0433333333334,0.0,86.66666666666667,59.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.87333333333333,84.0,69.0,85.0,68.0,4264
2025-03-16 09:45:00,778.3333333333334,0.0,86.66666666666667,59.35999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0,4265
2025-03-16 10:00:00,776.9200000000001,0.0,86.33333333333333,59.24333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.78333333333333,84.0,69.0,85.0,68.0,4266
2025-03-16 10:15:00,774.8033333333333,0.0,86.83333333333333,59.00666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0,4267
2025-03-16 10:30:00,780.4533333333334,0.0,86.66666666666667,58.80666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.7,84.0,69.0,85.0,68.0,4268
2025-03-16 10:45:00,783.9833333333332,0.0,86.33333333333333,58.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.65333333333332,84.0,69.0,85.0,68.0,4269
2025-03-16 11:00:00,777.63,0.0,86.33333333333333,58.35666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.61,84.0,69.0,85.0,68.0,4270
2025-03-16 11:15:00,771.2733333333332,0.0,85.5,58.32666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59666666666668,84.0,69.0,85.0,68.0,4271
2025-03-16 11:30:00,764.9133333333333,0.0,85.33333333333333,58.080000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.60333333333334,84.0,69.0,85.0,68.0,4272
2025-03-16 11:45:00,777.6266666666667,0.0,85.0,57.73,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.60333333333334,84.0,69.0,85.0,68.0,4273
2025-03-16 12:00:00,769.1533333333333,0.0,84.83333333333333,57.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.60333333333334,84.0,69.0,85.0,68.0,4274
2025-03-16 12:15:00,776.9233333333333,0.0,84.0,56.91333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59,84.0,69.0,85.0,68.0,4275
2025-03-16 12:30:00,778.3333333333334,0.0,83.83333333333333,56.98333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.56666666666666,84.0,69.0,85.0,68.0,4276
2025-03-16 12:45:00,776.2166666666667,0.0,83.83333333333333,56.84,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58666666666666,84.0,69.0,85.0,68.0,4277
2025-03-16 13:00:00,769.1533333333333,0.0,83.66666666666667,56.830000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.57333333333334,84.0,69.0,85.0,68.0,4278
2025-03-16 13:15:00,776.9200000000001,0.0,83.5,57.080000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58,84.0,69.0,85.0,68.0,4279
2025-03-16 13:30:00,773.3933333333333,0.0,83.0,57.05,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.56666666666666,84.0,69.0,85.0,68.0,4280
2025-03-16 13:45:00,779.0433333333334,0.0,83.5,57.10999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.57333333333334,84.0,69.0,85.0,68.0,4281
2025-03-16 14:00:00,774.0966666666667,0.0,83.16666666666667,57.13999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.57333333333334,84.0,69.0,85.0,68.0,4282
2025-03-16 14:15:00,769.1566666666666,0.0,82.66666666666667,56.973333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.57333333333334,84.0,69.0,85.0,68.0,4283
2025-03-16 14:30:00,778.3366666666666,0.0,83.16666666666667,56.96333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.57666666666667,84.0,69.0,85.0,68.0,4284
2025-03-16 14:45:00,768.4499999999999,0.0,82.5,57.63666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.55666666666667,84.0,69.0,85.0,68.0,4285
2025-03-16 15:00:00,770.5633333333334,0.0,83.16666666666667,57.78333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.57666666666667,84.0,69.0,85.0,68.0,4286
2025-03-16 15:15:00,774.1,0.0,82.16666666666667,58.080000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59333333333333,84.0,69.0,85.0,68.0,4287
2025-03-16 15:30:00,765.62,0.0,82.66666666666667,57.35666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58666666666666,84.0,69.0,85.0,68.0,4288
2025-03-16 15:45:00,777.63,0.0,82.5,57.11333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59,84.0,69.0,85.0,68.0,4289
2025-03-16 16:00:00,778.3366666666667,0.0,82.16666666666667,56.93,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59666666666668,84.0,69.0,85.0,68.0,4290
2025-03-16 16:15:00,779.7466666666666,0.0,82.66666666666667,56.30666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58333333333333,84.0,69.0,85.0,68.0,4291
2025-03-16 16:30:00,773.39,0.0,83.16666666666667,55.8,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.52,84.0,69.0,85.0,68.0,4292
2025-03-16 16:45:00,779.04,0.0,80.16666666666667,63.446666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59333333333333,84.0,69.0,85.0,68.0,4293
2025-03-16 17:00:00,774.1,0.0,78.83333333333333,65.74333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.96666666666667,84.0,69.0,85.0,68.0,4294
2025-03-16 17:15:00,776.9233333333333,0.0,78.66666666666667,65.70666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.22333333333334,84.0,69.0,85.0,68.0,4295
2025-03-16 17:30:00,774.8033333333333,0.0,78.66666666666667,65.96,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.32333333333334,84.0,69.0,85.0,68.0,4296
2025-03-16 17:45:00,781.87,0.0,78.5,65.94333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39333333333333,84.0,69.0,85.0,68.0,4297
2025-03-16 18:00:00,775.5100000000001,0.0,78.83333333333333,65.96666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0,4298
2025-03-16 18:15:00,780.4533333333334,0.0,79.16666666666667,66.06666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45333333333333,84.0,69.0,85.0,68.0,4299
2025-03-16 18:30:00,776.2199999999999,0.0,80.16666666666667,66.06333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0,4300
2025-03-16 18:45:00,767.0333333333333,0.0,80.66666666666667,65.99,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0,4301
2025-03-16 19:00:00,779.7466666666666,0.0,82.33333333333333,65.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0,4302
2025-03-16 19:15:00,771.27,0.0,81.66666666666667,65.66333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0,4303
2025-03-16 19:30:00,773.39,0.0,80.83333333333333,65.82000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0,4304
2025-03-16 19:45:00,771.9766666666666,0.0,80.66666666666667,66.05,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,4305
2025-03-16 20:00:00,777.63,0.0,81.0,66.18666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,4306
2025-03-16 20:15:00,774.8033333333333,0.0,80.16666666666667,66.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63666666666667,84.0,69.0,85.0,68.0,4307
2025-03-16 20:30:00,774.8033333333333,0.0,79.33333333333333,66.41666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,4308
2025-03-16 20:45:00,780.4566666666666,0.0,79.5,66.19333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,4309
2025-03-16 21:00:00,782.5733333333334,0.0,80.5,65.95666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0,4310
2025-03-16 21:15:00,771.98,0.0,79.16666666666667,65.35333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,4311
2025-03-16 21:30:00,779.0433333333334,0.0,79.0,65.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72333333333333,84.0,69.0,85.0,68.0,4312
2025-03-16 21:45:00,770.5666666666666,0.0,79.33333333333333,65.20333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,4313
2025-03-16 22:00:00,781.8666666666667,0.0,79.0,65.32333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0,4314
2025-03-16 22:15:00,788.2233333333334,0.0,79.16666666666667,64.98333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82000000000001,84.0,69.0,85.0,68.0,4315
2025-03-16 22:30:00,773.39,0.0,78.33333333333333,65.19666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,4316
2025-03-16 22:45:00,770.5633333333334,0.0,78.66666666666667,65.10666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0,4317
2025-03-16 23:00:00,782.5733333333334,0.0,78.83333333333333,65.25666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,4318
2025-03-16 23:15:00,764.9166666666666,0.0,78.5,65.23333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,4319
2025-03-16 23:30:00,765.6199999999999,0.0,78.5,64.84333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,4320
2025-03-16 23:45:00,771.98,0.0,79.16666666666667,64.69666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,4321
2025-03-17 00:00:00,766.3299999999999,0.0,78.66666666666667,64.73666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,4322
2025-03-17 00:15:00,781.8666666666667,0.0,78.16666666666667,64.84,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,4323
2025-03-17 00:30:00,767.0366666666665,0.0,78.0,64.66333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,4324
2025-03-17 00:45:00,779.04,0.0,78.33333333333333,64.83333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,4325
2025-03-17 01:00:00,773.3933333333333,0.0,78.0,64.92333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0,4326
2025-03-17 01:15:00,776.9233333333333,0.0,77.83333333333333,64.30666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,4327
2025-03-17 01:30:00,763.5033333333334,0.0,78.16666666666667,64.13,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,4328
2025-03-17 01:45:00,775.5099999999999,0.0,77.83333333333333,64.33,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85000000000001,84.0,69.0,85.0,68.0,4329
2025-03-17 02:00:00,770.5666666666666,0.0,77.5,64.38333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0,4330
2025-03-17 02:15:00,759.2633333333333,0.0,78.5,64.42333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77333333333333,84.0,69.0,85.0,68.0,4331
2025-03-17 02:30:00,776.9200000000001,0.0,78.16666666666667,64.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,4332
2025-03-17 02:45:00,774.8066666666667,0.0,77.83333333333333,64.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,4333
2025-03-17 03:00:00,788.93,0.0,78.33333333333333,64.05666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,4334
2025-03-17 03:15:00,769.8633333333333,0.0,78.0,63.82666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,4335
2025-03-17 03:30:00,771.9766666666666,0.0,77.66666666666667,63.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0,4336
2025-03-17 03:45:00,776.2199999999999,0.0,78.33333333333333,63.86000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0,4337
2025-03-17 04:00:00,784.6933333333333,0.0,77.66666666666667,63.67333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82000000000001,84.0,69.0,85.0,68.0,4338
2025-03-17 04:15:00,780.4533333333334,0.0,77.5,63.56,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0,4339
2025-03-17 04:30:00,781.16,0.0,79.16666666666667,63.52333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,4340
2025-03-17 04:45:00,769.86,0.0,77.66666666666667,63.63,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,4341
2025-03-17 05:00:00,777.63,0.0,77.5,63.73,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,4342
2025-03-17 05:15:00,769.1533333333333,0.0,77.33333333333333,63.84333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,4343
2025-03-17 05:30:00,778.3366666666667,0.0,78.5,63.78333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,4344
2025-03-17 05:45:00,772.6866666666666,0.0,77.33333333333333,63.75,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,4345
2025-03-17 06:00:00,771.9766666666666,0.0,77.0,63.59333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,4346
2025-03-17 06:15:00,767.0366666666665,0.0,77.0,63.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0,4347
2025-03-17 06:30:00,769.1533333333333,0.0,79.0,63.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,4348
2025-03-17 06:45:00,771.98,0.0,77.33333333333333,63.41666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,4349
2025-03-17 07:00:00,774.8033333333333,0.0,76.83333333333333,63.49333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,4350
2025-03-17 07:15:00,774.8033333333333,0.0,76.83333333333333,63.303333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,4351
2025-03-17 07:30:00,764.21,0.0,76.83333333333333,63.32666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66,84.0,69.0,85.0,68.0,4352
2025-03-17 07:45:00,775.5099999999999,0.0,78.66666666666667,63.41666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.62666666666667,84.0,69.0,85.0,68.0,4353
2025-03-17 08:00:00,781.1566666666666,0.0,78.5,63.17666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0,4354
2025-03-17 08:15:00,772.6833333333334,0.0,78.5,63.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0,4355
2025-03-17 08:30:00,781.8666666666667,0.0,78.5,63.44333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0,4356
2025-03-17 08:45:00,775.5099999999999,0.0,78.5,63.370000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61666666666666,84.0,69.0,85.0,68.0,4357
2025-03-17 09:00:00,778.3366666666667,0.0,77.66666666666667,63.333333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,4358
2025-03-17 09:15:00,771.9766666666666,0.0,77.83333333333333,63.06999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,4359
2025-03-17 09:30:00,774.0966666666667,0.0,77.66666666666667,62.81666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0,4360
2025-03-17 09:45:00,767.0333333333333,0.0,77.16666666666667,62.74333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,4361
2025-03-17 10:00:00,780.4533333333334,0.0,76.66666666666667,62.67,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,4362
2025-03-17 10:15:00,773.39,0.0,76.5,62.64666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0,4363
2025-03-17 10:30:00,776.9200000000001,0.0,78.83333333333333,62.47666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0,4364
2025-03-17 10:45:00,770.5666666666666,0.0,78.5,62.54666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0,4365
2025-03-17 11:00:00,770.5666666666666,0.0,78.16666666666667,62.51666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0,4366
2025-03-17 11:15:00,770.5666666666666,0.0,77.83333333333333,62.54,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0,4367
2025-03-17 11:30:00,783.2800000000001,0.0,77.5,62.46333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56666666666666,84.0,69.0,85.0,68.0,4368
2025-03-17 11:45:00,777.63,0.0,79.16666666666667,62.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0,4369
2025-03-17 12:00:00,781.16,0.0,78.5,62.47666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63,84.0,69.0,85.0,68.0,4370
2025-03-17 12:15:00,771.2733333333334,0.0,77.66666666666667,62.553333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,4371
2025-03-17 12:30:00,776.2133333333333,0.0,77.16666666666667,62.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4372
2025-03-17 12:45:00,784.69,0.0,79.16666666666667,62.97666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.78666666666668,84.0,69.0,85.0,68.0,4373
2025-03-17 13:00:00,770.5666666666666,0.0,78.16666666666667,63.42666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,4374
2025-03-17 13:15:00,774.0966666666667,0.0,78.0,63.66333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0,4375
2025-03-17 13:30:00,780.4566666666666,0.0,77.5,63.85666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,4376
2025-03-17 13:45:00,772.6833333333334,0.0,77.16666666666667,64.23666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4377
2025-03-17 14:00:00,762.09,0.0,77.83333333333333,64.24333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,4378
2025-03-17 14:15:00,774.8033333333333,0.0,77.5,64.55666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4379
2025-03-17 14:30:00,773.39,0.0,77.33333333333333,64.89333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,4380
2025-03-17 14:45:00,776.2199999999999,0.0,77.33333333333333,65.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,4381
2025-03-17 15:00:00,769.1533333333333,0.0,77.5,65.30666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0,4382
2025-03-17 15:15:00,783.9866666666667,0.0,77.83333333333333,65.83,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,4383
2025-03-17 15:30:00,771.9766666666668,0.0,78.33333333333333,65.94666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,4384
2025-03-17 15:45:00,769.86,0.0,77.66666666666667,66.07333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27666666666667,84.0,69.0,85.0,68.0,4385
2025-03-17 16:00:00,782.5766666666667,0.0,77.83333333333333,66.25,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.59666666666668,84.0,69.0,85.0,68.0,4386
2025-03-17 16:15:00,778.3366666666667,0.0,77.5,66.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0,4387
2025-03-17 16:30:00,787.5166666666668,0.8433333333333333,78.16666666666667,66.65666666666667,779.7466666666666,70.99,0.0,74.0,70.0,0.0,70.91000000000001,84.0,69.0,85.0,68.0,4388
2025-03-17 16:45:00,774.8066666666667,0.0,78.0,66.66333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.95,84.0,69.0,85.0,68.0,4389
2025-03-17 17:00:00,783.2766666666666,0.71,79.5,66.89666666666666,779.7466666666666,70.99,0.0,74.0,70.0,0.0,70.97333333333334,84.0,69.0,85.0,68.0,4390
2025-03-17 17:15:00,843.3133333333334,8.616666666666667,82.83333333333333,66.92666666666666,837.6666666666666,70.99,0.0,74.0,70.0,0.0,71.20666666666666,84.0,69.0,85.0,68.0,4391
2025-03-17 17:30:00,817.1833333333334,5.653333333333333,81.83333333333333,67.0,822.1266666666667,70.99,0.0,74.0,70.0,0.0,71.09666666666668,84.0,69.0,85.0,68.0,4392
2025-03-17 17:45:00,779.75,0.3833333333333333,79.33333333333333,67.43,778.3366666666667,70.99,0.0,74.0,70.0,0.0,70.93,84.0,69.0,85.0,68.0,4393
2025-03-17 18:00:00,770.5666666666666,0.2833333333333334,79.5,67.53333333333335,776.9233333333333,70.99,0.0,74.0,70.0,0.0,70.93666666666667,84.0,69.0,85.0,68.0,4394
2025-03-17 18:15:00,786.8100000000001,0.2066666666666666,79.83333333333333,67.72666666666667,776.2166666666667,70.99,0.0,74.0,70.0,0.0,70.95,84.0,69.0,85.0,68.0,4395
2025-03-17 18:30:00,765.6233333333333,0.0,80.33333333333333,67.86333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.86333333333333,84.0,69.0,85.0,68.0,4396
2025-03-17 18:45:00,775.5066666666667,0.0,81.5,68.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.93333333333334,84.0,69.0,85.0,68.0,4397
2025-03-17 19:00:00,788.93,3.7066666666666666,83.0,68.19,803.7599999999999,70.99,0.0,74.0,70.0,0.0,71.08,84.0,69.0,85.0,68.0,4398
2025-03-17 19:15:00,836.96,8.143333333333333,84.5,68.50333333333333,836.25,70.99,0.0,74.0,70.0,0.0,71.17999999999999,84.0,69.0,85.0,68.0,4399
2025-03-17 19:30:00,821.4200000000001,6.8500000000000005,83.66666666666667,68.73666666666666,825.6566666666666,70.99,0.0,74.0,70.0,0.0,71.10666666666667,84.0,69.0,85.0,68.0,4400
2025-03-17 19:45:00,868.0366666666667,10.089999999999998,85.0,69.13333333333333,853.9066666666668,70.99,0.0,74.0,70.0,0.0,71.17999999999999,84.0,69.0,85.0,68.0,4401
2025-03-17 20:00:00,877.9266666666666,12.660000000000002,86.5,69.20666666666666,874.3933333333334,70.99,0.0,74.0,70.0,0.0,71.21,84.0,69.0,85.0,68.0,4402
2025-03-17 20:15:00,889.2233333333334,15.26,88.0,69.17333333333333,894.8766666666667,70.99,0.0,74.0,70.0,0.0,71.22,84.0,69.0,85.0,68.0,4403
2025-03-17 20:30:00,886.4,13.893333333333333,82.83333333333333,63.21,882.8666666666667,70.99,0.0,74.0,70.0,0.0,71.13,84.0,69.0,85.0,68.0,4404
2025-03-17 20:45:00,757.1433333333334,0.0,70.5,59.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0,4405
2025-03-17 21:00:00,774.0966666666667,0.0,69.0,59.25333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.30333333333333,84.0,69.0,85.0,68.0,4406
2025-03-17 21:15:00,778.3366666666667,0.0,68.5,59.03666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0,4407
2025-03-17 21:30:00,769.1566666666666,0.0,68.5,58.98666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12666666666667,84.0,69.0,85.0,68.0,4408
2025-03-17 21:45:00,769.86,0.0,66.66666666666667,58.943333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0,4409
2025-03-17 22:00:00,774.1,0.0,65.83333333333333,58.8,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,4410
2025-03-17 22:15:00,764.9166666666666,0.0,65.33333333333333,58.72,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0,4411
2025-03-17 22:30:00,771.98,0.0,67.33333333333333,58.34,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0,4412
2025-03-17 22:45:00,774.1,0.0,67.0,58.04666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,4413
2025-03-17 23:00:00,781.1633333333333,0.0,66.5,57.873333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0,4414
2025-03-17 23:15:00,771.9766666666666,0.0,64.66666666666667,57.61333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.65333333333332,84.0,69.0,85.0,68.0,4415
2025-03-17 23:30:00,771.9766666666666,0.0,63.833333333333336,60.51666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0,4416
2025-03-17 23:45:00,775.5133333333333,0.0,64.33333333333333,66.59,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,4417
2025-03-18 00:00:00,771.2733333333332,0.0,64.5,66.95333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.37,84.0,69.0,85.0,68.0,4418
2025-03-18 00:15:00,769.86,0.0,64.33333333333333,66.95666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.58,84.0,69.0,85.0,68.0,4419
2025-03-18 00:30:00,781.8666666666667,0.7566666666666667,64.83333333333333,66.73,780.4533333333334,70.99,0.0,74.0,70.0,0.0,70.94,84.0,69.0,85.0,68.0,4420
2025-03-18 00:45:00,792.46,2.783333333333333,65.83333333333333,66.58,798.8166666666666,70.99,0.0,74.0,70.0,0.0,71.05666666666666,84.0,69.0,85.0,68.0,4421
2025-03-18 01:00:00,774.0966666666667,0.0,65.0,66.42666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.75333333333333,84.0,69.0,85.0,68.0,4422
2025-03-18 01:15:00,772.6866666666666,0.0,64.83333333333333,66.16333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0,4423
2025-03-18 01:30:00,771.9766666666666,0.0,65.5,66.04333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0,4424
2025-03-18 01:45:00,778.3366666666667,0.0,65.83333333333333,66.32000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.70333333333333,84.0,69.0,85.0,68.0,4425
2025-03-18 02:00:00,781.8666666666667,0.0,65.83333333333333,66.12666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0,4426
2025-03-18 02:15:00,775.5099999999999,0.0,66.5,66.08999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66,84.0,69.0,85.0,68.0,4427
2025-03-18 02:30:00,763.5033333333334,0.0,66.66666666666667,65.97666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66666666666667,84.0,69.0,85.0,68.0,4428
2025-03-18 02:45:00,774.8033333333333,0.0,69.0,66.07000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.63666666666667,84.0,69.0,85.0,68.0,4429
2025-03-18 03:00:00,775.5133333333333,0.0,67.66666666666667,65.98666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.65333333333334,84.0,69.0,85.0,68.0,4430
2025-03-18 03:15:00,768.4466666666667,0.0,67.33333333333333,65.82666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.64666666666666,84.0,69.0,85.0,68.0,4431
2025-03-18 03:30:00,774.1,0.0,67.0,65.78666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.67,84.0,69.0,85.0,68.0,4432
2025-03-18 03:45:00,781.8666666666667,0.0,67.0,65.60000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0,4433
2025-03-18 04:00:00,773.39,0.0,67.16666666666667,65.36333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0,4434
2025-03-18 04:15:00,783.2800000000001,0.0,67.83333333333333,65.18666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0,4435
2025-03-18 04:30:00,786.1066666666667,0.0,69.5,65.06,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.63333333333334,84.0,69.0,85.0,68.0,4436
2025-03-18 04:45:00,776.2166666666667,0.0,69.16666666666667,65.11333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.56333333333333,84.0,69.0,85.0,68.0,4437
2025-03-18 05:00:00,774.0966666666667,0.0,68.5,65.24,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,4438
2025-03-18 05:15:00,771.27,0.0,68.5,65.39666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,4439
2025-03-18 05:30:00,773.3933333333333,0.0,68.5,65.42333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.55666666666667,84.0,69.0,85.0,68.0,4440
2025-03-18 05:45:00,764.9133333333333,0.0,68.83333333333333,65.28,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0,4441
2025-03-18 06:00:00,773.39,0.0,69.5,65.22666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0,4442
2025-03-18 06:15:00,772.6833333333334,0.0,69.0,65.14666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52666666666666,84.0,69.0,85.0,68.0,4443
2025-03-18 06:30:00,768.4466666666667,0.0,68.83333333333333,65.24000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0,4444
2025-03-18 06:45:00,771.98,0.0,68.83333333333333,65.17333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,4445
2025-03-18 07:00:00,769.1533333333333,0.0,69.0,65.16000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0,4446
2025-03-18 07:15:00,779.04,0.0,69.0,65.05333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.47666666666667,84.0,69.0,85.0,68.0,4447
2025-03-18 07:30:00,781.1633333333333,0.0,70.16666666666667,64.91000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0,4448
2025-03-18 07:45:00,773.3933333333333,0.0,69.5,65.07666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,4449
2025-03-18 08:00:00,778.3333333333334,0.0,69.33333333333333,65.27,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,4450
2025-03-18 08:15:00,777.63,0.0,69.33333333333333,65.24666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66333333333334,84.0,69.0,85.0,68.0,4451
2025-03-18 08:30:00,770.5666666666666,0.0,69.33333333333333,65.09666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0,4452
2025-03-18 08:45:00,788.2233333333334,0.0,69.16666666666667,65.08333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0,4453
2025-03-18 09:00:00,774.8033333333333,0.0,70.5,65.12333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41000000000001,84.0,69.0,85.0,68.0,4454
2025-03-18 09:15:00,776.9200000000001,0.0,69.83333333333333,65.29333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0,4455
2025-03-18 09:30:00,777.63,0.0,69.5,65.35333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0,4456
2025-03-18 09:45:00,786.1033333333334,0.0,69.5,65.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0,4457
2025-03-18 10:00:00,769.15,0.0,69.5,65.37666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.65666666666667,84.0,69.0,85.0,68.0,4458
2025-03-18 10:15:00,773.39,0.0,69.66666666666667,65.16,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57666666666667,84.0,69.0,85.0,68.0,4459
2025-03-18 10:30:00,773.39,0.0,71.83333333333333,65.07333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.61,84.0,69.0,85.0,68.0,4460
2025-03-18 10:45:00,769.1533333333333,0.0,70.0,65.08333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0,4461
2025-03-18 11:00:00,774.0966666666667,0.0,69.83333333333333,65.14,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.50666666666666,84.0,69.0,85.0,68.0,4462
2025-03-18 11:15:00,774.0966666666667,0.0,69.83333333333333,65.11333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.49,84.0,69.0,85.0,68.0,4463
2025-03-18 11:30:00,776.9200000000001,0.0,69.83333333333333,65.14333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.46,84.0,69.0,85.0,68.0,4464
2025-03-18 11:45:00,762.09,0.0,70.0,65.22,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0,4465
2025-03-18 12:00:00,773.39,1.2,70.66666666666667,65.31666666666666,785.3966666666666,70.99,0.0,74.0,70.0,0.0,70.89999999999999,84.0,69.0,85.0,68.0,4466
2025-03-18 12:15:00,771.98,0.0,71.16666666666667,65.30333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.86,84.0,69.0,85.0,68.0,4467
2025-03-18 12:30:00,776.2166666666667,0.0,70.5,65.67666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0,4468
2025-03-18 12:45:00,773.3933333333333,0.0,70.33333333333333,66.23666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.71666666666668,84.0,69.0,85.0,68.0,4469
2025-03-18 13:00:00,774.8033333333333,0.0,69.66666666666667,66.93666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0,4470
2025-03-18 13:15:00,769.8566666666666,0.0,69.33333333333333,67.69666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.77333333333333,84.0,69.0,85.0,68.0,4471
2025-03-18 13:30:00,774.8033333333333,0.0,69.5,68.14333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.83999999999999,84.0,69.0,85.0,68.0,4472
2025-03-18 13:45:00,779.0433333333334,1.0733333333333337,72.0,63.95,783.9866666666667,70.99,0.0,74.0,70.0,0.0,71.0,84.0,69.0,85.0,68.0,4473
2025-03-18 14:00:00,776.2166666666667,0.0,71.16666666666667,65.13,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.50333333333333,84.0,69.0,85.0,68.0,4474
2025-03-18 14:15:00,779.7466666666666,0.0,72.66666666666667,60.05,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38333333333334,84.0,69.0,85.0,68.0,4475
2025-03-18 14:30:00,783.2800000000001,0.0,71.66666666666667,59.74333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.32666666666667,84.0,69.0,85.0,68.0,4476
2025-03-18 14:45:00,769.1533333333333,0.0,71.0,60.27666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27333333333333,84.0,69.0,85.0,68.0,4477
2025-03-18 15:00:00,779.0433333333334,0.0,70.66666666666667,61.10999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0,4478
2025-03-18 15:15:00,793.1666666666666,0.0,70.16666666666667,61.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.34666666666666,84.0,69.0,85.0,68.0,4479
2025-03-18 15:30:00,783.9833333333332,0.0,73.16666666666667,61.620000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35000000000001,84.0,69.0,85.0,68.0,4480
2025-03-18 15:45:00,769.1566666666666,0.0,71.16666666666667,61.56,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4481
2025-03-18 16:00:00,774.1,0.0,70.66666666666667,61.79666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14333333333333,84.0,69.0,85.0,68.0,4482
2025-03-18 16:15:00,786.81,0.0,70.0,62.14666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,4483
2025-03-18 16:30:00,771.2733333333332,0.0,69.0,62.376666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0,4484
2025-03-18 16:45:00,782.5733333333334,0.0,70.0,62.67666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42333333333333,84.0,69.0,85.0,68.0,4485
2025-03-18 17:00:00,767.7400000000001,0.0,69.5,63.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.44666666666666,84.0,69.0,85.0,68.0,4486
2025-03-18 17:15:00,774.8033333333333,0.0,68.83333333333333,64.05333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.86,84.0,69.0,85.0,68.0,4487
2025-03-18 17:30:00,771.2733333333332,0.0,69.0,64.37,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.87,84.0,69.0,85.0,68.0,4488
2025-03-18 17:45:00,771.27,0.0,68.83333333333333,64.75,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.86333333333333,84.0,69.0,85.0,68.0,4489
2025-03-18 18:00:00,766.3266666666667,0.0,69.16666666666667,64.88333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.84666666666666,84.0,69.0,85.0,68.0,4490
2025-03-18 18:15:00,779.7466666666666,0.0,69.33333333333333,64.16,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.89333333333333,84.0,69.0,85.0,68.0,4491
2025-03-18 18:30:00,769.8566666666666,0.0,70.0,64.01333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.79,84.0,69.0,85.0,68.0,4492
2025-03-18 18:45:00,772.6866666666666,0.0,69.33333333333333,64.03666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0,4493
2025-03-18 19:00:00,780.4533333333334,0.7000000000000001,70.0,63.92666666666667,778.3366666666667,70.99,0.0,74.0,70.0,0.0,70.93333333333334,84.0,69.0,85.0,68.0,4494
2025-03-18 19:15:00,773.39,0.0,70.0,64.21666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.92333333333333,84.0,69.0,85.0,68.0,4495
2025-03-18 19:30:00,770.5666666666666,0.0,70.0,64.39333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.83,84.0,69.0,85.0,68.0,4496
2025-03-18 19:45:00,769.86,0.0,69.66666666666667,64.13,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0,4497
2025-03-18 20:00:00,774.8033333333333,0.0,70.16666666666667,64.13,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0,4498
2025-03-18 20:15:00,786.1066666666667,0.0,70.0,64.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.73,84.0,69.0,85.0,68.0,4499
2025-03-18 20:30:00,767.0333333333333,0.0,70.33333333333333,64.58,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.76666666666667,84.0,69.0,85.0,68.0,4500
2025-03-18 20:45:00,780.4533333333334,0.0,70.83333333333333,64.55666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0,4501
2025-03-18 21:00:00,769.1533333333333,0.0,71.5,63.81666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66333333333334,84.0,69.0,85.0,68.0,4502
2025-03-18 21:15:00,781.16,0.0,75.0,58.91666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.71666666666667,84.0,69.0,85.0,68.0,4503
2025-03-18 21:30:00,778.3333333333334,0.0,73.33333333333333,54.98,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,4504
2025-03-18 21:45:00,771.27,0.0,72.33333333333333,54.60999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4505
2025-03-18 22:00:00,778.3333333333334,0.0,75.0,54.09666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0,4506
2025-03-18 22:15:00,774.8066666666667,0.0,72.0,53.583333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.48666666666666,84.0,69.0,85.0,68.0,4507
2025-03-18 22:30:00,776.2166666666667,0.0,69.5,58.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.37333333333333,84.0,69.0,85.0,68.0,4508
2025-03-18 22:45:00,769.1533333333333,0.0,67.5,56.57666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79,84.0,69.0,85.0,68.0,4509
2025-03-18 23:00:00,764.21,0.0,67.16666666666667,53.70666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55333333333333,84.0,69.0,85.0,68.0,4510
2025-03-18 23:15:00,776.2199999999999,0.0,67.33333333333333,53.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.22,84.0,69.0,85.0,68.0,4511
2025-03-18 23:30:00,768.4466666666667,0.0,67.83333333333333,60.72666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.29,84.0,69.0,85.0,68.0,4512
2025-03-18 23:45:00,774.0966666666667,0.0,67.66666666666667,60.88,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0,4513
2025-03-19 00:00:00,771.27,0.0,67.66666666666667,60.63,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4514
2025-03-19 00:15:00,776.2166666666667,0.0,68.33333333333333,60.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4515
2025-03-19 00:30:00,779.0433333333334,0.0,68.66666666666667,60.36666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,4516
2025-03-19 00:45:00,782.5733333333334,0.0,68.83333333333333,60.32333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4517
2025-03-19 01:00:00,778.3333333333334,0.0,69.0,60.18000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61999999999999,84.0,69.0,85.0,68.0,4518
2025-03-19 01:15:00,771.27,0.0,69.0,60.02,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.52999999999999,84.0,69.0,85.0,68.0,4519
2025-03-19 01:30:00,781.8666666666667,0.0,69.16666666666667,60.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.52333333333333,84.0,69.0,85.0,68.0,4520
2025-03-19 01:45:00,777.63,0.0,69.33333333333333,60.156666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.48666666666666,84.0,69.0,85.0,68.0,4521
2025-03-19 02:00:00,776.2166666666667,0.0,69.33333333333333,60.10333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.36333333333333,84.0,69.0,85.0,68.0,4522
2025-03-19 02:15:00,768.4466666666667,0.0,69.66666666666667,60.19333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.20666666666666,84.0,69.0,85.0,68.0,4523
2025-03-19 02:30:00,766.3266666666667,0.0,69.5,60.14666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0,4524
2025-03-19 02:45:00,774.8066666666667,0.0,69.33333333333333,60.10666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33999999999999,84.0,69.0,85.0,68.0,4525
2025-03-19 03:00:00,779.0433333333334,0.0,69.33333333333333,60.20666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.25,84.0,69.0,85.0,68.0,4526
2025-03-19 03:15:00,762.7966666666666,0.0,69.66666666666667,60.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.25333333333333,84.0,69.0,85.0,68.0,4527
2025-03-19 03:30:00,767.7433333333333,0.0,69.5,60.01333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51333333333334,84.0,69.0,85.0,68.0,4528
2025-03-19 03:45:00,774.8033333333333,0.0,69.5,59.92,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.49333333333333,84.0,69.0,85.0,68.0,4529
2025-03-19 04:00:00,780.4533333333334,0.0,69.83333333333333,59.88,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53,84.0,69.0,85.0,68.0,4530
2025-03-19 04:15:00,778.3366666666667,0.0,69.83333333333333,60.73666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.37,84.0,69.0,85.0,68.0,4531
2025-03-19 04:30:00,779.75,0.0,69.5,60.67,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46666666666667,84.0,69.0,85.0,68.0,4532
2025-03-19 04:45:00,771.9766666666668,0.0,70.0,60.673333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0,4533
2025-03-19 05:00:00,779.7466666666666,0.0,70.0,60.633333333333326,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.48333333333333,84.0,69.0,85.0,68.0,4534
2025-03-19 05:15:00,778.3333333333334,0.0,70.33333333333333,60.553333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,4535
2025-03-19 05:30:00,768.4499999999999,0.0,70.66666666666667,60.66666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.36333333333333,84.0,69.0,85.0,68.0,4536
2025-03-19 05:45:00,769.86,0.0,70.83333333333333,60.62,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.26666666666667,84.0,69.0,85.0,68.0,4537
2025-03-19 06:00:00,771.98,0.0,70.5,60.52333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.26666666666667,84.0,69.0,85.0,68.0,4538
2025-03-19 06:15:00,772.6833333333334,0.0,70.5,60.373333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18,84.0,69.0,85.0,68.0,4539
2025-03-19 06:30:00,774.0966666666667,0.0,70.5,60.21666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0,4540
2025-03-19 06:45:00,769.1533333333333,0.0,70.5,60.196666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.36333333333333,84.0,69.0,85.0,68.0,4541
2025-03-19 07:00:00,777.63,0.0,71.0,60.24,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.25333333333333,84.0,69.0,85.0,68.0,4542
2025-03-19 07:15:00,771.98,0.0,70.83333333333333,60.24,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.22333333333334,84.0,69.0,85.0,68.0,4543
2025-03-19 07:30:00,768.4466666666667,0.0,70.83333333333333,60.04666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33333333333333,84.0,69.0,85.0,68.0,4544
2025-03-19 07:45:00,779.04,0.0,71.0,59.98333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0,4545
2025-03-19 08:00:00,781.87,0.0,71.0,59.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0,4546
2025-03-19 08:15:00,774.8033333333333,0.0,72.0,59.89000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33666666666666,84.0,69.0,85.0,68.0,4547
2025-03-19 08:30:00,773.39,0.0,72.5,59.81333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28,84.0,69.0,85.0,68.0,4548
2025-03-19 08:45:00,779.04,0.0,74.5,59.70666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.25,84.0,69.0,85.0,68.0,4549
2025-03-19 09:00:00,779.0433333333334,0.0,75.5,59.69,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.24666666666667,84.0,69.0,85.0,68.0,4550
2025-03-19 09:15:00,776.9200000000001,0.0,75.83333333333333,59.61333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.19333333333334,84.0,69.0,85.0,68.0,4551
2025-03-19 09:30:00,772.6833333333334,0.0,75.33333333333333,59.64333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33,84.0,69.0,85.0,68.0,4552
2025-03-19 09:45:00,768.095,0.0,75.0,59.650000000000006,775.51,70.99,0.0,74.0,70.0,0.0,69.345,84.0,69.0,85.0,68.0,4553
2025-03-19 10:00:00,776.9233333333333,0.0,74.33333333333333,59.72666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0,4554
2025-03-19 10:15:00,773.39,0.0,75.0,59.84333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0,4555
2025-03-19 10:30:00,770.5666666666666,0.0,75.66666666666667,59.41333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0,4556
2025-03-19 10:45:00,769.8566666666667,0.0,76.16666666666667,59.330000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.29666666666667,84.0,69.0,85.0,68.0,4557
2025-03-19 11:00:00,773.3933333333333,0.0,76.0,59.26333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.29666666666667,84.0,69.0,85.0,68.0,4558
2025-03-19 11:15:00,773.3933333333333,0.0,75.83333333333333,59.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.5,84.0,69.0,85.0,68.0,4559
2025-03-19 11:30:00,765.6233333333333,0.0,73.83333333333333,65.96666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0,4560
2025-03-19 11:45:00,773.39,0.0,73.5,59.68666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,4561
2025-03-19 12:00:00,779.04,0.0,73.83333333333333,59.16,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,4562
2025-03-19 12:15:00,774.0966666666667,0.0,73.0,65.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.50666666666666,84.0,69.0,85.0,68.0,4563
2025-03-19 12:30:00,775.5099999999999,0.0,74.66666666666667,59.48666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.69,84.0,69.0,85.0,68.0,4564
2025-03-19 12:45:00,760.6766666666666,0.0,76.16666666666667,59.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.43666666666667,84.0,69.0,85.0,68.0,4565
2025-03-19 13:00:00,769.1566666666666,0.0,74.83333333333333,59.97,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27333333333333,84.0,69.0,85.0,68.0,4566
2025-03-19 13:15:00,784.69,0.0,74.33333333333333,60.303333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0,4567
2025-03-19 13:30:00,786.1066666666667,0.0,73.0,60.38666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0,4568
