time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,441.79,0.0,97.5,61.650000000000006,449.2,68.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,1
2025-01-27 14:45:00,444.25666666666666,0.0,97.66666666666669,61.91666666666666,449.2,68.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0,2
2025-01-27 15:00:00,445.67333333333335,0.0,97.5,62.22333333333333,449.2,68.0,0.0,74.0,70.0,0.0,70.83666666666666,67.0,69.0,85.0,68.0,3
2025-01-27 15:15:00,447.7866666666666,0.0,97.5,62.46,449.2,68.0,0.0,74.0,70.0,0.0,70.9,67.0,69.0,85.0,68.0,4
2025-01-27 15:30:00,444.9633333333333,0.0,97.33333333333331,62.72666666666667,449.2,68.0,0.0,74.0,70.0,0.0,70.95333333333333,67.0,69.0,85.0,68.0,5
2025-01-27 15:45:00,448.4933333333333,0.0,97.5,62.94333333333333,449.2,68.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,6
2025-01-27 16:00:00,448.4966666666666,0.0,97.33333333333331,63.086666666666666,449.2,68.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,7
2025-01-27 16:15:00,447.79,0.0,97.16666666666669,63.31999999999999,449.2,68.0,0.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0,8
2025-01-27 16:30:00,449.2,0.0,97.0,63.60666666666666,449.2,68.0,0.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0,9
2025-01-27 16:45:00,454.8533333333333,0.0,96.83333333333331,63.9,449.2,68.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,10
2025-01-27 17:00:00,453.44,0.0,97.0,64.06,449.2,68.0,0.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,68.0,11
2025-01-27 17:15:00,444.25666666666666,0.0,96.5,64.16000000000001,449.2,68.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,12
2025-01-27 17:30:00,444.25666666666666,0.0,96.66666666666669,64.37333333333333,449.2,68.0,0.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,68.0,13
2025-01-27 17:45:00,450.26,0.0,97.0,64.715,449.2,68.0,0.0,74.0,70.0,0.0,71.33000000000001,67.0,69.0,85.0,68.0,14
2025-01-27 18:30:00,451.32,0.0,96.5,64.98,449.2,68.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0,15
2025-01-27 18:45:00,451.32,0.0,96.25,65.345,449.2,68.0,0.0,74.0,70.0,0.0,71.435,67.0,69.0,85.0,68.0,16
2025-01-27 19:15:00,457.68,0.0,96.0,65.59,449.2,68.0,0.0,74.0,70.0,0.0,71.6,67.0,69.0,85.0,68.0,17
2025-01-27 19:45:00,449.2,0.0,95.0,65.43,449.2,68.0,0.0,74.0,70.0,0.0,71.67,67.0,69.0,85.0,68.0,18
2025-01-27 20:15:00,457.68,0.0,94.0,65.59,449.2,68.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0,19
2025-01-28 14:30:00,449.2,0.0,95.5,64.715,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,20
2025-01-28 14:45:00,447.0866666666666,0.0,95.33333333333331,64.91666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,68.0,21
2025-01-28 15:00:00,454.1466666666667,0.0,95.5,65.16333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.38333333333334,67.0,69.0,85.0,68.0,22
2025-01-28 15:15:00,444.25666666666666,0.0,95.83333333333331,65.33333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0,23
2025-01-28 15:30:00,443.5533333333333,0.0,95.83333333333331,65.50666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.53,67.0,69.0,85.0,68.0,24
2025-01-28 15:45:00,452.0266666666666,0.0,96.0,65.64999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.60000000000001,67.0,69.0,85.0,68.0,25
2025-01-28 16:00:00,444.9633333333333,0.0,96.0,65.84333333333332,449.2,72.0,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0,26
2025-01-28 16:15:00,444.26,0.0,96.33333333333331,66.13333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.7,67.0,69.0,85.0,68.0,27
2025-01-28 16:30:00,448.4966666666666,0.0,96.0,66.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.76,67.0,69.0,85.0,68.0,28
2025-01-28 16:45:00,447.79,0.0,96.0,66.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,68.0,29
2025-01-28 17:00:00,444.25666666666666,0.0,96.0,66.70333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0,30
2025-01-28 17:15:00,449.2033333333334,0.0,96.0,66.88333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.87333333333333,67.0,69.0,85.0,68.0,31
2025-01-28 17:30:00,453.44,0.0,96.33333333333331,67.12,449.2,72.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0,32
2025-01-28 17:45:00,447.08,0.0,96.16666666666669,67.45,449.2,72.0,0.0,74.0,70.0,0.0,71.83,67.0,69.0,85.0,68.0,33
2025-01-28 18:00:00,452.0266666666666,0.0,96.0,67.53666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.87,67.0,69.0,85.0,68.0,34
2025-01-28 18:15:00,450.6166666666666,0.71,96.33333333333331,67.82333333333334,452.0266666666666,72.0,0.0,74.0,70.0,0.0,72.00333333333333,67.0,69.0,85.0,68.0,35
2025-01-28 18:30:00,466.86,3.1533333333333338,96.5,68.05666666666666,461.9166666666667,72.0,0.0,74.0,70.0,0.0,72.07,67.0,69.0,85.0,68.0,36
2025-01-28 18:45:00,458.3866666666667,3.956666666666667,96.16666666666669,68.10666666666667,465.4433333333333,72.0,0.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,68.0,37
2025-01-28 19:00:00,471.1,4.966666666666667,96.66666666666669,68.30666666666667,471.0966666666666,72.0,0.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,68.0,38
2025-01-28 19:15:00,480.28,7.399999999999999,96.83333333333331,68.56666666666666,482.4,72.0,0.0,74.0,70.0,0.0,72.13000000000001,67.0,69.0,85.0,68.0,39
2025-01-28 19:30:00,497.93666666666667,11.733333333333334,97.33333333333331,68.65666666666667,502.17333333333335,72.0,0.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,85.0,68.0,40
2025-01-28 19:45:00,522.6566666666666,16.74,97.83333333333331,68.63000000000001,524.7766666666666,72.0,0.0,74.0,70.0,0.0,72.31666666666666,67.0,69.0,85.0,68.0,41
2025-01-28 20:00:00,534.66,21.05333333333333,98.5,68.76,543.8433333333332,72.0,0.0,74.0,70.0,0.0,72.36333333333333,67.0,69.0,85.0,68.0,42
2025-01-28 20:15:00,564.33,25.743333333333336,98.66666666666669,68.91333333333334,564.3266666666667,72.0,0.0,74.0,70.0,0.0,72.40666666666668,67.0,69.0,85.0,68.0,43
2025-01-28 20:30:00,600.35,32.666666666666664,98.5,69.06333333333333,596.1133333333333,72.0,0.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,68.0,44
2025-01-28 20:45:00,622.9499999999999,39.76666666666667,99.0,69.05666666666667,627.19,72.0,0.0,74.0,70.0,0.0,72.58999999999999,67.0,69.0,85.0,68.0,45
2025-01-28 21:00:00,656.8533333333334,46.3,99.0,69.0,658.2666666666668,72.0,0.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,68.0,46
2025-01-28 21:15:00,692.1700000000001,54.11333333333334,98.16666666666669,68.99333333333334,692.1666666666666,72.0,0.0,74.0,70.0,0.0,72.72,67.0,69.0,85.0,68.0,47
2025-01-28 21:30:00,717.5933333333332,59.25333333333333,97.16666666666669,63.696666666666665,714.0633333333334,72.0,0.0,74.0,70.0,0.0,72.71,67.0,69.0,85.0,68.0,48
2025-01-28 21:45:00,649.08,44.13333333333333,92.83333333333331,59.836666666666666,648.3766666666667,72.0,0.0,74.0,70.0,0.0,72.15333333333334,67.0,69.0,85.0,68.0,49
2025-01-28 22:00:00,596.11,32.11666666666667,90.16666666666669,63.16,593.9966666666666,72.0,0.0,74.0,70.0,0.0,71.81333333333333,67.0,69.0,85.0,68.0,50
2025-01-28 22:15:00,550.91,22.78333333333333,87.83333333333333,62.656666666666666,550.2033333333334,72.0,0.0,74.0,70.0,0.0,71.57333333333334,67.0,69.0,85.0,68.0,51
2025-01-28 22:30:00,519.8333333333334,16.78,86.16666666666667,60.42,523.3633333333333,72.0,0.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0,52
2025-01-28 22:45:00,471.0966666666666,5.23,84.66666666666667,65.54666666666667,472.51,72.0,0.0,74.0,70.0,0.0,71.29666666666667,67.0,69.0,85.0,68.0,53
2025-01-28 23:00:00,443.5533333333333,0.0,83.83333333333333,60.96333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,54
2025-01-28 23:15:00,447.0833333333333,0.0,84.33333333333333,66.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,55
2025-01-28 23:30:00,444.9666666666667,0.0,84.0,67.47333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0,56
2025-01-28 23:45:00,449.2,0.0,84.0,67.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,57
2025-01-29 00:00:00,452.0266666666666,0.0,84.5,67.46666666666665,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,58
2025-01-29 00:15:00,447.79,0.0,84.5,67.37666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,59
2025-01-29 00:30:00,452.73333333333335,0.0,85.0,67.41000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.19,67.0,69.0,85.0,68.0,60
2025-01-29 00:45:00,452.73333333333335,0.0,85.0,67.33333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,61
2025-01-29 01:00:00,450.6133333333333,0.0,85.5,67.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,62
2025-01-29 01:15:00,444.26,0.0,86.0,67.38666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,68.0,63
2025-01-29 01:30:00,448.4933333333333,0.0,86.0,67.46666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,64
2025-01-29 01:45:00,447.7866666666666,0.0,86.0,67.38666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,65
2025-01-29 02:00:00,449.91,0.0,86.16666666666667,67.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,66
2025-01-29 02:15:00,447.79,0.0,86.16666666666667,67.37333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,67
2025-01-29 02:30:00,450.6133333333333,0.0,86.0,67.28333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.18,67.0,69.0,85.0,68.0,68
2025-01-29 02:45:00,445.67333333333335,0.0,86.0,67.21666666666665,449.2,72.0,0.0,74.0,70.0,0.0,71.12333333333333,67.0,69.0,85.0,68.0,69
2025-01-29 03:00:00,446.3766666666667,0.0,86.5,67.25,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,70
2025-01-29 03:15:00,447.79,0.0,86.0,67.29333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,71
2025-01-29 03:30:00,440.02,0.0,86.0,67.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,72
2025-01-29 03:45:00,445.67,0.0,86.0,67.25666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,73
2025-01-29 04:00:00,447.0833333333333,0.0,86.33333333333333,67.37333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,74
2025-01-29 04:15:00,451.32,0.0,86.33333333333333,67.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,75
2025-01-29 04:30:00,441.4333333333333,0.0,86.5,67.13,449.2,72.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,76
2025-01-29 04:45:00,443.5533333333333,0.0,86.83333333333333,67.12333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,77
2025-01-29 05:00:00,449.91,0.0,86.5,67.01,449.2,72.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,78
2025-01-29 05:15:00,445.67,0.0,86.5,66.79666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,79
2025-01-29 05:30:00,449.9066666666667,0.0,86.5,66.69666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0,80
2025-01-29 05:45:00,449.91,0.0,87.16666666666667,66.55,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,81
2025-01-29 06:00:00,444.9633333333333,0.0,87.5,66.36333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,82
2025-01-29 06:15:00,452.0266666666666,0.0,88.0,66.36666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,83
2025-01-29 06:30:00,444.9633333333333,0.0,87.83333333333333,66.38666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,84
2025-01-29 06:45:00,448.4966666666666,0.0,87.66666666666667,66.37333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,85
2025-01-29 07:00:00,447.79,0.0,87.5,66.32000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,86
2025-01-29 07:15:00,447.79,0.0,87.5,66.32333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,87
2025-01-29 07:30:00,446.3766666666667,0.0,87.5,66.32,449.2,72.0,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,88
2025-01-29 07:45:00,449.2,0.0,87.5,66.32000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,89
2025-01-29 08:00:00,452.73333333333335,0.0,87.5,66.33333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,90
2025-01-29 08:15:00,445.67,0.0,87.5,66.35000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0,91
2025-01-29 08:30:00,447.79,0.0,87.5,66.36666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,92
2025-01-29 08:45:00,445.67333333333335,0.0,87.5,66.32333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0,93
2025-01-29 09:00:00,454.14333333333326,0.0,87.66666666666667,66.28666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,94
2025-01-29 09:15:00,446.3766666666667,0.0,88.0,66.20666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,95
2025-01-29 09:30:00,449.9066666666667,0.0,88.5,66.22,449.2,72.0,0.0,74.0,70.0,0.0,70.83666666666666,67.0,69.0,85.0,68.0,96
2025-01-29 09:45:00,442.14,0.0,88.5,66.21666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.86666666666666,67.0,69.0,85.0,68.0,97
2025-01-29 10:00:00,450.6133333333333,0.0,88.33333333333333,66.14999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.88,67.0,69.0,85.0,68.0,98
2025-01-29 10:15:00,447.08,0.0,88.33333333333333,66.08,449.2,72.0,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0,99
2025-01-29 10:30:00,448.4966666666666,0.0,88.16666666666667,66.00666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,68.0,100
2025-01-29 10:45:00,449.9066666666667,0.0,88.0,65.89999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.86666666666666,67.0,69.0,85.0,68.0,101
2025-01-29 11:00:00,448.4966666666666,0.0,88.33333333333333,65.82,449.2,72.0,0.0,74.0,70.0,0.0,70.84666666666668,67.0,69.0,85.0,68.0,102
2025-01-29 11:15:00,452.73333333333335,0.0,88.0,65.77333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.83666666666666,67.0,69.0,85.0,68.0,103
2025-01-29 11:30:00,445.67333333333335,0.0,88.33333333333333,65.71333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,104
2025-01-29 11:45:00,440.73,0.0,88.16666666666667,65.61666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,105
2025-01-29 12:00:00,449.2,0.0,88.0,65.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,106
2025-01-29 12:15:00,446.3733333333333,0.0,88.0,65.54333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,107
2025-01-29 12:30:00,448.4966666666666,0.0,88.5,65.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,108
2025-01-29 12:45:00,444.26,0.0,88.5,65.44666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0,109
2025-01-29 13:00:00,446.3766666666667,0.0,88.33333333333333,65.47333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,110
2025-01-29 13:15:00,447.0833333333333,0.0,88.5,65.54666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.03000000000002,67.0,69.0,85.0,68.0,111
2025-01-29 13:30:00,443.55,0.0,88.33333333333333,65.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,112
2025-01-29 13:45:00,446.3766666666667,0.0,87.66666666666667,65.95333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,113
2025-01-29 14:00:00,446.3766666666667,0.0,88.0,66.09666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,114
2025-01-29 14:15:00,451.3233333333333,0.0,87.5,66.27666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0,115
2025-01-29 14:30:00,449.9066666666667,0.0,87.33333333333333,66.53000000000002,449.2,72.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,116
2025-01-29 14:45:00,441.43666666666667,0.0,87.0,66.61333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,68.0,117
2025-01-29 15:00:00,449.2033333333334,0.0,87.0,66.91333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.39333333333333,67.0,69.0,85.0,68.0,118
2025-01-29 15:15:00,451.32,0.0,86.83333333333333,66.97666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.47,67.0,69.0,85.0,68.0,119
2025-01-29 15:30:00,452.73333333333335,0.0,86.5,67.17666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0,120
2025-01-29 15:45:00,449.2033333333334,0.0,86.66666666666667,67.16000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0,121
2025-01-29 16:00:00,445.67,0.0,86.5,67.40666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.62666666666667,67.0,69.0,85.0,68.0,122
2025-01-29 16:15:00,442.8466666666666,0.0,86.33333333333333,67.44333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.66333333333334,67.0,69.0,85.0,68.0,123
2025-01-29 16:30:00,447.79,0.0,85.83333333333333,67.72,449.2,72.0,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0,124
2025-01-29 16:45:00,448.4933333333333,0.0,85.5,67.91666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.69333333333333,67.0,69.0,85.0,68.0,125
2025-01-29 17:00:00,447.0833333333333,0.0,85.66666666666667,68.17333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,68.0,126
2025-01-29 17:15:00,447.0833333333333,0.0,85.16666666666667,68.24333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.75333333333333,67.0,69.0,85.0,68.0,127
2025-01-29 17:30:00,446.3766666666667,0.0,85.5,68.39666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.78,67.0,69.0,85.0,68.0,128
2025-01-29 17:45:00,451.3233333333333,0.0,85.5,68.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.77333333333333,67.0,69.0,85.0,68.0,129
2025-01-29 18:00:00,444.25666666666666,0.0,85.83333333333333,68.66000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0,130
2025-01-29 18:15:00,455.56,0.0,86.33333333333333,68.78,449.2,72.0,0.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,68.0,131
2025-01-29 18:30:00,444.9666666666667,0.0,86.5,69.05666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,68.0,132
2025-01-29 18:45:00,442.14,0.0,86.5,69.17666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,68.0,133
2025-01-29 19:00:00,451.32,0.0,87.0,61.23333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.84666666666666,67.0,69.0,85.0,68.0,134
2025-01-29 19:15:00,449.2,0.0,86.83333333333333,60.35999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.45666666666666,67.0,69.0,85.0,68.0,135
2025-01-29 19:30:00,447.0833333333333,0.0,86.5,60.02,449.2,72.0,0.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0,136
2025-01-29 19:45:00,445.67,0.0,86.0,59.81666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,137
2025-01-29 20:00:00,447.7866666666666,0.0,86.0,59.64000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,138
2025-01-29 20:15:00,454.1466666666667,0.0,85.16666666666667,59.65,449.2,72.0,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,139
2025-01-29 20:30:00,447.08,0.0,84.5,59.620000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,140
2025-01-29 20:45:00,449.9066666666667,0.0,83.83333333333333,59.48666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,141
2025-01-29 21:00:00,444.25666666666666,0.0,83.5,59.27,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,142
2025-01-29 21:15:00,447.0833333333333,0.0,83.5,59.09,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,143
2025-01-29 21:30:00,450.6133333333333,0.0,83.16666666666667,58.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,144
2025-01-29 21:45:00,448.4966666666666,0.0,83.5,58.81333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,145
2025-01-29 22:00:00,449.2,0.0,83.5,58.61666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,146
2025-01-29 22:15:00,452.73333333333335,0.0,83.83333333333333,58.28,449.2,72.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,147
2025-01-29 22:30:00,443.5533333333333,0.0,83.83333333333333,58.06333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0,148
2025-01-29 22:45:00,450.6133333333333,0.0,84.33333333333333,57.84333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,149
2025-01-29 23:00:00,444.25666666666666,0.0,85.33333333333333,57.55666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0,150
2025-01-29 23:15:00,445.67,0.0,86.16666666666667,57.36333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,151
2025-01-29 23:30:00,447.79,0.0,86.66666666666667,57.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,152
2025-01-29 23:45:00,449.2,0.0,85.66666666666667,65.28666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,153
2025-01-30 00:00:00,447.79,0.0,84.5,66.09666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,154
2025-01-30 00:15:00,448.4966666666666,0.0,84.83333333333333,66.2,449.2,72.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0,155
2025-01-30 00:30:00,447.0866666666666,0.0,85.0,66.14,449.2,72.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,156
2025-01-30 00:45:00,449.9066666666667,0.0,85.0,66.08333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0,157
2025-01-30 01:00:00,447.0833333333333,0.0,85.0,66.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,158
2025-01-30 01:15:00,450.6133333333333,0.0,85.0,65.93,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,159
2025-01-30 01:30:00,449.2,0.0,85.16666666666667,65.77999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,160
2025-01-30 01:45:00,445.67,0.0,85.16666666666667,65.74,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,161
2025-01-30 02:00:00,447.7866666666666,0.0,85.66666666666667,65.39666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,162
2025-01-30 02:15:00,449.2,0.0,86.16666666666667,65.02333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,163
2025-01-30 02:30:00,444.9633333333333,0.0,86.5,64.83666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,164
2025-01-30 02:45:00,446.3766666666667,0.0,87.0,64.88333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,165
2025-01-30 03:00:00,447.79,0.0,87.16666666666667,64.65,449.2,72.0,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,166
2025-01-30 03:15:00,454.8533333333333,0.0,87.66666666666667,64.68333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,167
2025-01-30 03:30:00,446.3766666666667,0.0,88.33333333333333,64.74333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.03333333333333,67.0,69.0,85.0,68.0,168
2025-01-30 03:45:00,447.0833333333333,0.0,88.5,64.22000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,169
2025-01-30 04:00:00,452.73333333333335,0.0,88.5,64.05,449.2,72.0,0.0,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,68.0,170
2025-01-30 04:15:00,451.3233333333333,0.0,88.83333333333333,63.78333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,171
2025-01-30 04:30:00,444.9666666666667,0.0,88.83333333333333,63.76666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,172
2025-01-30 04:45:00,442.8466666666666,0.0,89.0,63.64333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,173
2025-01-30 05:00:00,444.9633333333333,0.0,89.16666666666667,63.26666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,174
2025-01-30 05:15:00,448.4933333333333,0.0,89.5,63.07666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0,175
2025-01-30 05:30:00,444.25666666666666,0.0,89.5,63.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,176
2025-01-30 05:45:00,442.8466666666666,0.0,89.5,63.00666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,177
2025-01-30 06:00:00,451.32,0.0,89.5,62.85666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,178
2025-01-30 06:15:00,446.38000000000005,0.0,89.5,62.7,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,179
2025-01-30 06:30:00,447.0833333333333,0.0,89.33333333333333,62.63666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,180
2025-01-30 06:45:00,445.67333333333335,0.0,89.16666666666667,62.656666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0,181
2025-01-30 07:00:00,451.3233333333333,0.0,89.5,62.54,449.2,72.0,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,68.0,182
2025-01-30 07:15:00,448.4933333333333,0.0,89.5,62.40333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.76333333333334,67.0,69.0,85.0,68.0,183
2025-01-30 07:30:00,446.3766666666667,0.0,89.5,62.24666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0,184
2025-01-30 07:45:00,449.9066666666667,0.0,89.5,62.16,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,185
2025-01-30 08:00:00,446.3766666666667,0.0,89.5,62.17,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,186
2025-01-30 08:15:00,454.1466666666667,0.0,89.5,62.03666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,187
2025-01-30 08:30:00,446.3766666666667,0.0,89.5,62.13666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,188
2025-01-30 08:45:00,440.7266666666667,0.0,89.33333333333333,61.95000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,68.0,189
2025-01-30 09:00:00,446.3766666666667,0.0,88.5,61.56666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,190
2025-01-30 09:15:00,450.6166666666666,0.0,86.5,61.82333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,68.0,191
2025-01-30 09:30:00,449.9066666666667,0.0,86.5,61.84333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.16666666666667,67.0,69.0,85.0,68.0,192
2025-01-30 09:45:00,446.38000000000005,0.0,86.33333333333333,61.796666666666674,449.2,72.0,0.0,74.0,70.0,0.0,69.96333333333334,67.0,69.0,85.0,68.0,193
2025-01-30 10:00:00,447.0833333333333,0.0,86.0,61.66333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,194
2025-01-30 10:15:00,450.6166666666666,0.0,86.16666666666667,61.406666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0,195
2025-01-30 10:30:00,449.2,0.0,86.5,61.473333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,196
2025-01-30 10:45:00,450.6133333333333,0.0,86.5,61.61000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0,197
2025-01-30 11:00:00,452.7366666666667,0.0,87.0,61.75,449.2,72.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,198
2025-01-30 11:15:00,443.5533333333333,0.0,87.0,61.74,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,199
2025-01-30 11:30:00,450.6133333333333,0.0,87.0,61.72666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,200
2025-01-30 11:45:00,450.6166666666666,0.0,87.33333333333333,61.723333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,201
2025-01-30 12:00:00,449.2033333333334,0.0,87.5,61.833333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0,202
2025-01-30 12:15:00,454.1466666666667,0.0,87.66666666666667,61.803333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0,203
2025-01-30 12:30:00,443.55,0.0,87.83333333333333,61.95666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,204
2025-01-30 12:45:00,445.67,0.0,87.83333333333333,62.13333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,205
2025-01-30 13:00:00,442.14,0.0,87.66666666666667,62.16666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,206
2025-01-30 13:15:00,447.0833333333333,0.0,87.5,62.35333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,207
2025-01-30 13:30:00,449.2033333333334,0.0,87.5,62.70333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,208
2025-01-30 13:45:00,447.79,0.0,87.5,62.906666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,209
2025-01-30 14:00:00,451.3233333333333,0.0,87.5,62.85333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0,210
2025-01-30 14:15:00,442.14,0.0,87.5,63.35,449.2,72.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0,211
2025-01-30 14:30:00,448.4966666666666,0.0,87.5,63.56999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,212
2025-01-30 14:45:00,449.91,0.0,87.5,63.98666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.74000000000001,67.0,69.0,85.0,68.0,213
2025-01-30 15:00:00,447.0833333333333,0.0,87.5,64.44,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,214
2025-01-30 15:15:00,449.9066666666667,0.0,86.66666666666667,64.91000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,215
2025-01-30 15:30:00,449.9066666666667,0.0,86.0,65.33,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,216
2025-01-30 15:45:00,449.2,0.0,86.0,65.66,449.2,72.0,0.0,74.0,70.0,0.0,70.99333333333333,67.0,69.0,85.0,68.0,217
2025-01-30 16:00:00,447.0833333333333,0.0,85.66666666666667,65.93,449.2,72.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,218
2025-01-30 16:15:00,444.9633333333333,0.0,85.5,66.07666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.12,67.0,69.0,85.0,68.0,219
2025-01-30 16:30:00,449.91,0.0,85.33333333333333,66.26666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0,220
2025-01-30 16:45:00,441.4333333333333,0.0,85.0,66.37333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,221
2025-01-30 17:00:00,451.32,0.0,84.83333333333333,66.45,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,222
2025-01-30 17:15:00,440.73,0.0,84.5,66.44333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,223
2025-01-30 17:30:00,446.3766666666667,0.0,84.66666666666667,66.63666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,224
2025-01-30 17:45:00,451.32,0.0,84.83333333333333,67.04,449.2,72.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,225
2025-01-30 18:00:00,445.6666666666667,0.0,84.5,67.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,226
2025-01-30 18:15:00,446.3766666666667,0.0,84.5,67.13666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,227
2025-01-30 18:30:00,451.32,0.0,84.5,67.37666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,228
2025-01-30 18:45:00,441.4333333333333,0.0,84.5,67.32333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,229
2025-01-30 19:00:00,451.3233333333333,0.0,84.5,67.08333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,230
2025-01-30 19:15:00,451.32,0.0,84.66666666666667,67.04333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,231
2025-01-30 19:30:00,447.0833333333333,0.0,84.5,66.91,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,232
2025-01-30 19:45:00,449.2033333333334,0.0,84.16666666666667,66.52333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0,233
2025-01-30 20:00:00,447.0833333333333,0.0,84.5,66.01333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0,234
2025-01-30 20:15:00,442.8433333333333,0.0,84.5,65.87666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0,235
2025-01-30 20:30:00,454.8533333333333,0.0,85.0,65.8,449.2,72.0,0.0,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0,236
2025-01-30 20:45:00,441.43666666666667,0.0,85.0,65.66000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,237
2025-01-30 21:00:00,450.6133333333333,0.0,84.83333333333333,65.62666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,238
2025-01-30 21:15:00,440.02333333333337,0.0,85.0,65.48666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,239
2025-01-30 21:30:00,448.4966666666666,0.0,85.0,65.42666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,240
2025-01-30 21:45:00,451.32,0.0,85.0,65.42,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,241
2025-01-30 22:00:00,452.0266666666666,0.0,85.0,65.45333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,242
2025-01-30 22:15:00,444.25666666666666,0.0,85.0,65.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,243
2025-01-30 22:30:00,444.25666666666666,0.0,84.83333333333333,65.58999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,244
2025-01-30 22:45:00,447.79,0.0,85.0,65.67,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,245
2025-01-30 23:00:00,444.26,0.0,85.0,65.75666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,246
2025-01-30 23:15:00,451.32,0.0,85.16666666666667,65.69666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,247
2025-01-30 23:30:00,449.9066666666667,0.0,85.16666666666667,65.62666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0,248
2025-01-30 23:45:00,450.6166666666666,0.0,85.5,65.58333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,249
2025-01-31 00:00:00,459.0933333333333,0.0,85.16666666666667,65.56333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,68.0,250
2025-01-31 00:15:00,450.6133333333333,0.0,85.16666666666667,65.66666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,251
2025-01-31 00:30:00,449.2,0.0,85.0,65.69666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,252
2025-01-31 00:45:00,449.2,0.0,85.5,65.66666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,253
2025-01-31 01:00:00,449.9066666666667,0.0,85.5,65.65333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,254
2025-01-31 01:15:00,447.0833333333333,0.0,85.5,65.65666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,255
2025-01-31 01:30:00,449.9066666666667,0.0,85.5,65.72666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,256
2025-01-31 01:45:00,444.9633333333333,0.0,85.5,65.77,449.2,72.0,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,68.0,257
2025-01-31 02:00:00,442.8466666666666,0.0,85.5,65.82666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,68.0,258
2025-01-31 02:15:00,449.9066666666667,0.0,85.5,65.92333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,68.0,259
2025-01-31 02:30:00,443.5533333333333,0.0,85.5,65.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,68.0,260
2025-01-31 02:45:00,444.9633333333333,0.0,85.5,66.05666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.76333333333334,67.0,69.0,85.0,68.0,261
2025-01-31 03:00:00,450.6133333333333,0.0,85.66666666666667,66.26,449.2,72.0,0.0,74.0,70.0,0.0,70.76333333333334,67.0,69.0,85.0,68.0,262
2025-01-31 03:15:00,452.0266666666666,0.0,85.66666666666667,66.29,449.2,72.0,0.0,74.0,70.0,0.0,70.72666666666667,67.0,69.0,85.0,68.0,263
2025-01-31 03:30:00,449.2033333333334,0.0,85.66666666666667,66.40333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.74333333333333,67.0,69.0,85.0,68.0,264
2025-01-31 03:45:00,449.2,0.0,85.66666666666667,66.41333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.76333333333334,67.0,69.0,85.0,68.0,265
2025-01-31 04:00:00,445.67,0.0,85.5,66.4,449.2,72.0,0.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,68.0,266
2025-01-31 04:15:00,444.9633333333333,0.0,85.66666666666667,66.46666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.75666666666666,67.0,69.0,85.0,68.0,267
2025-01-31 04:30:00,442.8466666666666,0.0,85.66666666666667,66.5,449.2,72.0,0.0,74.0,70.0,0.0,70.75666666666666,67.0,69.0,85.0,68.0,268
2025-01-31 04:45:00,442.14,0.0,86.0,66.5,449.2,72.0,0.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,68.0,269
2025-01-31 05:00:00,445.67333333333335,0.0,86.0,66.38666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0,270
2025-01-31 05:15:00,446.3766666666667,0.0,86.0,66.34333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0,271
2025-01-31 05:30:00,449.2,0.0,86.0,66.43333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,272
2025-01-31 05:45:00,449.9066666666667,0.0,86.0,66.53,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,273
2025-01-31 06:00:00,447.79,0.0,86.0,66.55,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,274
2025-01-31 06:15:00,444.25666666666666,0.0,86.0,66.71333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,275
2025-01-31 06:30:00,453.44,0.0,86.16666666666667,66.91666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,276
2025-01-31 06:45:00,442.8466666666666,0.0,86.16666666666667,67.39999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0,277
2025-01-31 07:00:00,445.67,0.0,86.16666666666667,67.21666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0,278
2025-01-31 07:15:00,444.9633333333333,0.0,86.33333333333333,67.59,449.2,72.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,279
2025-01-31 07:30:00,454.8533333333333,0.0,86.16666666666667,67.64666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,280
2025-01-31 07:45:00,454.8533333333333,0.0,86.0,67.77,449.2,72.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,281
2025-01-31 08:00:00,443.5533333333333,0.0,85.83333333333333,67.73,449.2,72.0,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0,282
2025-01-31 08:15:00,449.2033333333334,0.0,85.5,67.57333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,283
2025-01-31 08:30:00,449.9066666666667,0.0,85.5,67.72666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,284
2025-01-31 08:45:00,448.4933333333333,0.0,85.5,67.69333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,285
2025-01-31 09:00:00,444.9666666666667,0.0,85.0,67.39333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,68.0,286
2025-01-31 09:15:00,451.32,0.0,85.0,67.23666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,287
2025-01-31 09:30:00,449.91,0.0,85.0,67.24666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,288
2025-01-31 09:45:00,443.5533333333333,0.0,85.33333333333333,67.23333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,289
2025-01-31 10:00:00,450.6133333333333,0.0,85.5,67.21,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,290
2025-01-31 10:15:00,451.32,0.0,85.5,67.13333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,291
2025-01-31 10:30:00,454.1466666666667,0.0,85.5,67.03666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,292
2025-01-31 10:45:00,449.2,0.0,86.0,67.03666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0,293
2025-01-31 11:00:00,446.3733333333333,0.0,86.0,67.11333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0,294
2025-01-31 11:15:00,444.9633333333333,0.0,85.83333333333333,67.11333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,68.0,295
2025-01-31 11:30:00,444.9633333333333,0.0,86.0,67.08666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,296
2025-01-31 11:45:00,444.25666666666666,0.0,86.0,67.08,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,297
2025-01-31 12:00:00,448.4966666666666,0.0,85.66666666666667,67.21333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,298
2025-01-31 12:15:00,447.79,0.0,85.83333333333333,67.38666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,299
2025-01-31 12:30:00,446.3766666666667,0.0,85.66666666666667,67.72666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,300
2025-01-31 12:45:00,442.14,0.0,85.66666666666667,68.09666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,68.0,301
2025-01-31 13:00:00,442.1433333333334,0.0,85.83333333333333,68.21333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,302
2025-01-31 13:15:00,449.9066666666667,0.0,86.33333333333333,61.96333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,303
2025-01-31 13:30:00,447.79,0.0,86.5,65.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,304
2025-01-31 13:45:00,450.6133333333333,0.0,87.0,63.76333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0,305
2025-01-31 14:00:00,448.4933333333333,0.0,86.16666666666667,61.89666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,306
2025-01-31 14:15:00,445.67333333333335,0.0,87.0,65.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,307
2025-01-31 14:30:00,446.38000000000005,0.0,85.33333333333333,60.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0,308
2025-01-31 14:45:00,448.4933333333333,0.0,86.16666666666667,60.43333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,309
2025-01-31 15:00:00,441.43666666666667,0.0,86.5,60.44,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0,310
2025-01-31 15:15:00,445.67,0.0,86.5,60.583333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0,311
2025-01-31 15:30:00,446.3766666666667,0.0,86.5,60.56333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,312
2025-01-31 15:45:00,453.44,0.0,86.5,60.68,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,313
2025-01-31 16:00:00,449.2033333333334,0.0,86.5,60.86666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,314
2025-01-31 16:15:00,448.4933333333333,0.0,86.5,60.8,449.2,72.0,0.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,85.0,68.0,315
2025-01-31 16:30:00,452.73333333333335,0.0,86.5,60.77,449.2,72.0,0.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,68.0,316
2025-01-31 16:45:00,449.9066666666667,0.0,86.5,60.63666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,68.0,317
2025-01-31 17:00:00,447.0833333333333,0.0,87.16666666666667,60.66333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,318
2025-01-31 17:15:00,451.32,0.0,86.33333333333333,60.67,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,319
2025-01-31 17:30:00,448.4966666666666,0.0,86.33333333333333,60.72666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,320
2025-01-31 17:45:00,452.0266666666666,0.0,86.33333333333333,60.88999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,68.0,321
2025-01-31 18:00:00,447.08,0.0,86.5,60.96666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,322
2025-01-31 18:15:00,454.1466666666667,0.0,86.5,61.22,449.2,72.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,68.0,323
2025-01-31 18:30:00,447.08,0.0,86.33333333333333,61.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,324
2025-01-31 18:45:00,453.44,0.0,86.0,61.303333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,325
2025-01-31 19:00:00,448.4966666666666,0.0,86.0,61.41333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,326
2025-01-31 19:15:00,447.79,0.0,86.0,61.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,327
2025-01-31 19:30:00,444.9666666666667,0.0,86.0,61.473333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,328
2025-01-31 19:45:00,452.73333333333335,0.0,85.66666666666667,61.31666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,329
2025-01-31 20:00:00,447.79,0.0,85.16666666666667,61.18000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,330
2025-01-31 20:15:00,447.79,0.0,84.66666666666667,61.10666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,68.0,331
2025-01-31 20:30:00,448.4966666666666,0.0,84.5,60.91333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0,332
2025-01-31 20:45:00,444.26,0.0,84.33333333333333,60.74,449.2,72.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0,333
2025-01-31 21:00:00,449.9066666666667,0.0,84.0,60.59666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0,334
2025-01-31 21:15:00,449.2,0.0,84.16666666666667,60.67,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,335
2025-01-31 21:30:00,447.79,0.0,84.0,60.51,449.2,72.0,0.0,74.0,70.0,0.0,70.76333333333334,67.0,69.0,85.0,68.0,336
2025-01-31 21:45:00,444.9633333333333,0.0,84.0,60.52,449.2,72.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,337
2025-01-31 22:00:00,449.91,0.0,84.0,60.35,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,338
2025-01-31 22:15:00,444.25666666666666,0.0,84.16666666666667,59.73,449.2,72.0,0.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0,339
2025-01-31 22:30:00,450.6133333333333,0.0,84.16666666666667,65.52333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0,340
2025-01-31 22:45:00,449.2,0.0,84.5,61.61333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,341
2025-01-31 23:00:00,449.91,0.0,84.16666666666667,64.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,342
2025-01-31 23:15:00,447.0833333333333,0.0,85.33333333333333,62.120000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0,343
2025-01-31 23:30:00,451.32,0.0,84.5,62.333333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,344
2025-01-31 23:45:00,449.9066666666667,0.0,85.33333333333333,63.13,449.2,72.0,0.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0,345
2025-02-01 00:00:00,442.8466666666666,0.0,84.5,61.27,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,346
2025-02-01 00:15:00,447.79,0.0,85.5,65.83,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,347
2025-02-01 00:30:00,444.9633333333333,0.0,85.5,61.836666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,68.0,348
2025-02-01 00:45:00,449.91,0.0,85.33333333333333,63.42333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,349
2025-02-01 01:00:00,451.32,0.0,86.16666666666667,65.96,449.2,72.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,68.0,350
2025-02-01 01:15:00,444.9666666666667,0.0,85.5,64.81333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,68.0,351
2025-02-01 01:30:00,439.31666666666666,0.0,86.5,65.89666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,352
2025-02-01 01:45:00,449.2,0.0,85.5,65.00333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,353
2025-02-01 02:00:00,447.08,0.0,86.66666666666667,64.45333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,354
2025-02-01 02:15:00,448.4933333333333,0.0,85.83333333333333,67.31,449.2,72.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,355
2025-02-01 02:30:00,442.1433333333334,0.0,86.0,67.47333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0,356
2025-02-01 02:45:00,459.8,0.0,86.0,67.31,449.2,72.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0,357
2025-02-01 03:00:00,452.0266666666666,0.0,86.0,67.17,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,358
2025-02-01 03:15:00,449.91,0.0,86.33333333333333,67.03333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,359
2025-02-01 03:30:00,447.08,0.0,86.5,66.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,360
2025-02-01 03:45:00,454.1466666666667,0.0,86.33333333333333,66.76333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,361
2025-02-01 04:00:00,454.1466666666667,0.0,86.5,66.68,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,362
2025-02-01 04:15:00,454.8533333333333,0.0,86.5,66.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,363
2025-02-01 04:30:00,449.9066666666667,0.0,86.5,66.56666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,364
2025-02-01 04:45:00,449.2,0.0,86.83333333333333,66.67,449.2,72.0,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,68.0,365
2025-02-01 05:00:00,444.9666666666667,0.0,86.83333333333333,66.61666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,366
2025-02-01 05:15:00,445.67333333333335,0.0,87.0,66.63,449.2,72.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,367
