time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-11 11:00:00,445.67,0.0,97.5,62.53333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1102
2025-02-11 11:15:00,445.67,0.0,97.16666666666669,62.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1103
2025-02-11 11:30:00,448.4966666666666,0.0,97.33333333333331,62.50666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1104
2025-02-11 11:45:00,451.32,0.0,97.5,62.56,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1105
2025-02-11 12:00:00,455.56,0.0,97.5,62.53,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1106
2025-02-11 12:15:00,449.2,0.0,97.33333333333331,62.56333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1107
2025-02-11 12:30:00,445.67,0.0,97.5,62.51,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1108
2025-02-11 12:45:00,450.6166666666666,0.0,97.66666666666669,62.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1109
2025-02-11 13:00:00,449.2,0.0,97.66666666666669,62.60666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.45,67.0,69.0,85.0,68.0,1110
2025-02-11 13:15:00,451.32,0.0,97.66666666666669,62.626666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0,1111
2025-02-11 13:30:00,446.38000000000005,0.0,98.0,62.583333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1112
2025-02-11 13:45:00,449.2033333333334,0.0,97.83333333333331,62.586666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0,1113
2025-02-11 14:00:00,451.32,0.0,98.0,62.583333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,1114
2025-02-11 14:15:00,446.3766666666667,0.0,97.83333333333331,62.63,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,1115
2025-02-11 14:30:00,453.44,0.0,97.83333333333331,62.61666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,1116
2025-02-11 14:45:00,449.2033333333334,0.0,97.5,62.66,449.2,72.0,0.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0,1117
2025-02-11 15:00:00,442.8433333333333,0.0,97.33333333333331,62.72,449.2,72.0,0.0,74.0,70.0,0.0,70.76333333333334,67.0,69.0,85.0,68.0,1118
2025-02-11 15:15:00,449.91,0.0,97.66666666666669,62.76666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,1119
2025-02-11 15:30:00,446.3766666666667,0.0,97.66666666666669,62.833333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,68.0,1120
2025-02-11 15:45:00,444.9666666666667,0.0,97.83333333333331,62.876666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0,1121
2025-02-11 16:00:00,444.9666666666667,0.0,97.5,62.97333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.88000000000001,67.0,69.0,85.0,68.0,1122
2025-02-11 16:15:00,450.6166666666666,0.0,97.33333333333331,62.99,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,1123
2025-02-11 16:30:00,444.26,0.0,97.0,63.02666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,1124
2025-02-11 16:45:00,296.6433333333334,0.0,82.0,63.4,449.2,72.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,1125
2025-02-11 17:00:00,444.9633333333333,0.0,51.5,63.06,449.2,72.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,1126
2025-02-11 17:15:00,450.6133333333333,0.0,51.333333333333336,63.17,449.2,72.0,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,1127
2025-02-11 17:30:00,445.67333333333335,0.0,51.0,63.26333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1128
2025-02-11 17:45:00,449.2,0.0,52.333333333333336,63.26,449.2,72.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0,1129
2025-02-11 18:00:00,442.14,0.0,52.0,63.32666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1130
2025-02-11 18:15:00,445.67333333333335,0.0,52.16666666666666,63.31333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1131
2025-02-11 18:30:00,451.3233333333333,0.0,52.333333333333336,63.28,449.2,72.0,0.0,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,1132
2025-02-11 18:45:00,444.9666666666667,0.0,51.5,63.39333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,1133
2025-02-11 19:00:00,447.0833333333333,0.0,52.16666666666666,63.44,449.2,72.0,0.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,1134
2025-02-11 19:15:00,444.9633333333333,0.0,51.66666666666666,63.45333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.03333333333333,67.0,69.0,85.0,68.0,1135
2025-02-11 19:30:00,448.4933333333333,0.0,50.66666666666666,63.35666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,1136
2025-02-11 19:45:00,453.44,0.0,50.5,63.27,449.2,72.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,1137
2025-02-11 20:00:00,444.25666666666666,0.0,50.5,63.16333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1138
2025-02-11 20:15:00,449.2,0.0,50.16666666666666,63.17,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1139
2025-02-11 20:30:00,447.79,0.0,50.333333333333336,63.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1140
2025-02-11 20:45:00,453.44,0.0,51.66666666666666,62.91333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1141
2025-02-11 21:00:00,451.32,0.0,52.66666666666666,62.88,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1142
2025-02-11 21:15:00,445.6666666666667,0.0,52.333333333333336,62.92666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1143
2025-02-11 21:30:00,451.32,0.0,52.16666666666666,62.95,449.2,72.0,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,1144
2025-02-11 21:45:00,447.0833333333333,0.0,52.833333333333336,62.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0,1145
2025-02-11 22:00:00,449.91,0.0,52.16666666666666,62.96666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,1146
2025-02-11 22:15:00,456.26666666666665,0.0,52.16666666666666,62.98,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,1147
2025-02-11 22:30:00,448.4966666666666,0.0,52.66666666666666,63.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,1148
2025-02-11 22:45:00,447.7866666666666,0.0,53.0,63.02,449.2,72.0,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,68.0,1149
2025-02-11 23:00:00,449.9066666666667,0.0,52.16666666666666,62.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0,1150
2025-02-11 23:15:00,451.32,0.0,52.66666666666666,63.01333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0,1151
2025-02-11 23:30:00,453.44,0.0,53.333333333333336,63.01333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,1152
2025-02-11 23:45:00,446.3766666666667,0.0,53.0,63.080000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,1153
2025-02-12 00:00:00,456.97333333333336,0.0,52.5,63.080000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0,1154
2025-02-12 00:15:00,448.4966666666666,0.0,53.333333333333336,63.11666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,1155
2025-02-12 00:30:00,449.2033333333334,0.0,53.333333333333336,63.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0,1156
2025-02-12 00:45:00,444.9666666666667,0.0,52.66666666666666,63.17666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,1157
2025-02-12 01:00:00,451.32,0.0,54.333333333333336,63.123333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,1158
2025-02-12 01:15:00,449.9066666666667,0.0,54.66666666666666,63.06,449.2,72.0,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0,1159
2025-02-12 01:30:00,446.3733333333333,0.0,53.66666666666666,63.04333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1160
2025-02-12 01:45:00,447.0833333333333,0.0,53.66666666666666,63.05,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,1161
2025-02-12 02:00:00,451.32,0.0,54.16666666666666,63.03666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,1162
2025-02-12 02:15:00,452.0266666666666,0.0,53.333333333333336,63.06333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0,1163
2025-02-12 02:30:00,447.7866666666666,0.0,53.16666666666666,63.05666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.32,67.0,69.0,85.0,68.0,1164
2025-02-12 02:45:00,449.2,0.0,55.66666666666666,63.00333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0,1165
2025-02-12 03:00:00,450.6166666666666,0.0,54.16666666666666,62.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,68.0,1166
2025-02-12 03:15:00,449.2,0.0,53.66666666666666,62.97333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,1167
2025-02-12 03:30:00,444.9666666666667,0.0,54.5,62.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,68.0,1168
2025-02-12 03:45:00,449.2,0.0,53.833333333333336,62.98666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,1169
2025-02-12 04:00:00,440.7266666666667,0.0,53.833333333333336,62.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,1170
2025-02-12 04:15:00,447.79,0.0,54.333333333333336,62.93333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,1171
2025-02-12 04:30:00,449.2,0.0,55.16666666666666,62.98666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,1172
2025-02-12 04:45:00,446.38000000000005,0.0,54.16666666666666,62.98666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,1173
2025-02-12 05:00:00,445.67,0.0,54.833333333333336,63.00333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,1174
2025-02-12 05:15:00,452.0266666666666,0.0,54.66666666666666,63.05666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1175
2025-02-12 05:30:00,447.7866666666666,0.0,53.66666666666666,63.05,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,1176
2025-02-12 05:45:00,442.1433333333334,0.0,55.0,62.923333333333325,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,1177
2025-02-12 06:00:00,453.44,0.0,55.833333333333336,62.903333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1178
2025-02-12 06:15:00,449.9066666666667,0.0,54.5,62.97333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1179
2025-02-12 06:30:00,447.7866666666666,0.0,54.5,62.953333333333326,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1180
2025-02-12 06:45:00,442.8433333333333,0.0,54.0,62.91,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1181
2025-02-12 07:00:00,448.4933333333333,0.0,53.333333333333336,62.946666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1182
2025-02-12 07:15:00,447.0833333333333,0.0,53.0,62.97333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1183
2025-02-12 07:30:00,446.3766666666667,0.0,54.333333333333336,62.95,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1184
2025-02-12 07:45:00,449.2,0.0,55.16666666666666,62.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1185
2025-02-12 08:00:00,453.44,0.0,53.66666666666666,62.99333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1186
2025-02-12 08:15:00,447.0833333333333,0.0,53.833333333333336,62.96,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1187
2025-02-12 08:30:00,449.2,0.0,53.0,62.98,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1188
2025-02-12 08:45:00,441.4333333333333,0.0,54.833333333333336,62.99,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1189
2025-02-12 09:00:00,451.32,0.0,54.833333333333336,62.52333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1190
2025-02-12 09:15:00,445.67,0.0,53.333333333333336,62.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1191
2025-02-12 09:30:00,448.4966666666666,0.0,53.5,62.98666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1192
2025-02-12 09:45:00,451.32,0.0,53.833333333333336,62.946666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1193
2025-02-12 10:00:00,444.25666666666666,0.0,53.833333333333336,62.99333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1194
2025-02-12 10:15:00,446.3766666666667,0.0,54.0,63.00333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,1195
2025-02-12 10:30:00,445.67333333333335,0.0,53.16666666666666,63.09666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1196
2025-02-12 10:45:00,444.26,0.0,52.66666666666666,63.1,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,1197
2025-02-12 11:00:00,444.26,0.0,53.16666666666666,63.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0,1198
2025-02-12 11:15:00,447.79,0.0,54.66666666666666,63.05,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,1199
2025-02-12 11:30:00,444.25666666666666,0.0,54.0,63.083333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.45,67.0,69.0,85.0,68.0,1200
2025-02-12 11:45:00,445.6666666666667,0.0,53.333333333333336,63.10333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.45,67.0,69.0,85.0,68.0,1201
2025-02-12 12:00:00,442.14,0.0,52.5,63.16,449.2,72.0,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,68.0,1202
2025-02-12 12:15:00,448.4966666666666,0.0,54.0,63.13,449.2,72.0,0.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0,1203
2025-02-12 12:30:00,449.91,0.0,56.0,63.10333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,1204
2025-02-12 12:45:00,442.8433333333333,0.0,55.0,63.16666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,1205
2025-02-12 13:00:00,448.4933333333333,0.0,53.66666666666666,63.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,1206
2025-02-12 13:15:00,446.3766666666667,0.0,51.16666666666666,62.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1207
2025-02-12 13:30:00,447.0866666666666,0.0,50.333333333333336,62.79666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.63000000000001,67.0,69.0,85.0,68.0,1208
2025-02-12 13:45:00,445.67,0.0,49.833333333333336,62.78666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0,1209
2025-02-12 14:00:00,448.4966666666666,0.0,50.0,62.78666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.59333333333335,67.0,69.0,85.0,68.0,1210
2025-02-12 14:15:00,149.73333333333332,0.0,72.33333333333333,64.60333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0,1211
2025-02-12 14:30:00,310.06333333333333,0.0,68.5,66.95,449.2,72.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0,1212
2025-02-12 14:45:00,447.0833333333333,0.0,48.833333333333336,63.29333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1213
2025-02-12 15:00:00,447.79,0.0,49.0,63.20666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,1214
2025-02-12 15:15:00,441.4333333333333,0.0,49.0,63.196666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,1215
2025-02-12 15:30:00,442.8466666666666,0.0,52.16666666666666,63.41333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0,1216
2025-02-12 15:45:00,445.67,0.0,53.833333333333336,63.446666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1217
2025-02-12 16:00:00,449.91,0.0,52.0,63.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,1218
2025-02-12 16:15:00,448.4933333333333,0.0,52.66666666666666,63.51666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0,1219
2025-02-12 16:30:00,450.6133333333333,0.0,53.5,63.70666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,1220
2025-02-12 16:45:00,447.79,0.0,53.333333333333336,63.76333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0,1221
2025-02-12 17:00:00,448.4966666666666,0.0,52.0,63.81333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,1222
2025-02-12 17:15:00,451.32,0.0,51.16666666666666,63.79333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,1223
2025-02-12 17:30:00,447.79,0.0,52.333333333333336,63.973333333333336,449.2,72.0,0.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,68.0,1224
2025-02-12 17:45:00,446.3766666666667,0.0,51.66666666666666,63.97666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0,1225
2025-02-12 18:00:00,449.9066666666667,0.0,52.333333333333336,64.06,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,1226
2025-02-12 18:15:00,448.4933333333333,0.0,50.66666666666666,64.14666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,1227
2025-02-12 18:30:00,447.7866666666666,0.0,49.333333333333336,64.13,449.2,72.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0,1228
2025-02-12 18:45:00,444.26,0.0,49.0,64.21333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.35,67.0,69.0,85.0,68.0,1229
2025-02-12 19:00:00,444.9633333333333,0.0,49.16666666666666,64.27666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.31,67.0,69.0,85.0,68.0,1230
2025-02-12 19:15:00,447.7866666666666,0.0,48.66666666666666,64.49333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.35,67.0,69.0,85.0,68.0,1231
2025-02-12 19:30:00,443.5533333333333,0.0,48.5,64.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,68.0,1232
2025-02-12 19:45:00,451.32,0.0,48.5,64.55,449.2,72.0,0.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,1233
2025-02-12 20:00:00,447.7866666666666,0.0,48.5,64.71333333333332,449.2,72.0,0.0,74.0,70.0,0.0,71.42333333333333,67.0,69.0,85.0,68.0,1234
2025-02-12 20:15:00,456.62,0.0,48.25,64.655,449.2,72.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0,1235
2025-02-12 20:30:00,452.0266666666666,0.0,48.5,64.69666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,1236
2025-02-12 20:45:00,447.0825,0.0,48.375,64.6525,449.2,72.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0,1237
2025-02-12 21:00:00,444.25666666666666,0.0,48.333333333333336,64.61333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,1238
2025-02-12 21:15:00,449.9066666666667,0.0,48.5,64.65666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0,1239
2025-02-12 21:30:00,449.2033333333334,0.0,48.5,64.72,449.2,72.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0,1240
2025-02-12 21:45:00,447.79,0.0,48.5,64.74333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0,1241
2025-02-12 22:00:00,456.97,0.0,48.66666666666666,64.81333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,68.0,1242
2025-02-12 22:15:00,450.6166666666666,0.0,48.833333333333336,64.89666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,1243
2025-02-12 22:30:00,443.5533333333333,0.0,49.0,64.85333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.35,67.0,69.0,85.0,68.0,1244
2025-02-12 22:45:00,450.6166666666666,0.0,49.0,65.03333333333335,449.2,72.0,0.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,68.0,1245
2025-02-12 23:00:00,440.02333333333337,0.0,49.0,65.16000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,68.0,1246
2025-02-12 23:15:00,449.2033333333334,0.0,49.0,65.04666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0,1247
2025-02-12 23:30:00,447.7866666666666,0.0,49.16666666666666,64.97333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.31666666666666,67.0,69.0,85.0,68.0,1248
2025-02-12 23:45:00,446.3766666666667,0.0,49.333333333333336,65.11333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,68.0,1249
2025-02-13 00:00:00,447.7866666666666,0.0,49.333333333333336,65.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,1250
2025-02-13 00:15:00,442.8466666666666,0.0,49.5,64.97666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,1251
2025-02-13 00:30:00,447.79,0.0,49.5,65.08,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,1252
2025-02-13 00:45:00,448.4966666666666,0.0,50.0,65.15333333333332,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,1253
2025-02-13 01:00:00,447.0833333333333,0.0,49.833333333333336,65.14999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,1254
2025-02-13 01:15:00,440.02,0.0,50.0,65.14,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,1255
2025-02-13 01:30:00,449.9066666666667,0.0,50.333333333333336,65.17333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,1256
2025-02-13 01:45:00,449.2033333333334,0.0,50.0,65.24333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,1257
2025-02-13 02:00:00,452.0266666666666,0.0,50.333333333333336,65.21666666666665,449.2,72.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,1258
2025-02-13 02:15:00,447.79,0.0,50.66666666666666,65.27,449.2,72.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,1259
2025-02-13 02:30:00,451.32,0.0,50.5,65.39,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,1260
2025-02-13 02:45:00,449.9066666666667,0.0,50.5,65.47333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,1261
2025-02-13 03:00:00,443.55,0.0,50.5,65.47333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,1262
2025-02-13 03:15:00,444.9633333333333,0.0,50.5,65.23333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0,1263
2025-02-13 03:30:00,440.02333333333337,0.0,50.66666666666666,65.04333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,68.0,1264
2025-02-13 03:45:00,449.2,0.0,50.66666666666666,65.00666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,1265
2025-02-13 04:00:00,445.67,0.0,50.833333333333336,64.95666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,1266
2025-02-13 04:15:00,446.3766666666667,0.0,51.16666666666666,64.98,449.2,72.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,1267
2025-02-13 04:30:00,448.4933333333333,0.0,51.0,64.92666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,1268
2025-02-13 04:45:00,442.8466666666666,0.0,51.16666666666666,64.82000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1269
2025-02-13 05:00:00,446.3766666666667,0.0,51.66666666666666,64.62666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1270
2025-02-13 05:15:00,449.2033333333334,0.0,52.0,64.50666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,1271
2025-02-13 05:30:00,447.79,0.0,52.5,64.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,1272
2025-02-13 05:45:00,447.0833333333333,0.0,54.0,63.92666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,1273
2025-02-13 06:00:00,451.3233333333333,0.0,55.16666666666666,64.04666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0,1274
2025-02-13 06:15:00,447.7866666666666,0.0,56.66666666666666,64.14666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,68.0,1275
2025-02-13 06:30:00,449.2,0.0,55.16666666666666,63.98666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,1276
2025-02-13 06:45:00,449.9066666666667,0.0,54.16666666666666,64.01333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,1277
2025-02-13 07:00:00,450.6166666666666,0.0,54.0,63.93000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,1278
2025-02-13 07:15:00,452.0266666666666,0.0,53.5,63.78,449.2,72.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0,1279
2025-02-13 07:30:00,450.6133333333333,0.0,53.5,63.68333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0,1280
2025-02-13 07:45:00,449.9066666666667,0.0,53.16666666666666,63.43333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1281
2025-02-13 08:00:00,449.9066666666667,0.0,53.66666666666666,63.14666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,1282
2025-02-13 08:15:00,444.25666666666666,0.0,55.66666666666666,62.79333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,1283
2025-02-13 08:30:00,451.32,0.0,56.333333333333336,63.086666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0,1284
2025-02-13 08:45:00,447.0833333333333,0.0,56.66666666666666,63.196666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0,1285
2025-02-13 09:00:00,444.9666666666667,0.0,56.66666666666666,63.11333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,1286
2025-02-13 09:15:00,450.6133333333333,0.0,55.16666666666666,63.156666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0,1287
2025-02-13 09:30:00,447.0833333333333,0.0,55.16666666666666,63.373333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0,1288
2025-02-13 09:45:00,444.26,0.0,55.0,63.12,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,1289
2025-02-13 10:00:00,450.6133333333333,0.0,55.5,62.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,1290
2025-02-13 10:15:00,444.26,0.0,55.333333333333336,62.65,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,1291
2025-02-13 10:30:00,443.55,0.0,54.66666666666666,62.88999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,1292
2025-02-13 10:45:00,448.4966666666666,0.0,54.333333333333336,63.173333333333325,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,1293
2025-02-13 11:00:00,452.03,0.0,54.0,63.04666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,1294
2025-02-13 11:15:00,454.8533333333333,0.0,53.833333333333336,62.97333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,1295
2025-02-13 11:30:00,444.26,0.0,54.0,62.85666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0,1296
2025-02-13 11:45:00,447.79,0.0,57.16666666666666,62.63,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1297
2025-02-13 12:00:00,441.4333333333333,0.0,56.0,62.49,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1298
2025-02-13 12:15:00,445.67,0.0,55.66666666666666,62.336666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,1299
2025-02-13 12:30:00,448.4966666666666,0.0,55.0,62.61666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,1300
2025-02-13 12:45:00,447.7866666666666,0.0,54.66666666666666,62.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1301
2025-02-13 13:00:00,447.79,0.0,53.833333333333336,62.41,449.2,72.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0,1302
2025-02-13 13:15:00,443.5533333333333,0.0,54.0,62.32333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0,1303
2025-02-13 13:30:00,452.0266666666666,0.0,54.5,62.49,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,1304
2025-02-13 13:45:00,444.26,0.0,53.66666666666666,62.330000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,1305
2025-02-13 14:00:00,449.91,0.0,53.5,62.09666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,1306
2025-02-13 14:15:00,445.67333333333335,0.0,53.5,62.28333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,68.0,1307
2025-02-13 14:30:00,448.4933333333333,0.0,53.5,62.28666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,1308
2025-02-13 14:45:00,452.73333333333335,0.0,53.333333333333336,62.083333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,1309
2025-02-13 15:00:00,449.9066666666667,0.0,53.66666666666666,62.14333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1310
2025-02-13 15:15:00,449.2,0.0,53.66666666666666,62.16666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,1311
2025-02-13 15:30:00,440.73,0.0,53.333333333333336,62.28666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,1312
2025-02-13 15:45:00,444.9633333333333,0.0,53.0,62.046666666666674,449.2,72.0,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,1313
2025-02-13 16:00:00,449.2,0.0,52.833333333333336,61.79,449.2,72.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,1314
2025-02-13 16:15:00,447.79,0.0,52.66666666666666,61.923333333333325,449.2,72.0,0.0,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0,1315
2025-02-13 16:30:00,449.91,0.0,53.66666666666666,61.63333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,1316
2025-02-13 16:45:00,445.67333333333335,0.0,54.5,61.41,449.2,72.0,0.0,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,68.0,1317
2025-02-13 17:00:00,454.1466666666667,0.0,53.833333333333336,61.20333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1318
2025-02-13 17:15:00,445.67,0.0,53.333333333333336,61.36666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1319
2025-02-13 17:30:00,447.79,0.0,53.0,61.693333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1320
2025-02-13 17:45:00,448.4966666666666,0.0,52.833333333333336,61.43,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1321
2025-02-13 18:00:00,447.0833333333333,0.0,52.66666666666666,61.53666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1322
2025-02-13 18:15:00,445.67,0.0,52.833333333333336,61.580000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1323
2025-02-13 18:30:00,450.6133333333333,0.0,53.833333333333336,61.38,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1324
2025-02-13 18:45:00,446.3733333333333,0.0,55.0,61.45333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.95333333333333,67.0,69.0,85.0,68.0,1325
2025-02-13 19:00:00,444.26,0.0,54.5,61.32333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,1326
2025-02-13 19:15:00,448.4966666666666,0.0,54.5,61.34333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,1327
2025-02-13 19:30:00,447.79,0.0,53.833333333333336,61.303333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1328
2025-02-13 19:45:00,453.44,0.0,53.66666666666666,61.32666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,1329
2025-02-13 20:00:00,447.0833333333333,0.0,53.5,61.55,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1330
2025-02-13 20:15:00,449.9066666666667,0.0,53.333333333333336,61.63333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1331
2025-02-13 20:30:00,450.6166666666666,0.0,52.66666666666666,61.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1332
2025-02-13 20:45:00,450.6166666666666,0.0,52.333333333333336,61.52666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1333
2025-02-13 21:00:00,444.9666666666667,0.0,52.66666666666666,61.60999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,1334
2025-02-13 21:15:00,452.73333333333335,0.0,52.5,61.63333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,1335
2025-02-13 21:30:00,449.2033333333334,0.0,52.333333333333336,61.49,449.2,72.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,1336
2025-02-13 21:45:00,452.73333333333335,0.0,52.5,61.51333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,1337
2025-02-13 22:00:00,453.44,0.0,52.5,61.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.84333333333333,67.0,69.0,85.0,68.0,1338
2025-02-13 22:15:00,444.26,0.0,52.16666666666666,61.78,449.2,72.0,0.0,74.0,70.0,0.0,70.89,67.0,69.0,85.0,68.0,1339
2025-02-13 22:30:00,448.4966666666666,0.0,52.5,61.623333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1340
2025-02-13 22:45:00,449.9066666666667,0.0,52.333333333333336,61.583333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1341
2025-02-13 23:00:00,444.25666666666666,0.0,52.333333333333336,61.5,449.2,72.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,1342
2025-02-13 23:15:00,445.6666666666667,0.0,52.0,61.23666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1343
2025-02-13 23:30:00,456.26666666666665,0.0,52.16666666666666,60.9,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,1344
2025-02-13 23:45:00,452.0266666666666,0.0,53.333333333333336,60.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,68.0,1345
2025-02-14 00:00:00,447.0833333333333,0.0,54.0,60.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,1346
2025-02-14 00:15:00,444.26,0.0,53.833333333333336,60.64666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,68.0,1347
2025-02-14 00:30:00,445.67,0.0,53.333333333333336,60.620000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,1348
2025-02-14 00:45:00,450.6133333333333,0.0,53.16666666666666,60.56666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,1349
2025-02-14 01:00:00,451.32,0.0,53.0,60.29,449.2,72.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,68.0,1350
2025-02-14 01:15:00,452.0266666666666,0.0,53.0,60.14333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,1351
2025-02-14 01:30:00,444.26,0.0,52.5,60.10666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0,1352
2025-02-14 01:45:00,448.4933333333333,0.0,53.0,60.083333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,1353
2025-02-14 02:00:00,441.43666666666667,0.0,53.833333333333336,59.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,1354
2025-02-14 02:15:00,443.5533333333333,0.0,54.5,59.96,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,1355
2025-02-14 02:30:00,452.0266666666666,0.0,54.5,60.01333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,1356
2025-02-14 02:45:00,449.91,0.0,54.5,59.88666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,1357
2025-02-14 03:00:00,446.3766666666667,0.0,54.5,59.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,68.0,1358
2025-02-14 03:15:00,447.79,0.0,54.0,59.77333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0,1359
2025-02-14 03:30:00,447.0833333333333,0.0,53.66666666666666,59.836666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,1360
2025-02-14 03:45:00,450.6166666666666,0.0,53.5,59.76333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,1361
2025-02-14 04:00:00,444.9633333333333,0.0,53.5,59.63,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,1362
2025-02-14 04:15:00,451.32,0.0,53.66666666666666,59.63,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,1363
2025-02-14 04:30:00,447.0833333333333,0.0,54.0,59.656666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,1364
2025-02-14 04:45:00,450.6133333333333,0.0,54.5,59.616666666666674,449.2,72.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,1365
2025-02-14 05:00:00,444.96,0.0,54.16666666666666,59.586666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0,1366
2025-02-14 05:15:00,448.4966666666666,0.0,54.0,59.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,68.0,1367
2025-02-14 05:30:00,450.6133333333333,0.0,53.5,59.41666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,68.0,1368
2025-02-14 05:45:00,445.67,0.0,53.66666666666666,59.21666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,1369
2025-02-14 06:00:00,447.79,0.0,53.66666666666666,59.303333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,1370
2025-02-14 06:15:00,449.9066666666667,0.0,53.5,59.2,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,1371
2025-02-14 06:30:00,445.67,0.0,53.5,59.14666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.07,67.0,69.0,85.0,68.0,1372
2025-02-14 06:45:00,454.8533333333333,0.0,53.66666666666666,58.95666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,1373
2025-02-14 07:00:00,444.26,0.0,53.833333333333336,58.833333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1374
2025-02-14 07:15:00,445.6666666666667,0.0,54.333333333333336,58.623333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,1375
2025-02-14 07:30:00,445.67,0.0,54.0,58.580000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.90333333333334,67.0,69.0,85.0,68.0,1376
2025-02-14 07:45:00,447.7866666666666,0.0,53.833333333333336,58.70333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,1377
2025-02-14 08:00:00,450.6133333333333,0.0,53.833333333333336,58.63,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,1378
2025-02-14 08:15:00,451.32,0.0,53.66666666666666,58.580000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,1379
2025-02-14 08:30:00,448.4966666666666,0.0,53.66666666666666,58.5,449.2,72.0,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,68.0,1380
2025-02-14 08:45:00,453.44,0.0,54.333333333333336,58.38333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,68.0,1381
2025-02-14 09:00:00,441.43666666666667,0.0,54.5,58.29666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.72333333333334,67.0,69.0,85.0,68.0,1382
2025-02-14 09:15:00,442.14,0.0,54.66666666666666,58.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,1383
2025-02-14 09:30:00,451.3233333333333,0.0,58.0,58.126666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0,1384
2025-02-14 09:45:00,445.67,0.0,55.5,58.193333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0,1385
2025-02-14 10:00:00,454.1466666666667,0.0,54.66666666666666,57.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0,1386
2025-02-14 10:15:00,444.26,0.0,54.333333333333336,57.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,1387
2025-02-14 10:30:00,447.08,0.0,55.833333333333336,57.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,1388
2025-02-14 10:45:00,448.4966666666666,0.0,55.5,57.85333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,1389
2025-02-14 11:00:00,448.4933333333333,0.0,54.833333333333336,57.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,1390
2025-02-14 11:15:00,453.44,0.0,54.333333333333336,57.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,1391
2025-02-14 11:30:00,449.2,0.0,54.5,57.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0,1392
2025-02-14 11:45:00,447.0833333333333,0.0,54.5,57.63,449.2,72.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,1393
2025-02-14 12:00:00,444.9666666666667,0.0,54.833333333333336,57.63333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,1394
2025-02-14 12:15:00,449.2033333333334,0.0,54.16666666666666,57.6,449.2,72.0,0.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,85.0,68.0,1395
2025-02-14 12:30:00,452.0266666666666,0.0,53.5,57.64666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,1396
2025-02-14 12:45:00,452.73333333333335,0.0,53.5,57.70333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,68.0,1397
2025-02-14 13:00:00,442.8466666666666,0.0,55.5,57.93333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,85.0,68.0,1398
2025-02-14 13:15:00,448.4933333333333,0.0,54.333333333333336,58.32666666666668,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,1399
2025-02-14 13:30:00,447.0833333333333,0.0,53.5,58.653333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,1400
2025-02-14 13:45:00,444.9633333333333,0.0,53.833333333333336,58.82,449.2,72.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0,1401
2025-02-14 14:00:00,452.03,0.0,55.0,59.01333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,1402
2025-02-14 14:15:00,446.3733333333333,0.0,54.333333333333336,59.25333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,1403
2025-02-14 14:30:00,451.32,0.0,53.66666666666666,59.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,1404
2025-02-14 14:45:00,448.4966666666666,0.0,52.333333333333336,60.14000000000001,449.2,72.0,0.0,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,68.0,1405
2025-02-14 15:00:00,448.4933333333333,0.0,51.5,60.23666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1406
2025-02-14 15:15:00,452.0266666666666,0.0,51.833333333333336,60.41,449.2,72.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0,1407
2025-02-14 15:30:00,450.6133333333333,0.0,53.0,60.85,449.2,72.0,0.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,85.0,68.0,1408
2025-02-14 15:45:00,446.38000000000005,0.0,53.333333333333336,61.35666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0,1409
2025-02-14 16:00:00,448.4933333333333,0.0,53.0,61.52,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0,1410
2025-02-14 16:15:00,442.1433333333334,0.0,53.0,61.873333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,1411
2025-02-14 16:30:00,454.1466666666667,0.0,53.0,62.1,449.2,72.0,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0,1412
2025-02-14 16:45:00,448.4966666666666,0.0,53.0,62.49,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1413
2025-02-14 17:00:00,449.2,0.0,53.5,62.85999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,1414
2025-02-14 17:15:00,450.6133333333333,0.0,53.833333333333336,63.01,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,1415
2025-02-14 17:30:00,450.6133333333333,0.0,54.0,63.66333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0,1416
2025-02-14 17:45:00,444.9666666666667,0.0,53.333333333333336,63.75,449.2,72.0,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,1417
2025-02-14 18:00:00,452.0266666666666,0.0,53.0,63.95333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,1418
2025-02-14 18:15:00,444.25666666666666,0.0,52.66666666666666,64.3,449.2,72.0,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,1419
2025-02-14 18:30:00,451.32,0.0,52.5,64.28666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,1420
2025-02-14 18:45:00,442.1433333333334,0.0,51.66666666666666,64.60000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,1421
2025-02-14 19:00:00,446.3733333333333,0.0,51.16666666666666,64.75666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.47333333333333,67.0,69.0,85.0,68.0,1422
2025-02-14 19:15:00,449.9066666666667,0.0,50.5,64.81666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0,1423
2025-02-14 19:30:00,443.5533333333333,0.0,50.333333333333336,64.62666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0,1424
2025-02-14 19:45:00,452.0266666666666,0.0,50.5,64.34333333333332,449.2,72.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0,1425
2025-02-14 20:00:00,447.08,0.0,49.66666666666666,64.41666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0,1426
2025-02-14 20:15:00,443.5533333333333,0.0,49.333333333333336,64.44,449.2,72.0,0.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0,1427
2025-02-14 20:30:00,451.3233333333333,0.0,49.16666666666666,64.29333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.28333333333333,67.0,69.0,85.0,68.0,1428
2025-02-14 20:45:00,449.2033333333334,0.0,49.0,64.21666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.34333333333332,67.0,69.0,85.0,68.0,1429
2025-02-14 21:00:00,452.7366666666667,0.0,49.0,64.33333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0,1430
2025-02-14 21:15:00,450.6133333333333,0.0,48.66666666666666,64.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.30666666666667,67.0,69.0,85.0,68.0,1431
2025-02-14 21:30:00,447.79,0.0,49.0,64.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,1432
2025-02-14 21:45:00,449.9066666666667,0.0,49.333333333333336,64.09666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0,1433
2025-02-14 22:00:00,443.5533333333333,0.0,49.833333333333336,64.06,449.2,72.0,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,1434
2025-02-14 22:15:00,451.3233333333333,0.0,50.333333333333336,64.02,449.2,72.0,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,1435
2025-02-14 22:30:00,444.25666666666666,0.0,50.5,64.11,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1436
2025-02-14 22:45:00,449.91,0.0,50.66666666666666,64.17333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,1437
2025-02-14 23:00:00,447.79,0.0,50.5,64.06,449.2,72.0,0.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,1438
2025-02-14 23:15:00,443.5533333333333,0.0,50.16666666666666,63.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,1439
2025-02-14 23:30:00,444.9666666666667,0.0,50.333333333333336,63.84,449.2,72.0,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1440
2025-02-14 23:45:00,449.9066666666667,0.0,50.16666666666666,63.77666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0,1441
2025-02-15 00:00:00,442.8466666666666,0.0,50.5,63.71333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,1442
2025-02-15 00:15:00,449.2033333333334,0.0,50.66666666666666,63.65,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,1443
2025-02-15 00:30:00,447.0833333333333,0.0,50.66666666666666,63.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,1444
2025-02-15 00:45:00,446.3766666666667,0.0,51.16666666666666,63.56333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0,1445
2025-02-15 01:00:00,450.6133333333333,0.0,51.5,63.60333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,1446
2025-02-15 01:15:00,449.2,0.0,51.833333333333336,63.620000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,1447
2025-02-15 01:30:00,448.4966666666666,0.0,51.5,63.61000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0,1448
2025-02-15 01:45:00,449.9066666666667,0.0,51.66666666666666,63.59666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0,1449
2025-02-15 02:00:00,444.26,0.0,51.5,63.56666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1450
2025-02-15 02:15:00,445.67,0.0,51.5,63.56666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,1451
2025-02-15 02:30:00,449.9066666666667,0.0,51.333333333333336,63.5,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0,1452
2025-02-15 02:45:00,446.3766666666667,0.0,51.333333333333336,63.56,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,1453
2025-02-15 03:00:00,449.2033333333334,0.0,51.16666666666666,63.620000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1454
2025-02-15 03:15:00,447.7866666666666,0.0,51.5,63.696666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,1455
2025-02-15 03:30:00,448.4966666666666,0.0,51.5,63.63,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,1456
2025-02-15 03:45:00,448.4933333333333,0.0,51.833333333333336,63.59,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,1457
2025-02-15 04:00:00,447.7866666666666,0.0,51.833333333333336,63.65,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,1458
2025-02-15 04:15:00,442.8433333333333,0.0,51.66666666666666,63.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,1459
2025-02-15 04:30:00,449.2,0.0,52.0,63.78666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,1460
2025-02-15 04:45:00,442.8433333333333,0.0,53.16666666666666,63.78666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,1461
2025-02-15 05:00:00,451.32,0.0,52.66666666666666,63.73666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,1462
2025-02-15 05:15:00,444.9666666666667,0.0,52.833333333333336,63.77666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.30666666666666,67.0,69.0,85.0,68.0,1463
