time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-19 00:00:00,449.9066666666667,0.0,61.66666666666666,58.9,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,1826
2025-02-19 00:15:00,448.4966666666666,0.0,61.66666666666666,58.98666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,68.0,1827
2025-02-19 00:30:00,446.3766666666667,0.0,62.0,58.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,1828
2025-02-19 00:45:00,447.7866666666666,0.0,62.333333333333336,58.99,449.2,72.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,1829
2025-02-19 01:00:00,447.79,0.0,62.5,58.873333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,68.0,1830
2025-02-19 01:15:00,449.2033333333334,0.0,62.5,58.833333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,1831
2025-02-19 01:30:00,445.67,0.0,63.0,58.79,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,1832
2025-02-19 01:45:00,449.9066666666667,0.0,63.0,58.82666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,1833
2025-02-19 02:00:00,445.67,0.0,62.66666666666666,58.78333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,1834
2025-02-19 02:15:00,450.6166666666666,0.0,62.5,58.64000000000001,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,1835
2025-02-19 02:30:00,448.4933333333333,0.0,62.5,58.5,449.2,72.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,1836
2025-02-19 02:45:00,451.3233333333333,0.0,62.5,58.48666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,1837
2025-02-19 03:00:00,451.3233333333333,0.0,62.5,58.41333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,1838
2025-02-19 03:15:00,450.6133333333333,0.0,62.5,58.330000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,1839
2025-02-19 03:30:00,442.1366666666666,0.0,62.5,58.23333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,1840
2025-02-19 03:45:00,452.73333333333335,0.0,62.16666666666666,58.086666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,1841
2025-02-19 04:00:00,448.4966666666666,0.0,62.333333333333336,58.05,449.2,72.0,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,68.0,1842
2025-02-19 04:15:00,449.2033333333334,0.0,62.333333333333336,57.99,449.2,72.0,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,68.0,1843
2025-02-19 04:30:00,444.25666666666666,0.0,62.333333333333336,57.89666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,1844
2025-02-19 04:45:00,447.0833333333333,0.0,62.333333333333336,57.78,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,1845
2025-02-19 05:00:00,447.0833333333333,0.0,62.5,57.75,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,1846
2025-02-19 05:15:00,449.9066666666667,0.0,62.5,57.67666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,1847
2025-02-19 05:30:00,445.67,0.0,62.5,57.53333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0,1848
2025-02-19 05:45:00,449.9066666666667,0.0,62.5,57.59666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.62333333333333,67.0,69.0,85.0,68.0,1849
2025-02-19 06:00:00,449.2,0.0,62.5,57.60666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,1850
2025-02-19 06:15:00,442.8466666666666,0.0,62.5,57.53,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,1851
2025-02-19 06:30:00,452.0266666666666,0.0,62.5,57.39000000000001,449.2,72.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,1852
2025-02-19 06:45:00,450.6133333333333,0.0,62.5,57.46,449.2,72.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,1853
2025-02-19 07:00:00,449.2,0.0,62.5,57.27666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,85.0,68.0,1854
2025-02-19 07:15:00,447.7866666666666,0.0,62.5,57.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,68.0,1855
2025-02-19 07:30:00,450.6133333333333,0.0,62.5,57.406666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,1856
2025-02-19 07:45:00,447.79,0.0,62.5,57.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,1857
2025-02-19 08:00:00,447.0833333333333,0.0,62.5,57.32333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,1858
2025-02-19 08:15:00,447.79,0.0,62.66666666666666,57.23333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,1859
2025-02-19 08:30:00,449.2033333333334,0.0,63.0,57.23333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,1860
2025-02-19 08:45:00,444.25666666666666,0.0,63.0,57.28,449.2,72.0,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,68.0,1861
2025-02-19 09:00:00,446.3766666666667,0.0,63.333333333333336,57.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.4,67.0,69.0,85.0,68.0,1862
2025-02-19 09:15:00,449.91,0.0,63.16666666666666,57.156666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.4,67.0,69.0,85.0,68.0,1863
2025-02-19 09:30:00,446.3766666666667,0.0,63.0,57.24666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.4,67.0,69.0,85.0,68.0,1864
2025-02-19 09:45:00,448.4966666666666,0.0,63.0,57.22,449.2,72.0,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,68.0,1865
2025-02-19 10:00:00,447.0833333333333,0.0,63.0,57.09666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.4,67.0,69.0,85.0,68.0,1866
2025-02-19 10:15:00,444.9633333333333,0.0,63.333333333333336,57.2,449.2,72.0,0.0,74.0,70.0,0.0,69.4,67.0,69.0,85.0,68.0,1867
2025-02-19 10:30:00,448.4933333333333,0.0,63.5,57.20666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,68.0,1868
2025-02-19 10:45:00,452.0266666666666,0.0,63.5,57.17666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,1869
2025-02-19 11:00:00,449.91,0.0,63.5,57.14666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,1870
2025-02-19 11:15:00,444.9633333333333,0.0,63.5,57.10666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,1871
2025-02-19 11:30:00,454.1466666666667,0.0,63.5,57.02,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,1872
2025-02-19 11:45:00,451.32,0.0,63.5,56.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0,1873
2025-02-19 12:00:00,453.44,0.0,63.333333333333336,56.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,1874
2025-02-19 12:15:00,449.9066666666667,0.0,63.5,57.083333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,1875
2025-02-19 12:30:00,450.6166666666666,0.0,63.5,57.16,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,1876
2025-02-19 12:45:00,444.9633333333333,0.0,63.5,57.23666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0,1877
2025-02-19 13:00:00,448.4933333333333,0.0,63.66666666666666,57.31,449.2,72.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0,1878
2025-02-19 13:15:00,443.5533333333333,0.0,64.33333333333333,57.38,449.2,72.0,0.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,68.0,1879
2025-02-19 13:30:00,445.67,0.0,64.0,57.41,449.2,72.0,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,68.0,1880
2025-02-19 13:45:00,447.0866666666666,0.0,63.833333333333336,57.65,449.2,72.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,1881
2025-02-19 14:00:00,451.3233333333333,0.0,63.5,58.00333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,85.0,68.0,1882
2025-02-19 14:15:00,447.79,0.0,63.5,57.98666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0,1883
2025-02-19 14:30:00,444.26,0.0,63.5,58.00666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,68.0,1884
2025-02-19 14:45:00,447.08,0.0,63.5,58.06666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,1885
2025-02-19 15:00:00,449.9066666666667,0.0,63.5,58.11666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.90666666666665,67.0,69.0,85.0,68.0,1886
2025-02-19 15:15:00,444.25666666666666,0.0,63.5,58.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,1887
2025-02-19 15:30:00,449.2,0.0,63.66666666666666,58.46,449.2,72.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,1888
2025-02-19 15:45:00,449.9066666666667,0.0,63.5,58.876666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.14333333333333,67.0,69.0,85.0,68.0,1889
2025-02-19 16:00:00,449.9066666666667,0.0,63.5,59.27,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,1890
2025-02-19 16:15:00,446.3766666666667,0.0,63.16666666666666,59.32666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,1891
2025-02-19 16:30:00,448.4966666666666,0.0,62.833333333333336,59.10999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,85.0,68.0,1892
2025-02-19 16:45:00,449.9066666666667,0.0,62.5,59.41333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0,1893
2025-02-19 17:00:00,444.25666666666666,0.0,62.5,59.72,449.2,72.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,68.0,1894
2025-02-19 17:15:00,449.9066666666667,0.0,62.5,59.88333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,1895
2025-02-19 17:30:00,444.25666666666666,0.0,62.5,59.84,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1896
2025-02-19 17:45:00,447.08,0.0,62.16666666666666,59.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0,1897
2025-02-19 18:00:00,447.08,0.0,62.333333333333336,59.9,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,1898
2025-02-19 18:15:00,446.3766666666667,0.0,62.16666666666666,59.82,449.2,72.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0,1899
2025-02-19 18:30:00,448.4933333333333,0.0,62.0,59.830000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0,1900
2025-02-19 18:45:00,457.68,0.0,61.66666666666666,59.64666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,1901
2025-02-19 19:00:00,441.4333333333333,0.0,61.5,59.54333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,68.0,1902
2025-02-19 19:15:00,449.2,0.0,61.5,59.29,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,1903
2025-02-19 19:30:00,452.0266666666666,0.0,61.16666666666666,59.13333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,1904
2025-02-19 19:45:00,445.67,0.0,61.16666666666666,59.13666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,1905
2025-02-19 20:00:00,449.2,0.0,61.333333333333336,59.24,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,1906
2025-02-19 20:15:00,449.9066666666667,0.0,61.333333333333336,59.47,449.2,72.0,0.0,74.0,70.0,0.0,70.39999999999999,67.0,69.0,85.0,68.0,1907
2025-02-19 20:30:00,449.9066666666667,0.0,61.16666666666666,59.59,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,1908
2025-02-19 20:45:00,447.79,0.0,61.0,59.51,449.2,72.0,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0,1909
2025-02-19 21:00:00,448.4966666666666,0.0,61.16666666666666,59.553333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0,1910
2025-02-19 21:15:00,442.14,0.0,61.5,59.51666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,68.0,1911
2025-02-19 21:30:00,447.7866666666666,0.0,62.0,59.51333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,1912
2025-02-19 21:45:00,452.0266666666666,0.0,62.16666666666666,59.32333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0,1913
2025-02-19 22:00:00,449.2,0.0,62.5,59.16333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,1914
2025-02-19 22:15:00,449.2,0.0,62.66666666666666,58.98666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,1915
2025-02-19 22:30:00,447.615,0.0,63.0,59.0075,449.2,72.0,0.0,74.0,70.0,0.0,69.985,67.0,69.0,85.0,68.0,1916
2025-02-19 22:45:00,449.9066666666667,0.0,63.0,59.02333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1917
2025-02-19 23:00:00,451.3233333333333,0.0,63.333333333333336,58.93,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1918
2025-02-19 23:15:00,444.25666666666666,0.0,63.333333333333336,58.79333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,68.0,1919
2025-02-19 23:30:00,445.67333333333335,0.0,63.66666666666666,58.69,449.2,72.0,0.0,74.0,70.0,0.0,69.88666666666667,67.0,69.0,85.0,68.0,1920
2025-02-19 23:45:00,450.6166666666666,0.0,63.5,58.833333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.86,67.0,69.0,85.0,68.0,1921
2025-02-20 00:00:00,447.79,0.0,63.5,58.61333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,1922
2025-02-20 00:15:00,448.4933333333333,0.0,63.5,58.580000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,68.0,1923
2025-02-20 00:30:00,444.9633333333333,0.0,63.5,58.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,1924
2025-02-20 00:45:00,446.3766666666667,0.0,63.5,58.556666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,1925
2025-02-20 01:00:00,443.5533333333333,0.0,63.5,58.38666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,1926
2025-02-20 01:15:00,449.9066666666667,0.0,63.833333333333336,58.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,1927
2025-02-20 01:30:00,452.73333333333335,0.0,64.0,58.333333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,1928
2025-02-20 01:45:00,444.25666666666666,0.0,64.0,58.32666666666668,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,1929
2025-02-20 02:00:00,442.8466666666666,0.0,64.0,58.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,1930
2025-02-20 02:15:00,444.25666666666666,0.0,64.0,58.15,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,1931
2025-02-20 02:30:00,443.5533333333333,0.0,64.0,58.22,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,1932
2025-02-20 02:45:00,442.8466666666666,0.0,63.5,57.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,1933
2025-02-20 03:00:00,447.79,0.0,63.5,57.7,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,1934
2025-02-20 03:15:00,445.67,0.0,63.5,57.873333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,1935
2025-02-20 03:30:00,448.4966666666666,0.0,63.5,57.76,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,1936
2025-02-20 03:45:00,450.6166666666666,0.0,63.5,57.77,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,1937
2025-02-20 04:00:00,451.32,0.0,63.5,57.76,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,1938
2025-02-20 04:15:00,453.44,0.0,63.5,57.69333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,1939
2025-02-20 04:30:00,449.9066666666667,0.0,63.5,57.63333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0,1940
2025-02-20 04:45:00,452.0266666666666,0.0,63.333333333333336,57.64333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,68.0,1941
2025-02-20 05:00:00,446.3766666666667,0.0,63.333333333333336,57.580000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.62333333333333,67.0,69.0,85.0,68.0,1942
2025-02-20 05:15:00,448.4933333333333,0.0,63.333333333333336,57.57666666666668,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,1943
2025-02-20 05:30:00,452.73333333333335,0.0,63.5,57.59,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,1944
2025-02-20 05:45:00,447.79,0.0,63.5,57.56,449.2,72.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,1945
2025-02-20 06:00:00,446.3766666666667,0.0,63.5,57.473333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,1946
2025-02-20 06:15:00,454.1466666666667,0.0,63.66666666666666,57.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,1947
2025-02-20 06:30:00,449.91,0.0,63.833333333333336,57.51333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0,1948
2025-02-20 06:45:00,450.6133333333333,0.0,63.833333333333336,57.60666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.50666666666667,67.0,69.0,85.0,68.0,1949
2025-02-20 07:00:00,445.67,0.0,64.0,57.65,449.2,72.0,0.0,74.0,70.0,0.0,69.46666666666667,67.0,69.0,85.0,68.0,1950
2025-02-20 07:15:00,443.5533333333333,0.0,64.33333333333333,57.5,449.2,72.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0,1951
2025-02-20 07:30:00,446.38000000000005,0.0,64.33333333333333,57.39333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0,1952
2025-02-20 07:45:00,444.25666666666666,0.0,64.16666666666667,57.31666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0,1953
2025-02-20 08:00:00,446.3766666666667,0.0,64.5,57.21666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0,1954
2025-02-20 08:15:00,448.4966666666666,0.0,64.5,57.1,449.2,72.0,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,68.0,1955
2025-02-20 08:30:00,445.67,0.0,64.5,56.88333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.38,67.0,69.0,85.0,68.0,1956
2025-02-20 08:45:00,444.9633333333333,0.0,64.83333333333333,56.86333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,68.0,1957
2025-02-20 09:00:00,453.44,0.0,64.83333333333333,56.86333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,1958
2025-02-20 09:15:00,442.1433333333334,0.0,64.5,56.72,449.2,72.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,1959
2025-02-20 09:30:00,444.9633333333333,0.0,64.5,56.68,449.2,72.0,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0,1960
2025-02-20 09:45:00,446.3766666666667,0.0,64.5,56.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,85.0,68.0,1961
2025-02-20 10:00:00,453.44,0.0,64.5,56.57666666666668,449.2,72.0,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,68.0,1962
2025-02-20 10:15:00,448.4966666666666,0.0,64.5,56.26333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,1963
2025-02-20 10:30:00,442.1366666666666,0.0,64.5,56.17,449.2,72.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,1964
2025-02-20 10:45:00,448.4966666666666,0.0,64.0,56.14333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,1965
2025-02-20 11:00:00,453.44,0.0,64.0,56.080000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,1966
2025-02-20 11:15:00,449.9066666666667,0.0,64.0,56.06333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0,1967
2025-02-20 11:30:00,452.73333333333335,0.0,64.0,55.73,449.2,72.0,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,68.0,1968
2025-02-20 11:45:00,447.79,0.0,64.0,55.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.12,67.0,69.0,85.0,68.0,1969
2025-02-20 12:00:00,447.0833333333333,0.0,64.16666666666667,55.66666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,68.0,1970
2025-02-20 12:15:00,449.9066666666667,0.0,64.5,55.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,85.0,68.0,1971
2025-02-20 12:30:00,445.67,0.0,64.0,55.406666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.12,67.0,69.0,85.0,68.0,1972
2025-02-20 12:45:00,448.4966666666666,0.0,64.5,55.07,449.2,72.0,0.0,74.0,70.0,0.0,69.12,67.0,69.0,85.0,68.0,1973
2025-02-20 13:00:00,445.67,0.0,64.33333333333333,55.07666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,68.0,1974
2025-02-20 13:15:00,448.4933333333333,0.0,64.5,55.01,449.2,72.0,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,68.0,1975
2025-02-20 13:30:00,450.6133333333333,0.0,64.5,54.92666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,85.0,68.0,1976
2025-02-20 13:45:00,445.67333333333335,0.0,64.16666666666667,54.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0,1977
2025-02-20 14:00:00,449.9066666666667,0.0,64.0,55.35666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,68.0,1978
2025-02-20 14:15:00,448.4933333333333,0.0,64.0,55.25,449.2,72.0,0.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,85.0,68.0,1979
2025-02-20 14:30:00,446.3766666666667,0.0,64.0,55.34666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,68.0,1980
2025-02-20 14:45:00,446.38000000000005,0.0,64.16666666666667,55.28666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,68.0,1981
2025-02-20 15:00:00,446.3766666666667,0.0,64.5,55.61000000000001,449.2,72.0,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,68.0,1982
2025-02-20 15:15:00,449.2033333333334,0.0,64.83333333333333,55.97333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,1983
2025-02-20 15:30:00,449.2033333333334,0.0,64.5,55.91666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,85.0,68.0,1984
2025-02-20 15:45:00,447.08,0.0,64.83333333333333,55.85333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,1985
2025-02-20 16:00:00,454.1466666666667,0.0,64.5,55.86333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0,1986
2025-02-20 16:15:00,455.56,0.0,64.5,56.54,449.2,72.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0,1987
2025-02-20 16:30:00,448.5,0.0,64.66666666666667,56.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0,1988
2025-02-20 16:45:00,450.6133333333333,0.0,64.5,57.28,449.2,72.0,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,68.0,1989
2025-02-20 17:00:00,453.44,0.0,64.5,57.53,449.2,72.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0,1990
2025-02-20 17:15:00,446.3766666666667,0.0,64.5,57.59,449.2,72.0,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,68.0,1991
2025-02-20 17:30:00,449.9066666666667,0.0,64.5,57.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1992
2025-02-20 17:45:00,449.9066666666667,0.0,65.83333333333333,58.2,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1993
2025-02-20 18:00:00,447.79,0.0,65.66666666666667,58.32666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.09666666666666,67.0,69.0,85.0,68.0,1994
2025-02-20 18:15:00,444.25666666666666,0.0,65.0,58.60999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.14333333333333,67.0,69.0,85.0,68.0,1995
2025-02-20 18:30:00,442.1366666666666,0.0,64.83333333333333,58.833333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,68.0,1996
2025-02-20 18:45:00,452.73333333333335,0.0,64.33333333333333,59.10666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0,1997
2025-02-20 19:00:00,447.79,0.0,64.16666666666667,59.39666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,1998
2025-02-20 19:15:00,448.4966666666666,0.0,64.0,59.28666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0,1999
2025-02-20 19:30:00,441.4333333333333,0.0,64.5,59.19,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,2000
2025-02-20 19:45:00,444.9666666666667,0.0,65.16666666666667,59.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.50666666666667,67.0,69.0,85.0,68.0,2001
2025-02-20 20:00:00,449.2,0.0,64.5,59.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0,2002
2025-02-20 20:15:00,452.73333333333335,0.0,63.5,59.653333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,2003
2025-02-20 20:30:00,449.9066666666667,0.0,62.66666666666666,59.7,449.2,72.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,2004
2025-02-20 20:45:00,448.4966666666666,0.0,62.333333333333336,59.98666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0,2005
2025-02-20 21:00:00,448.4933333333333,0.0,61.833333333333336,59.99,449.2,72.0,0.0,74.0,70.0,0.0,71.06333333333333,67.0,69.0,85.0,68.0,2006
2025-02-20 21:15:00,451.32,0.0,61.5,60.06,449.2,72.0,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0,2007
2025-02-20 21:30:00,439.31666666666666,0.0,61.16666666666666,60.02,449.2,72.0,0.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0,2008
2025-02-20 21:45:00,452.73333333333335,0.0,60.333333333333336,60.03,449.2,72.0,0.0,74.0,70.0,0.0,71.34333333333332,67.0,69.0,85.0,68.0,2009
2025-02-20 22:00:00,441.4333333333333,0.0,59.833333333333336,59.81666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0,2010
2025-02-20 22:15:00,456.97333333333336,0.0,59.66666666666666,59.57666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0,2011
2025-02-20 22:30:00,445.67,0.0,59.833333333333336,59.60333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0,2012
2025-02-20 22:45:00,449.91,0.0,60.0,59.223333333333336,449.2,72.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,2013
2025-02-20 23:00:00,447.08,0.0,60.5,58.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,2014
2025-02-20 23:15:00,447.0833333333333,0.0,61.5,58.51333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,68.0,2015
2025-02-20 23:30:00,444.26,0.0,62.0,58.23666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,68.0,2016
2025-02-20 23:45:00,444.9666666666667,0.0,62.833333333333336,58.04333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.03666666666668,67.0,69.0,85.0,68.0,2017
2025-02-21 00:00:00,443.905,0.0,63.75,57.99,449.2,72.0,0.0,74.0,70.0,0.0,69.845,67.0,69.0,85.0,68.0,2018
2025-02-21 00:15:00,449.2,0.0,64.66666666666667,57.79333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,85.0,68.0,2019
2025-02-21 00:30:00,449.2033333333334,0.0,64.16666666666667,57.42,449.2,72.0,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,68.0,2020
2025-02-21 00:45:00,447.08,0.0,64.0,57.28333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,68.0,2021
2025-02-21 01:00:00,447.0833333333333,0.0,63.66666666666666,57.16333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,68.0,2022
2025-02-21 01:15:00,449.2,0.0,63.5,57.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0,2023
2025-02-21 01:30:00,442.14,0.0,63.5,56.96333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,2024
2025-02-21 01:45:00,452.0266666666666,0.0,63.5,56.9,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,2025
2025-02-21 02:00:00,449.2,0.0,64.0,56.96,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,2026
2025-02-21 02:15:00,450.6133333333333,0.0,64.0,56.96,449.2,72.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0,2027
2025-02-21 02:30:00,455.56,0.0,64.0,56.88,449.2,72.0,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,68.0,2028
2025-02-21 02:45:00,446.3766666666667,0.0,64.0,56.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0,2029
2025-02-21 03:00:00,442.8466666666666,0.0,63.833333333333336,56.84666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,85.0,68.0,2030
2025-02-21 03:15:00,444.9666666666667,0.0,63.66666666666666,56.79666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,2031
2025-02-21 03:30:00,447.0833333333333,0.0,63.833333333333336,56.68333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,2032
2025-02-21 03:45:00,453.44,0.0,64.0,56.653333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,2033
2025-02-21 04:00:00,446.38000000000005,0.0,64.0,56.54333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,2034
2025-02-21 04:15:00,447.0833333333333,0.0,63.66666666666666,56.44333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,85.0,68.0,2035
2025-02-21 04:30:00,447.79,0.0,63.66666666666666,56.446666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,68.0,2036
2025-02-21 04:45:00,454.8533333333333,0.0,63.5,56.43,449.2,72.0,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,68.0,2037
2025-02-21 05:00:00,449.9066666666667,0.0,63.5,56.39333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,68.0,2038
2025-02-21 05:15:00,449.2033333333334,0.0,64.0,56.34666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,2039
2025-02-21 05:30:00,450.6166666666666,0.0,63.833333333333336,56.29,449.2,72.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0,2040
2025-02-21 05:45:00,446.38000000000005,0.0,64.0,56.23666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,2041
2025-02-21 06:00:00,449.2033333333334,0.0,64.0,56.2,449.2,72.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,2042
2025-02-21 06:15:00,445.67333333333335,0.0,64.0,56.11333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,2043
2025-02-21 06:30:00,440.73,0.0,64.0,56.07666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0,2044
2025-02-21 06:45:00,447.08,0.0,64.33333333333333,56.10666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,68.0,2045
2025-02-21 07:00:00,449.2,0.0,65.5,56.07333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,85.0,68.0,2046
2025-02-21 07:15:00,447.79,0.0,65.16666666666667,56.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.24,67.0,69.0,85.0,68.0,2047
2025-02-21 07:30:00,449.2,0.0,64.66666666666667,56.07333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.24,67.0,69.0,85.0,68.0,2048
2025-02-21 07:45:00,444.9633333333333,0.0,64.33333333333333,56.04,449.2,72.0,0.0,74.0,70.0,0.0,69.22666666666667,67.0,69.0,85.0,68.0,2049
2025-02-21 08:00:00,449.2,0.0,64.33333333333333,56.04333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.20333333333333,67.0,69.0,85.0,68.0,2050
2025-02-21 08:15:00,449.2,0.0,64.16666666666667,55.95666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,68.0,2051
2025-02-21 08:30:00,449.2,0.0,64.0,55.91333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,2052
2025-02-21 08:45:00,443.55,0.0,63.833333333333336,55.91,449.2,72.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,2053
2025-02-21 09:00:00,446.3733333333333,0.0,64.0,55.88,449.2,72.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,2054
2025-02-21 09:15:00,451.32,0.0,64.16666666666667,55.85,449.2,72.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,2055
2025-02-21 09:30:00,452.73333333333335,0.0,64.0,55.84333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,2056
2025-02-21 09:45:00,444.9633333333333,0.0,64.0,55.68333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0,2057
2025-02-21 10:00:00,452.73333333333335,0.0,63.66666666666666,55.70666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,68.0,2058
2025-02-21 10:15:00,444.26,0.0,63.833333333333336,55.64666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,68.0,2059
2025-02-21 10:30:00,448.4966666666666,0.0,63.833333333333336,55.54,449.2,72.0,0.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,85.0,68.0,2060
2025-02-21 10:45:00,449.2,0.0,63.5,55.51333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0,2061
2025-02-21 11:00:00,442.8466666666666,0.0,63.5,55.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,68.0,2062
2025-02-21 11:15:00,447.79,0.0,63.833333333333336,55.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,68.0,2063
2025-02-21 11:30:00,454.8533333333333,0.0,64.0,55.446666666666665,449.2,72.0,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,68.0,2064
2025-02-21 11:45:00,447.7866666666666,0.0,64.33333333333333,55.42666666666667,449.2,72.0,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,68.0,2065
2025-02-21 12:00:00,451.32,0.0,64.16666666666667,55.41666666666666,449.2,72.0,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,68.0,2066
2025-02-21 12:15:00,446.3733333333333,0.0,64.0,55.41,449.2,72.0,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,68.0,2067
2025-02-21 12:30:00,443.5533333333333,0.0,64.16666666666667,55.406666666666666,449.2,72.0,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,68.0,2068
2025-02-21 12:45:00,450.6133333333333,0.0,64.16666666666667,55.57333333333333,449.2,72.0,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,68.0,2069
2025-02-21 13:00:00,447.0833333333333,0.0,64.33333333333333,55.75333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0,2070
2025-02-21 13:15:00,447.79333333333335,0.0,64.5,56.10666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,85.0,68.0,2071
2025-02-21 13:30:00,450.6133333333333,0.0,64.16666666666667,56.336666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0,2072
2025-02-21 13:45:00,446.3766666666667,0.0,64.5,56.66333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.21666666666665,67.0,69.0,85.0,68.0,2073
2025-02-21 14:00:00,448.4933333333333,0.0,64.5,56.903333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,68.0,2074
2025-02-21 14:15:00,444.25666666666666,0.0,64.33333333333333,57.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.45,67.0,69.0,85.0,68.0,2075
2025-02-21 14:30:00,454.1466666666667,0.0,65.16666666666667,57.406666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,68.0,2076
2025-02-21 14:45:00,452.0266666666666,0.0,65.33333333333333,57.78666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0,2077
2025-02-21 15:00:00,449.2033333333334,0.0,64.5,58.04333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,2078
2025-02-21 15:15:00,454.1466666666667,0.0,63.833333333333336,58.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,2079
2025-02-21 15:30:00,448.4966666666666,0.0,63.0,58.72,449.2,72.0,0.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,68.0,2080
2025-02-21 15:45:00,451.3233333333333,0.0,62.833333333333336,59.04666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.99,67.0,69.0,85.0,68.0,2081
2025-02-21 16:00:00,449.2033333333334,0.0,62.66666666666666,59.29333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0,2082
2025-02-21 16:15:00,452.73333333333335,0.0,63.0,59.63666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,68.0,2083
2025-02-21 16:30:00,447.08,0.0,63.333333333333336,59.89666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,2084
2025-02-21 16:45:00,448.4933333333333,0.0,63.66666666666666,60.24333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0,2085
2025-02-21 17:00:00,452.0266666666666,0.0,64.0,60.41,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,2086
2025-02-21 17:15:00,450.6166666666666,0.0,64.16666666666667,60.92,449.2,72.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,2087
2025-02-21 17:30:00,446.38000000000005,0.0,64.16666666666667,61.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,2088
2025-02-21 17:45:00,442.8466666666666,0.0,64.0,61.46666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.46333333333334,67.0,69.0,85.0,68.0,2089
2025-02-21 18:00:00,444.25666666666666,0.0,64.0,61.6,449.2,72.0,0.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,85.0,68.0,2090
2025-02-21 18:15:00,443.5533333333333,0.0,64.0,61.78333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,2091
2025-02-21 18:30:00,447.79,0.0,64.33333333333333,61.84666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,68.0,2092
2025-02-21 18:45:00,450.6133333333333,0.0,63.66666666666666,62.00333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0,2093
2025-02-21 19:00:00,451.32,0.0,63.16666666666666,62.39333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,2094
2025-02-21 19:15:00,451.32,0.0,62.5,62.35666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0,2095
2025-02-21 19:30:00,447.7866666666666,0.0,61.833333333333336,62.28333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.06333333333333,67.0,69.0,85.0,68.0,2096
2025-02-21 19:45:00,442.14,0.0,61.66666666666666,62.443333333333335,449.2,72.0,0.0,74.0,70.0,0.0,71.19,67.0,69.0,85.0,68.0,2097
2025-02-21 20:00:00,443.5533333333333,0.0,60.66666666666666,62.623333333333335,449.2,72.0,0.0,74.0,70.0,0.0,71.30666666666667,67.0,69.0,85.0,68.0,2098
2025-02-21 20:15:00,447.0833333333333,0.0,59.5,62.85,449.2,72.0,0.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,68.0,2099
2025-02-21 20:30:00,443.5533333333333,0.0,59.0,62.79666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0,2100
2025-02-21 20:45:00,447.0833333333333,0.0,59.0,62.91,449.2,72.0,0.0,74.0,70.0,0.0,71.39999999999999,67.0,69.0,85.0,68.0,2101
2025-02-21 21:00:00,447.0833333333333,0.0,58.66666666666666,63.06333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,68.0,2102
2025-02-21 21:15:00,445.67,0.0,58.5,62.99,449.2,72.0,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0,2103
2025-02-21 21:30:00,449.9066666666667,0.0,58.333333333333336,62.93,449.2,72.0,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0,2104
2025-02-21 21:45:00,447.08,0.0,58.0,62.81333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0,2105
2025-02-21 22:00:00,451.32,0.0,57.66666666666666,62.74,449.2,72.0,0.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,68.0,2106
2025-02-21 22:15:00,448.4966666666666,0.0,57.5,62.61000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,68.0,2107
2025-02-21 22:30:00,453.44,0.0,57.5,62.6,449.2,72.0,0.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,85.0,68.0,2108
2025-02-21 22:45:00,447.0833333333333,0.0,57.5,62.35333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.62666666666667,67.0,69.0,85.0,68.0,2109
2025-02-21 23:00:00,445.67,0.0,57.5,62.06666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.59333333333333,67.0,69.0,85.0,68.0,2110
2025-02-21 23:15:00,446.3766666666667,0.0,57.833333333333336,61.79666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.45666666666666,67.0,69.0,85.0,68.0,2111
2025-02-21 23:30:00,444.25666666666666,0.0,59.0,61.52,449.2,72.0,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0,2112
2025-02-21 23:45:00,446.38000000000005,0.0,59.833333333333336,61.336666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,2113
2025-02-22 00:00:00,444.26,0.0,60.5,61.19,449.2,72.0,0.0,74.0,70.0,0.0,70.84,67.0,69.0,85.0,68.0,2114
2025-02-22 00:15:00,442.14,0.0,61.333333333333336,60.96333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.70666666666666,67.0,69.0,85.0,68.0,2115
2025-02-22 00:30:00,444.9666666666667,0.0,62.16666666666666,60.68,449.2,72.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0,2116
2025-02-22 00:45:00,445.67,0.0,62.833333333333336,60.59666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.42,67.0,69.0,85.0,68.0,2117
2025-02-22 01:00:00,449.9066666666667,0.0,63.5,60.48666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,68.0,2118
2025-02-22 01:15:00,446.3733333333333,0.0,63.5,60.36666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,68.0,2119
2025-02-22 01:30:00,447.08,0.0,63.5,60.24666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,2120
2025-02-22 01:45:00,450.6133333333333,0.0,63.833333333333336,60.19333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.03333333333335,67.0,69.0,85.0,68.0,2121
2025-02-22 02:00:00,449.9066666666667,0.0,64.0,60.24333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,2122
2025-02-22 02:15:00,449.9066666666667,0.0,64.16666666666667,60.05,449.2,72.0,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,68.0,2123
2025-02-22 02:30:00,443.55,0.0,64.16666666666667,60.03333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,2124
2025-02-22 02:45:00,447.79,0.0,64.0,59.99333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,2125
2025-02-22 03:00:00,452.0266666666666,0.0,64.33333333333333,59.84666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,2126
2025-02-22 03:15:00,450.6133333333333,0.0,64.33333333333333,59.78,449.2,72.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0,2127
2025-02-22 03:30:00,444.9633333333333,0.0,64.5,59.76,449.2,72.0,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,68.0,2128
2025-02-22 03:45:00,445.6666666666667,0.0,64.5,59.66666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,2129
2025-02-22 04:00:00,446.38000000000005,0.0,64.33333333333333,59.54,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,2130
2025-02-22 04:15:00,447.7866666666666,0.0,65.5,59.51,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,2131
2025-02-22 04:30:00,449.9066666666667,0.0,65.66666666666667,59.41,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,2132
2025-02-22 04:45:00,444.9633333333333,0.0,65.0,59.38,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,2133
2025-02-22 05:00:00,445.6666666666667,0.0,65.16666666666667,59.32,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,2134
2025-02-22 05:15:00,452.0266666666666,0.0,65.16666666666667,59.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,68.0,2135
2025-02-22 05:30:00,448.4933333333333,0.0,65.33333333333333,59.31,449.2,72.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,2136
2025-02-22 05:45:00,443.55,0.0,65.33333333333333,59.296666666666674,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,2137
2025-02-22 06:00:00,447.79,0.0,65.16666666666667,59.20333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,2138
2025-02-22 06:15:00,454.1466666666667,0.0,65.16666666666667,59.06666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,68.0,2139
2025-02-22 06:30:00,445.67,0.0,65.0,58.93333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,2140
2025-02-22 06:45:00,443.55,0.0,65.5,58.876666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0,2141
2025-02-22 07:00:00,449.2,0.0,65.5,58.88,449.2,72.0,0.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,85.0,68.0,2142
2025-02-22 07:15:00,444.9666666666667,0.0,65.33333333333333,58.79,449.2,72.0,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,68.0,2143
2025-02-22 07:30:00,442.8433333333333,0.0,65.5,58.75666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,2144
2025-02-22 07:45:00,445.67,0.0,65.5,58.75,449.2,72.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,2145
2025-02-22 08:00:00,450.6166666666666,0.0,65.5,58.66,449.2,72.0,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,68.0,2146
2025-02-22 08:15:00,448.4966666666666,0.0,66.0,58.57333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,68.0,2147
2025-02-22 08:30:00,449.9066666666667,0.0,66.33333333333333,58.56,449.2,72.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0,2148
2025-02-22 08:45:00,447.79,0.0,66.0,58.556666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,2149
2025-02-22 09:00:00,451.32,0.0,66.0,58.43333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,2150
2025-02-22 09:15:00,443.55,0.0,66.0,58.44,449.2,72.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0,2151
2025-02-22 09:30:00,452.0266666666666,0.0,66.0,58.41333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.4,67.0,69.0,85.0,68.0,2152
2025-02-22 09:45:00,453.44,0.0,66.0,58.376666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,68.0,2153
2025-02-22 10:00:00,444.9633333333333,0.0,66.0,58.35,449.2,72.0,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0,2154
2025-02-22 10:15:00,449.2033333333334,0.0,66.0,58.35,449.2,72.0,0.0,74.0,70.0,0.0,69.33666666666666,67.0,69.0,85.0,68.0,2155
2025-02-22 10:30:00,447.79,0.0,65.83333333333333,58.22,449.2,72.0,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,68.0,2156
2025-02-22 10:45:00,454.1466666666667,0.0,65.83333333333333,58.25,449.2,72.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,2157
2025-02-22 11:00:00,448.4966666666666,0.0,66.0,58.19,449.2,72.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0,2158
2025-02-22 11:15:00,446.3733333333333,0.0,65.66666666666667,58.153333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,2159
2025-02-22 11:30:00,442.8466666666666,0.0,66.0,58.120000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,68.0,2160
2025-02-22 11:45:00,444.25666666666666,0.0,66.0,58.1,449.2,72.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,2161
2025-02-22 12:00:00,445.67333333333335,0.0,66.0,58.13999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,2162
2025-02-22 12:15:00,443.5533333333333,0.0,65.83333333333333,58.04666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0,2163
2025-02-22 12:30:00,447.0833333333333,0.0,66.0,58.17666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,68.0,2164
2025-02-22 12:45:00,447.0833333333333,0.0,66.0,58.34,449.2,72.0,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,68.0,2165
2025-02-22 13:00:00,447.0833333333333,0.0,66.0,58.48,449.2,72.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,2166
2025-02-22 13:15:00,454.1466666666667,0.0,66.33333333333333,58.72333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,2167
2025-02-22 13:30:00,447.0833333333333,0.0,66.5,59.09,449.2,72.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,2168
2025-02-22 13:45:00,447.0833333333333,0.0,66.33333333333333,59.42666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,85.0,68.0,2169
2025-02-22 14:00:00,446.38000000000005,0.0,66.33333333333333,59.38333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.4,67.0,69.0,85.0,68.0,2170
2025-02-22 14:15:00,444.25666666666666,0.0,66.5,59.6,449.2,72.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0,2171
2025-02-22 14:30:00,444.25666666666666,0.0,66.33333333333333,59.78333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,68.0,2172
2025-02-22 14:45:00,444.25666666666666,0.0,66.16666666666667,60.080000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,2173
2025-02-22 15:00:00,449.2,0.0,66.33333333333333,60.403333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0,2174
2025-02-22 15:15:00,447.0866666666666,0.0,66.16666666666667,60.74333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,2175
2025-02-22 15:30:00,447.0833333333333,0.0,66.5,61.16333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,68.0,2176
2025-02-22 15:45:00,444.25666666666666,0.0,66.33333333333333,61.803333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.87,67.0,69.0,85.0,68.0,2177
2025-02-22 16:00:00,450.6133333333333,0.0,66.16666666666667,62.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,68.0,2178
2025-02-22 16:15:00,447.79,0.0,66.33333333333333,62.38,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,2179
2025-02-22 16:30:00,447.0833333333333,0.0,66.33333333333333,62.48,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2180
2025-02-22 16:45:00,449.2,0.0,66.5,63.05666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0,2181
2025-02-22 17:00:00,450.6166666666666,0.0,66.33333333333333,63.053333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,68.0,2182
2025-02-22 17:15:00,447.0833333333333,0.0,66.16666666666667,63.38,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,2183
2025-02-22 17:30:00,453.44,0.0,66.16666666666667,63.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,2184
2025-02-22 17:45:00,450.6133333333333,0.0,66.5,63.48666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,2185
2025-02-22 18:00:00,445.67333333333335,0.0,66.66666666666667,63.89666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,2186
2025-02-22 18:15:00,447.0833333333333,0.0,66.5,63.98666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0,2187
2025-02-22 18:30:00,447.0833333333333,0.0,66.66666666666667,64.33999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,68.0,2188
2025-02-22 18:45:00,448.4933333333333,0.0,66.5,64.42999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,2189
2025-02-22 19:00:00,450.6166666666666,0.0,66.16666666666667,64.63666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,68.0,2190
2025-02-22 19:15:00,444.25666666666666,0.0,65.83333333333333,64.88333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,2191
