time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-26 13:15:00,452.0233333333333,0.0,76.5,64.79666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,2551
2025-02-26 13:30:00,451.32,0.0,76.33333333333333,65.17333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2552
2025-02-26 13:45:00,449.91,0.0,76.16666666666667,65.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,85.0,68.0,2553
2025-02-26 14:00:00,451.32,0.0,76.0,66.45333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.66000000000001,67.0,69.0,85.0,68.0,2554
2025-02-26 14:15:00,447.79,0.0,75.66666666666667,67.01333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0,2555
2025-02-26 14:30:00,449.91,0.0,75.66666666666667,67.61666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.97333333333334,67.0,69.0,85.0,68.0,2556
2025-02-26 14:45:00,447.79,0.0,75.83333333333333,67.95,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,2557
2025-02-26 15:00:00,454.1466666666667,0.0,75.5,68.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0,2558
2025-02-26 15:15:00,452.0266666666666,0.0,75.5,63.35,449.2,72.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,2559
2025-02-26 15:30:00,449.2033333333334,0.0,76.0,64.04333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,68.0,2560
2025-02-26 15:45:00,444.9666666666667,0.0,75.66666666666667,61.25666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.12333333333333,67.0,69.0,85.0,68.0,2561
2025-02-26 16:00:00,441.4333333333333,0.0,76.5,61.02333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,2562
2025-02-26 16:15:00,449.2033333333334,0.0,76.16666666666667,61.34333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,2563
2025-02-26 16:30:00,451.32,0.0,75.83333333333333,61.70666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,2564
2025-02-26 16:45:00,449.91,0.0,75.83333333333333,61.93000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,2565
2025-02-26 17:00:00,444.25666666666666,0.0,75.5,62.26,449.2,72.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,2566
2025-02-26 17:15:00,447.08,0.0,75.5,62.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.76333333333334,67.0,69.0,85.0,68.0,2567
2025-02-26 17:30:00,449.2,0.0,75.16666666666667,62.99,449.2,72.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0,2568
2025-02-26 17:45:00,442.14,0.0,75.0,63.25,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,2569
2025-02-26 18:00:00,452.0266666666666,0.0,75.5,63.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,2570
2025-02-26 18:15:00,446.3733333333333,0.0,75.16666666666667,63.43333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2571
2025-02-26 18:30:00,447.0833333333333,0.0,74.5,63.70333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,2572
2025-02-26 18:45:00,447.79,0.0,74.16666666666667,63.64333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0,2573
2025-02-26 19:00:00,452.0266666666666,0.0,73.83333333333333,63.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,2574
2025-02-26 19:15:00,452.73333333333335,0.0,73.16666666666667,63.78333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,2575
2025-02-26 19:30:00,439.31666666666666,0.0,72.33333333333333,63.60999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0,2576
2025-02-26 19:45:00,449.9066666666667,0.0,72.0,63.556666666666665,449.2,72.0,0.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0,2577
2025-02-26 20:00:00,452.0266666666666,0.0,71.83333333333333,63.44333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.39,67.0,69.0,85.0,68.0,2578
2025-02-26 20:15:00,439.31666666666666,0.0,71.16666666666667,63.59,449.2,72.0,0.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0,2579
2025-02-26 20:30:00,448.4966666666666,0.0,70.66666666666667,63.53,449.2,72.0,0.0,74.0,70.0,0.0,71.62,67.0,69.0,85.0,68.0,2580
2025-02-26 20:45:00,445.67,0.0,70.0,62.8,449.2,72.0,0.0,74.0,70.0,0.0,71.66333333333334,67.0,69.0,85.0,68.0,2581
2025-02-26 21:00:00,453.44,0.0,70.0,62.39000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0,2582
2025-02-26 21:15:00,452.7366666666667,0.0,70.16666666666667,62.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.57333333333334,67.0,69.0,85.0,68.0,2583
2025-02-26 21:30:00,439.31666666666666,0.0,70.5,62.156666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0,2584
2025-02-26 21:45:00,441.4333333333333,0.0,71.0,61.94,449.2,72.0,0.0,74.0,70.0,0.0,71.40666666666667,67.0,69.0,85.0,68.0,2585
2025-02-26 22:00:00,445.67,0.0,71.16666666666667,61.97,449.2,72.0,0.0,74.0,70.0,0.0,71.28333333333333,67.0,69.0,85.0,68.0,2586
2025-02-26 22:15:00,445.67,0.0,71.5,61.873333333333335,449.2,72.0,0.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0,2587
2025-02-26 22:30:00,446.3733333333333,0.0,71.66666666666667,61.73666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2588
2025-02-26 22:45:00,444.25666666666666,0.0,71.5,61.57666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,2589
2025-02-26 23:00:00,447.0833333333333,0.0,71.5,61.44333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,2590
2025-02-26 23:15:00,443.5533333333333,0.0,71.83333333333333,61.27,449.2,72.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,2591
2025-02-26 23:30:00,444.9633333333333,0.0,72.0,61.04999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,2592
2025-02-26 23:45:00,443.5533333333333,0.0,72.16666666666667,61.03666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,2593
2025-02-27 00:00:00,447.7866666666666,0.0,72.66666666666667,61.586666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,2594
2025-02-27 00:15:00,450.6166666666666,0.0,72.66666666666667,61.74333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,2595
2025-02-27 00:30:00,448.4966666666666,0.0,72.66666666666667,61.96333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,2596
2025-02-27 00:45:00,450.6133333333333,0.0,73.0,62.28666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2597
2025-02-27 01:00:00,440.73,0.0,72.66666666666667,62.34,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2598
2025-02-27 01:15:00,449.91,0.0,73.0,62.24333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2599
2025-02-27 01:30:00,444.26,0.0,73.16666666666667,62.16,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,2600
2025-02-27 01:45:00,448.4933333333333,0.0,73.16666666666667,62.15,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2601
2025-02-27 02:00:00,449.9066666666667,0.0,73.16666666666667,61.9,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,2602
2025-02-27 02:15:00,446.3766666666667,0.0,73.0,61.49,449.2,72.0,0.0,74.0,70.0,0.0,70.58333333333333,67.0,69.0,85.0,68.0,2603
2025-02-27 02:30:00,452.0266666666666,0.0,73.0,61.34,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,2604
2025-02-27 02:45:00,449.9066666666667,0.0,73.33333333333333,61.333333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,68.0,2605
2025-02-27 03:00:00,446.3766666666667,0.0,73.5,61.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,2606
2025-02-27 03:15:00,447.0833333333333,0.0,73.5,61.60666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,68.0,2607
2025-02-27 03:30:00,450.6133333333333,0.0,73.33333333333333,61.61333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,68.0,2608
2025-02-27 03:45:00,443.5533333333333,0.0,73.66666666666667,61.32333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,2609
2025-02-27 04:00:00,445.6666666666667,0.0,73.83333333333333,61.05666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,2610
2025-02-27 04:15:00,446.3766666666667,0.0,73.66666666666667,60.74666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,2611
2025-02-27 04:30:00,445.67333333333335,0.0,73.5,60.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0,2612
2025-02-27 04:45:00,443.5533333333333,0.0,74.0,60.153333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,2613
2025-02-27 05:00:00,452.0266666666666,0.0,74.0,60.01333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,2614
2025-02-27 05:15:00,451.32,0.0,74.0,59.84666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0,2615
2025-02-27 05:30:00,450.6133333333333,0.0,74.16666666666667,61.723333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,2616
2025-02-27 05:45:00,449.2033333333334,0.0,73.16666666666667,64.07666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,85.0,68.0,2617
2025-02-27 06:00:00,444.9666666666667,0.0,74.0,61.76,449.2,72.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0,2618
2025-02-27 06:15:00,448.4933333333333,0.0,73.5,64.02,449.2,72.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0,2619
2025-02-27 06:30:00,452.0266666666666,0.0,74.16666666666667,60.07333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.17666666666668,67.0,69.0,85.0,68.0,2620
2025-02-27 06:45:00,447.7866666666666,0.0,74.16666666666667,59.81333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,2621
2025-02-27 07:00:00,444.9666666666667,0.0,74.0,64.82,449.2,72.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0,2622
2025-02-27 07:15:00,443.55,0.0,73.83333333333333,60.120000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0,2623
2025-02-27 07:30:00,443.5533333333333,0.0,74.0,64.28,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,2624
2025-02-27 07:45:00,449.2,0.0,73.5,61.77333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,2625
2025-02-27 08:00:00,450.6133333333333,0.0,73.66666666666667,65.03333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0,2626
2025-02-27 08:15:00,445.67,0.0,73.83333333333333,62.96,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,2627
2025-02-27 08:30:00,447.79333333333335,0.0,73.0,63.66,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,2628
2025-02-27 08:45:00,446.38000000000005,0.0,73.83333333333333,64.37,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,2629
2025-02-27 09:00:00,447.0833333333333,0.0,73.0,64.93333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,2630
2025-02-27 09:15:00,452.73333333333335,0.0,73.5,64.24333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,2631
2025-02-27 09:30:00,447.0833333333333,0.0,73.0,67.47,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,2632
2025-02-27 09:45:00,445.67,0.0,72.66666666666667,67.45333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,2633
2025-02-27 10:00:00,444.25666666666666,0.0,72.83333333333333,67.41666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,2634
2025-02-27 10:15:00,451.32,0.0,73.0,67.14,449.2,72.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0,2635
2025-02-27 10:30:00,449.9066666666667,0.0,73.0,66.92333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0,2636
2025-02-27 10:45:00,442.8466666666666,0.0,73.0,66.75333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,2637
2025-02-27 11:00:00,447.7866666666666,0.0,73.0,66.70666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0,2638
2025-02-27 11:15:00,451.32,0.0,73.0,66.62666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,2639
2025-02-27 11:30:00,451.32,0.0,73.16666666666667,66.56,449.2,72.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0,2640
2025-02-27 11:45:00,446.3766666666667,0.0,73.5,66.53,449.2,72.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,2641
2025-02-27 12:00:00,448.4966666666666,0.0,73.5,66.52,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2642
2025-02-27 12:15:00,450.6133333333333,0.0,73.5,66.44666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0,2643
2025-02-27 12:30:00,445.67333333333335,0.0,73.5,66.42,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2644
2025-02-27 12:45:00,455.56,0.0,73.66666666666667,66.32666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.77666666666667,67.0,69.0,85.0,68.0,2645
2025-02-27 13:00:00,451.32,0.0,73.83333333333333,66.24666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,2646
2025-02-27 13:15:00,449.2033333333334,0.0,74.0,66.24666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,2647
2025-02-27 13:30:00,447.0833333333333,0.0,73.83333333333333,66.28333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0,2648
2025-02-27 13:45:00,443.55,0.0,74.0,66.37333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,2649
2025-02-27 14:00:00,450.6133333333333,0.0,74.0,66.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2650
2025-02-27 14:15:00,446.3766666666667,0.0,74.0,66.74,449.2,72.0,0.0,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0,2651
2025-02-27 14:30:00,446.3733333333333,0.0,74.0,66.82000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,2652
2025-02-27 14:45:00,452.0266666666666,0.0,73.66666666666667,67.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,68.0,2653
2025-02-27 15:00:00,446.3766666666667,0.0,73.83333333333333,67.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0,2654
2025-02-27 15:15:00,448.4966666666666,0.0,73.83333333333333,67.58,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,2655
2025-02-27 15:30:00,450.6133333333333,0.0,73.66666666666667,67.87666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,68.0,2656
2025-02-27 15:45:00,452.0266666666666,0.0,74.0,68.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0,2657
2025-02-27 16:00:00,444.25666666666666,0.0,73.66666666666667,68.61666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,2658
2025-02-27 16:15:00,444.9666666666667,0.0,73.33333333333333,68.99333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.48,67.0,69.0,85.0,68.0,2659
2025-02-27 16:30:00,444.26,0.0,73.0,67.33,449.2,72.0,0.0,74.0,70.0,0.0,71.54333333333334,67.0,69.0,85.0,68.0,2660
2025-02-27 16:45:00,447.7866666666666,0.0,73.83333333333333,61.156666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,85.0,68.0,2661
2025-02-27 17:00:00,449.2033333333334,0.0,75.0,60.49,449.2,72.0,0.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0,2662
2025-02-27 17:15:00,446.38000000000005,0.0,75.16666666666667,60.51333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,2663
2025-02-27 17:30:00,447.0833333333333,0.0,75.16666666666667,60.77,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2664
2025-02-27 17:45:00,450.6133333333333,0.0,75.5,60.946666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,2665
2025-02-27 18:00:00,441.43666666666667,0.0,75.0,60.89000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,2666
2025-02-27 18:15:00,445.67,0.0,75.0,60.883333333333326,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2667
2025-02-27 18:30:00,454.1466666666667,0.0,74.66666666666667,60.82666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,2668
2025-02-27 18:45:00,454.8533333333333,0.0,74.33333333333333,61.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,2669
2025-02-27 19:00:00,444.9633333333333,0.0,74.16666666666667,61.080000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0,2670
2025-02-27 19:15:00,444.25666666666666,0.0,73.83333333333333,61.32,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,2671
2025-02-27 19:30:00,452.7366666666667,0.0,73.83333333333333,61.2,449.2,72.0,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0,2672
2025-02-27 19:45:00,446.3766666666667,0.0,73.33333333333333,61.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2673
2025-02-27 20:00:00,450.6133333333333,0.0,72.83333333333333,61.13,449.2,72.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,2674
2025-02-27 20:15:00,442.1366666666666,0.0,72.66666666666667,61.10999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,2675
2025-02-27 20:30:00,454.1466666666667,0.0,72.5,60.93,449.2,72.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,2676
2025-02-27 20:45:00,452.0266666666666,0.0,72.0,60.88333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,2677
2025-02-27 21:00:00,444.26,0.0,72.0,61.053333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0,2678
2025-02-27 21:15:00,445.67333333333335,0.0,72.0,61.083333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2679
2025-02-27 21:30:00,447.0833333333333,0.0,71.83333333333333,60.99,449.2,72.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,2680
2025-02-27 21:45:00,449.2,0.0,71.83333333333333,60.75,449.2,72.0,0.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0,2681
2025-02-27 22:00:00,448.4966666666666,0.0,71.5,60.54,449.2,72.0,0.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0,2682
2025-02-27 22:15:00,443.5533333333333,0.0,71.66666666666667,60.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,2683
2025-02-27 22:30:00,454.8533333333333,0.0,72.0,60.25666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2684
2025-02-27 22:45:00,450.6133333333333,0.0,72.0,60.24333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,2685
2025-02-27 23:00:00,447.79,0.0,72.0,60.04333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,2686
2025-02-27 23:15:00,452.0266666666666,0.0,72.33333333333333,63.92666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2687
2025-02-27 23:30:00,452.0266666666666,0.0,72.0,62.75333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,2688
2025-02-27 23:45:00,447.0833333333333,0.0,72.33333333333333,64.31,449.2,72.0,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,2689
2025-02-28 00:00:00,448.4966666666666,0.0,72.66666666666667,62.09,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,2690
2025-02-28 00:15:00,451.32,0.0,72.83333333333333,64.26,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2691
2025-02-28 00:30:00,450.6133333333333,0.0,73.66666666666667,64.14999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,2692
2025-02-28 00:45:00,447.0833333333333,0.0,73.5,62.876666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,68.0,2693
2025-02-28 01:00:00,453.44,0.0,74.0,65.84666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2694
2025-02-28 01:15:00,443.5533333333333,0.0,74.16666666666667,62.16333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.51,67.0,69.0,85.0,68.0,2695
2025-02-28 01:30:00,447.0833333333333,0.0,73.83333333333333,65.41666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0,2696
2025-02-28 01:45:00,448.4933333333333,0.0,75.0,63.66333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.42,67.0,69.0,85.0,68.0,2697
2025-02-28 02:00:00,451.32,0.0,74.0,67.52666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,2698
2025-02-28 02:15:00,452.0266666666666,0.0,74.0,67.69,449.2,72.0,0.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,68.0,2699
2025-02-28 02:30:00,446.3766666666667,0.0,74.0,67.58333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0,2700
2025-02-28 02:45:00,447.08,0.0,74.16666666666667,67.57666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,2701
2025-02-28 03:00:00,441.4333333333333,0.0,74.0,67.57000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2702
2025-02-28 03:15:00,447.0866666666666,0.0,74.16666666666667,67.41333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2703
2025-02-28 03:30:00,440.02,0.0,74.33333333333333,67.3,449.2,72.0,0.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,85.0,68.0,2704
2025-02-28 03:45:00,448.4966666666666,0.0,74.66666666666667,67.19333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.59666666666666,67.0,69.0,85.0,68.0,2705
2025-02-28 04:00:00,451.32,0.0,74.66666666666667,67.12666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.63,67.0,69.0,85.0,68.0,2706
2025-02-28 04:15:00,451.32,0.0,74.66666666666667,67.04333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0,2707
2025-02-28 04:30:00,443.55,0.0,74.83333333333333,66.84666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0,2708
2025-02-28 04:45:00,451.32,0.0,74.83333333333333,66.74,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0,2709
2025-02-28 05:00:00,450.6133333333333,0.0,75.0,66.61333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0,2710
2025-02-28 05:15:00,447.08,0.0,75.0,66.53666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.63,67.0,69.0,85.0,68.0,2711
2025-02-28 05:30:00,449.2033333333334,0.0,75.5,66.39333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.63,67.0,69.0,85.0,68.0,2712
2025-02-28 05:45:00,444.96,0.0,75.5,66.255,449.2,72.0,0.0,74.0,70.0,0.0,70.6,67.0,69.0,85.0,68.0,2713
2025-02-28 06:00:00,448.4933333333333,0.0,75.66666666666667,66.09,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2714
2025-02-28 06:15:00,444.9633333333333,0.0,76.0,65.91666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2715
2025-02-28 06:30:00,449.9066666666667,0.0,76.5,65.73666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2716
2025-02-28 06:45:00,447.79333333333335,0.0,76.5,65.58,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2717
2025-02-28 07:00:00,449.91,0.0,77.16666666666667,65.53333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,2718
2025-02-28 07:15:00,447.0833333333333,0.0,77.16666666666667,65.46,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,2719
2025-02-28 07:30:00,446.3733333333333,0.0,77.5,65.45,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,2720
2025-02-28 07:45:00,451.32,0.0,77.5,65.44333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,2721
2025-02-28 08:00:00,444.96,0.0,77.16666666666667,65.42999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,2722
2025-02-28 08:15:00,449.2,0.0,77.5,65.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,2723
2025-02-28 08:30:00,445.67,0.0,77.33333333333333,65.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0,2724
2025-02-28 08:45:00,456.97333333333336,0.0,77.66666666666667,65.36,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,2725
2025-02-28 09:00:00,450.6133333333333,0.0,76.33333333333333,65.37,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,2726
2025-02-28 09:15:00,451.32,0.0,73.83333333333333,65.27,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,2727
2025-02-28 09:30:00,444.9666666666667,0.0,73.83333333333333,65.07666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0,2728
2025-02-28 09:45:00,447.08,0.0,74.0,64.89,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,2729
2025-02-28 10:00:00,449.2,0.0,74.0,64.67666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,2730
2025-02-28 10:15:00,443.5533333333333,0.0,74.16666666666667,64.55,449.2,72.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0,2731
2025-02-28 10:30:00,450.6133333333333,0.0,74.5,64.55666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0,2732
2025-02-28 10:45:00,447.79,0.0,74.66666666666667,64.60000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.03333333333335,67.0,69.0,85.0,68.0,2733
2025-02-28 11:00:00,445.67,0.0,74.66666666666667,64.58,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2734
2025-02-28 11:15:00,447.79,0.0,74.83333333333333,64.62333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,2735
2025-02-28 11:30:00,445.67,0.0,75.16666666666667,64.64666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,2736
2025-02-28 11:45:00,445.67333333333335,0.0,75.33333333333333,64.70666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0,2737
2025-02-28 12:00:00,452.73333333333335,0.0,75.5,64.33333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,2738
2025-02-28 12:15:00,447.7866666666666,0.0,75.83333333333333,63.943333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,2739
2025-02-28 12:30:00,447.0833333333333,0.0,75.83333333333333,63.64000000000001,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,2740
2025-02-28 12:45:00,447.0833333333333,0.0,76.0,63.73,449.2,72.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0,2741
2025-02-28 13:00:00,449.91,0.0,76.16666666666667,64.01,449.2,72.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0,2742
2025-02-28 13:15:00,449.91,0.0,76.0,64.35333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,2743
2025-02-28 13:30:00,444.25666666666666,0.0,75.66666666666667,64.83,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,2744
2025-02-28 13:45:00,454.1466666666667,0.0,75.5,65.36666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,68.0,2745
2025-02-28 14:00:00,446.3766666666667,0.0,75.5,66.12666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,2746
2025-02-28 14:15:00,444.9666666666667,0.0,75.5,66.53666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.30666666666666,67.0,69.0,85.0,68.0,2747
2025-02-28 14:30:00,449.91,0.0,75.5,66.98666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,85.0,68.0,2748
2025-02-28 14:45:00,442.8466666666666,0.0,75.5,67.39999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0,2749
2025-02-28 15:00:00,443.5533333333333,0.0,75.5,67.97,449.2,72.0,0.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,85.0,68.0,2750
2025-02-28 15:15:00,451.32,0.0,75.66666666666667,68.32333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,2751
2025-02-28 15:30:00,452.0266666666666,0.0,75.33333333333333,68.64666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,2752
2025-02-28 15:45:00,449.2,0.0,75.0,68.51,449.2,72.0,0.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0,2753
2025-02-28 16:00:00,440.7266666666666,0.0,78.0,60.84,449.2,72.0,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0,2754
2025-02-28 16:15:00,449.91,0.0,80.0,59.833333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,2755
2025-02-28 16:30:00,440.7266666666667,0.0,79.5,59.84,449.2,72.0,0.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0,2756
2025-02-28 16:45:00,448.4933333333333,0.0,78.83333333333333,59.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0,2757
2025-02-28 17:00:00,452.73333333333335,0.0,77.83333333333333,60.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.51,67.0,69.0,85.0,68.0,2758
2025-02-28 17:15:00,448.4933333333333,0.0,77.16666666666667,60.60999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.61999999999999,67.0,69.0,85.0,68.0,2759
2025-02-28 17:30:00,448.4933333333333,0.0,76.33333333333333,60.66333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0,2760
2025-02-28 17:45:00,449.2033333333334,0.0,75.66666666666667,60.78,449.2,72.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,68.0,2761
2025-02-28 18:00:00,447.79,0.0,75.0,61.16666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,2762
2025-02-28 18:15:00,448.4933333333333,0.0,74.5,61.07666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0,2763
2025-02-28 18:30:00,447.79333333333335,0.0,74.5,61.29333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,68.0,2764
2025-02-28 18:45:00,452.73333333333335,0.0,74.16666666666667,61.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.28333333333333,67.0,69.0,85.0,68.0,2765
2025-02-28 19:00:00,449.2,0.0,73.83333333333333,61.46333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0,2766
2025-02-28 19:15:00,447.08,0.0,73.5,61.42,449.2,72.0,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,68.0,2767
2025-02-28 19:30:00,450.6166666666666,0.0,73.5,61.53333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0,2768
2025-02-28 19:45:00,447.79,0.0,73.0,61.49333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,2769
2025-02-28 20:00:00,446.3766666666667,0.0,72.66666666666667,61.43333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0,2770
2025-02-28 20:15:00,449.91,0.0,72.5,61.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0,2771
2025-02-28 20:30:00,446.3766666666667,0.0,72.5,61.73,449.2,72.0,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0,2772
2025-02-28 20:45:00,449.2,0.0,72.5,61.723333333333336,449.2,72.0,0.0,74.0,70.0,0.0,71.03333333333333,67.0,69.0,85.0,68.0,2773
2025-02-28 21:00:00,447.0833333333333,0.0,72.33333333333333,61.73666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2774
2025-02-28 21:15:00,447.0866666666666,0.0,71.83333333333333,61.64666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0,2775
2025-02-28 21:30:00,450.6166666666666,0.0,71.5,61.66333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0,2776
2025-02-28 21:45:00,456.26666666666665,0.0,71.16666666666667,61.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,2777
2025-02-28 22:00:00,450.6133333333333,0.0,71.0,61.70666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.28333333333333,67.0,69.0,85.0,68.0,2778
2025-02-28 22:15:00,451.3233333333333,0.0,70.66666666666667,61.54333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,2779
2025-02-28 22:30:00,450.6133333333333,0.0,70.5,61.56333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.41,67.0,69.0,85.0,68.0,2780
2025-02-28 22:45:00,442.8466666666666,0.0,70.66666666666667,61.41333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,68.0,2781
2025-02-28 23:00:00,449.91,0.0,70.66666666666667,61.36333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,2782
2025-02-28 23:15:00,453.44,0.0,71.0,61.11666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.29666666666667,67.0,69.0,85.0,68.0,2783
2025-02-28 23:30:00,453.44,0.0,71.0,60.79333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0,2784
2025-02-28 23:45:00,447.0833333333333,0.0,71.33333333333333,60.77,449.2,72.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,2785
2025-03-01 00:00:00,443.55,0.0,72.16666666666667,60.85999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,2786
2025-03-01 00:15:00,447.0833333333333,0.0,72.5,61.00666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,2787
2025-03-01 00:30:00,444.9633333333333,0.0,73.5,60.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0,2788
2025-03-01 00:45:00,449.91,0.0,74.0,60.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.42,67.0,69.0,85.0,68.0,2789
2025-03-01 01:00:00,447.08,0.0,74.5,60.96666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.32333333333332,67.0,69.0,85.0,68.0,2790
2025-03-01 01:15:00,450.6133333333333,0.0,75.0,61.00333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,2791
2025-03-01 01:30:00,449.2,0.0,75.66666666666667,61.07,449.2,72.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0,2792
2025-03-01 01:45:00,454.1466666666667,0.0,75.5,61.02666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,2793
2025-03-01 02:00:00,442.14,0.0,75.5,60.85999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0,2794
2025-03-01 02:15:00,449.91,0.0,75.83333333333333,60.71,449.2,72.0,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0,2795
2025-03-01 02:30:00,447.7866666666666,0.0,75.83333333333333,60.703333333333326,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2796
2025-03-01 02:45:00,445.67,0.0,76.16666666666667,60.73,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2797
2025-03-01 03:00:00,445.67,0.0,76.5,60.81666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2798
2025-03-01 03:15:00,446.3766666666667,0.0,76.5,60.68,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,2799
2025-03-01 03:30:00,449.9066666666667,0.0,76.5,60.79666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2800
2025-03-01 03:45:00,445.67333333333335,0.0,76.66666666666667,60.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2801
2025-03-01 04:00:00,455.56,0.0,76.66666666666667,60.79333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2802
2025-03-01 04:15:00,446.3766666666667,0.0,76.66666666666667,60.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2803
2025-03-01 04:30:00,449.9066666666667,0.0,76.5,60.57333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2804
2025-03-01 04:45:00,446.025,0.0,76.75,60.43,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2805
2025-03-01 05:00:00,445.67,0.0,76.83333333333333,60.64333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2806
2025-03-01 05:15:00,450.6133333333333,0.0,76.66666666666667,60.60333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,2807
2025-03-01 05:30:00,449.9066666666667,0.0,76.5,60.05,449.2,72.0,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0,2808
2025-03-01 05:45:00,447.08,0.0,76.83333333333333,63.51666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,2809
2025-03-01 06:00:00,449.2,0.0,76.33333333333333,62.57,449.2,72.0,0.0,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,68.0,2810
2025-03-01 06:15:00,443.5533333333333,0.0,76.66666666666667,64.99000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0,2811
2025-03-01 06:30:00,447.79,0.0,76.83333333333333,62.31,449.2,72.0,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,68.0,2812
2025-03-01 06:45:00,448.5,0.0,76.5,67.32333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,2813
2025-03-01 07:00:00,449.9066666666667,0.0,76.16666666666667,61.870000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,2814
2025-03-01 07:15:00,449.9066666666667,0.0,76.83333333333333,66.57333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,68.0,2815
2025-03-01 07:30:00,447.0833333333333,0.0,76.0,67.41,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,2816
2025-03-01 07:45:00,442.8466666666666,0.0,76.0,67.38666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,2817
2025-03-01 08:00:00,449.2,0.0,76.16666666666667,67.17666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0,2818
2025-03-01 08:15:00,451.32,0.0,76.0,66.89666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0,2819
2025-03-01 08:30:00,446.3766666666667,0.0,76.5,66.77333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,2820
2025-03-01 08:45:00,449.91,0.0,76.5,66.49333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0,2821
2025-03-01 09:00:00,452.73333333333335,0.0,76.5,66.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.19,67.0,69.0,85.0,68.0,2822
2025-03-01 09:15:00,449.2,0.0,76.83333333333333,66.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0,2823
2025-03-01 09:30:00,450.6166666666666,0.0,77.5,65.96,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,2824
2025-03-01 09:45:00,449.2033333333334,0.0,77.5,65.82666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,2825
2025-03-01 10:00:00,450.6166666666666,0.0,78.0,65.64333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,2826
2025-03-01 10:15:00,443.55,0.0,78.0,65.48666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,2827
2025-03-01 10:30:00,447.0833333333333,0.0,78.5,65.34,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,2828
2025-03-01 10:45:00,442.1433333333334,0.0,79.5,65.05,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,2829
2025-03-01 11:00:00,450.6133333333333,0.0,79.5,64.88666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,2830
2025-03-01 11:15:00,442.8466666666666,0.0,80.0,64.76,449.2,72.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0,2831
2025-03-01 11:30:00,445.67,0.0,79.83333333333333,64.45333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,68.0,2832
2025-03-01 11:45:00,444.96,0.0,79.75,64.22999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2833
2025-03-01 12:00:00,450.6166666666666,0.0,79.83333333333333,64.04666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2834
2025-03-01 12:15:00,451.32,0.0,80.0,63.973333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,2835
2025-03-01 12:30:00,444.9633333333333,0.0,80.0,63.84666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,2836
2025-03-01 12:45:00,441.4333333333333,0.0,80.33333333333333,63.77,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,2837
2025-03-01 13:00:00,447.7866666666666,0.0,80.0,63.46333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,2838
2025-03-01 13:15:00,447.7866666666666,0.0,80.16666666666667,63.23,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0,2839
2025-03-01 13:30:00,445.67,0.0,80.16666666666667,63.28,449.2,72.0,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0,2840
2025-03-01 13:45:00,451.32,0.0,80.33333333333333,63.303333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,2841
2025-03-01 14:00:00,442.1366666666666,0.0,80.5,63.370000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0,2842
2025-03-01 14:15:00,452.03,0.0,81.16666666666667,63.48666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0,2843
2025-03-01 14:30:00,444.9633333333333,0.0,80.83333333333333,63.61666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,2844
2025-03-01 14:45:00,447.7866666666666,0.0,80.5,64.10666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,2845
2025-03-01 15:00:00,452.0266666666666,0.0,80.66666666666667,64.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,2846
2025-03-01 15:15:00,447.0833333333333,0.0,80.5,64.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2847
2025-03-01 15:30:00,450.6133333333333,0.0,80.33333333333333,64.36,449.2,72.0,0.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,68.0,2848
2025-03-01 15:45:00,447.0833333333333,0.0,80.33333333333333,64.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,2849
2025-03-01 16:00:00,450.6166666666666,0.0,80.16666666666667,64.64666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,2850
2025-03-01 16:15:00,442.8466666666666,0.0,80.33333333333333,64.65333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,2851
2025-03-01 16:30:00,454.1466666666667,0.0,80.0,64.66333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0,2852
2025-03-01 16:45:00,449.2,0.0,80.0,64.71333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,68.0,2853
2025-03-01 17:00:00,449.2,0.0,79.66666666666667,64.85666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,2854
2025-03-01 17:15:00,447.79,0.0,79.66666666666667,65.19666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,2855
2025-03-01 17:30:00,442.1433333333334,0.0,79.83333333333333,65.11333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,2856
2025-03-01 17:45:00,450.6133333333333,0.0,80.0,65.26,449.2,72.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,68.0,2857
2025-03-01 18:00:00,451.32,0.0,80.0,65.11333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,2858
2025-03-01 18:15:00,455.56,0.0,79.66666666666667,65.33333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,2859
2025-03-01 18:30:00,450.6133333333333,0.0,79.33333333333333,65.16,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,2860
2025-03-01 18:45:00,447.0833333333333,0.0,79.5,64.91666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2861
2025-03-01 19:00:00,445.67,0.0,79.0,65.06666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,2862
2025-03-01 19:15:00,445.67333333333335,0.0,79.0,65.35333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0,2863
2025-03-01 19:30:00,450.6133333333333,0.0,78.5,65.71333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,2864
2025-03-01 19:45:00,447.0833333333333,0.0,78.0,65.41333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2865
2025-03-01 20:00:00,449.9066666666667,0.0,78.0,64.95,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2866
2025-03-01 20:15:00,447.0833333333333,0.0,78.0,65.14999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0,2867
2025-03-01 20:30:00,450.6166666666666,0.0,78.0,64.90333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,68.0,2868
2025-03-01 20:45:00,447.79,0.0,78.16666666666667,64.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0,2869
2025-03-01 21:00:00,447.7866666666666,0.0,78.5,64.77999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2870
2025-03-01 21:15:00,443.55,0.0,78.5,64.74333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0,2871
2025-03-01 21:30:00,445.67,0.0,78.66666666666667,64.32333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0,2872
2025-03-01 21:45:00,452.73333333333335,0.0,78.5,64.09666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,2873
2025-03-01 22:00:00,444.25666666666666,0.0,78.83333333333333,64.10000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,2874
2025-03-01 22:15:00,449.9066666666667,0.0,78.5,64.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0,2875
2025-03-01 22:30:00,449.91,0.0,78.83333333333333,63.78,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,2876
2025-03-01 22:45:00,447.7866666666666,0.0,79.16666666666667,63.623333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,2877
2025-03-01 23:00:00,442.8466666666666,0.0,79.16666666666667,63.55,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,2878
2025-03-01 23:15:00,451.3233333333333,0.0,79.16666666666667,63.41666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0,2879
2025-03-01 23:30:00,444.26,0.0,80.0,63.153333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,2880
2025-03-01 23:45:00,444.9633333333333,0.0,80.5,62.88666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.17666666666668,67.0,69.0,85.0,68.0,2881
2025-03-02 00:00:00,450.6133333333333,0.0,80.83333333333333,62.74333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0,2882
2025-03-02 00:15:00,447.79,0.0,81.66666666666667,62.67666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0,2883
2025-03-02 00:30:00,452.73333333333335,0.0,81.66666666666667,62.57333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,2884
2025-03-02 00:45:00,449.2,0.0,82.0,62.423333333333325,449.2,72.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,2885
2025-03-02 01:00:00,450.6166666666666,0.0,82.16666666666667,62.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.86666666666666,67.0,69.0,85.0,68.0,2886
2025-03-02 01:15:00,444.25666666666666,0.0,82.33333333333333,62.01,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,2887
2025-03-02 01:30:00,448.4933333333333,0.0,82.5,61.84,449.2,72.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,2888
2025-03-02 01:45:00,454.8533333333333,0.0,82.83333333333333,61.73666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,2889
2025-03-02 02:00:00,442.8466666666666,0.0,83.33333333333333,61.626666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,2890
2025-03-02 02:15:00,452.0266666666666,0.0,83.83333333333333,61.48666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,68.0,2891
2025-03-02 02:30:00,451.32,0.0,83.66666666666667,61.373333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,68.0,2892
2025-03-02 02:45:00,448.4933333333333,0.0,83.5,61.27,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,2893
2025-03-02 03:00:00,449.2033333333334,0.0,83.5,61.28666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,2894
2025-03-02 03:15:00,443.55,0.0,83.5,61.19,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,2895
2025-03-02 03:30:00,444.25666666666666,0.0,83.83333333333333,61.123333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,2896
2025-03-02 03:45:00,449.9066666666667,0.0,83.83333333333333,61.07666666666668,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,2897
2025-03-02 04:00:00,447.7866666666666,0.0,83.83333333333333,61.00333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,2898
2025-03-02 04:15:00,449.2,0.0,84.0,60.89666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,2899
2025-03-02 04:30:00,450.6133333333333,0.0,83.83333333333333,60.81333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0,2900
2025-03-02 04:45:00,447.79,0.0,83.83333333333333,60.8,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,2901
2025-03-02 05:00:00,450.6166666666666,0.0,84.0,60.806666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,2902
2025-03-02 05:15:00,447.0833333333333,0.0,84.0,60.76666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,2903
2025-03-02 05:30:00,443.5533333333333,0.0,84.0,60.72333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,2904
2025-03-02 05:45:00,444.96,0.0,84.16666666666667,60.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,2905
2025-03-02 06:00:00,441.4333333333333,0.0,84.33333333333333,60.61666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,2906
2025-03-02 06:15:00,448.4966666666666,0.0,84.5,60.54,449.2,72.0,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0,2907
2025-03-02 06:30:00,449.9066666666667,0.0,84.5,60.48666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.72333333333334,67.0,69.0,85.0,68.0,2908
2025-03-02 06:45:00,445.67333333333335,0.0,84.5,60.40333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.74333333333334,67.0,69.0,85.0,68.0,2909
2025-03-02 07:00:00,447.79,0.0,84.5,60.403333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,68.0,2910
2025-03-02 07:15:00,447.7866666666666,0.0,84.5,60.36333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.75,67.0,69.0,85.0,68.0,2911
