time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-02 07:30:00,441.4333333333333,0.0,84.83333333333333,60.24333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.74333333333334,67.0,69.0,85.0,68.0,2912
2025-03-02 07:45:00,449.9066666666667,0.0,84.66666666666667,60.16333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0,2913
2025-03-02 08:00:00,442.8466666666666,0.0,84.5,60.16,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,2914
2025-03-02 08:15:00,449.9066666666667,0.0,84.5,60.0,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,2915
2025-03-02 08:30:00,454.1466666666667,0.0,84.5,59.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,2916
2025-03-02 08:45:00,444.9633333333333,0.0,84.83333333333333,59.91333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,2917
2025-03-02 09:00:00,445.67,0.0,85.0,59.85333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,2918
2025-03-02 09:15:00,442.8466666666666,0.0,85.0,59.84333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,2919
2025-03-02 09:30:00,449.2033333333334,0.0,85.16666666666667,59.73333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,2920
2025-03-02 09:45:00,450.6133333333333,0.0,85.16666666666667,59.66666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,2921
2025-03-02 10:00:00,447.79,0.0,85.0,59.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,2922
2025-03-02 10:15:00,450.6133333333333,0.0,85.0,59.69333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,2923
2025-03-02 10:30:00,449.2033333333334,0.0,85.16666666666667,59.7,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,2924
2025-03-02 10:45:00,446.3766666666667,0.0,85.33333333333333,59.67666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,2925
2025-03-02 11:00:00,441.4333333333333,0.0,85.0,59.586666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,2926
2025-03-02 11:15:00,449.9066666666667,0.0,85.0,59.51333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,2927
2025-03-02 11:30:00,445.67,0.0,85.0,59.45666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,2928
2025-03-02 11:45:00,447.7866666666666,0.0,85.33333333333333,59.36000000000001,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,2929
2025-03-02 12:00:00,452.0266666666666,0.0,85.16666666666667,59.26333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0,2930
2025-03-02 12:15:00,448.4933333333333,0.0,85.0,59.20666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,68.0,2931
2025-03-02 12:30:00,454.1466666666667,0.0,85.16666666666667,59.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,68.0,2932
2025-03-02 12:45:00,444.26,0.0,85.5,59.303333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,68.0,2933
2025-03-02 13:00:00,448.4933333333333,0.0,85.5,59.52666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.66000000000001,67.0,69.0,85.0,68.0,2934
2025-03-02 13:15:00,445.6666666666667,0.0,85.33333333333333,59.84,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,2935
2025-03-02 13:30:00,449.2,0.0,85.5,60.0,449.2,72.0,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,68.0,2936
2025-03-02 13:45:00,445.67,0.0,85.5,60.10666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,2937
2025-03-02 14:00:00,442.14,0.0,85.5,60.34,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,2938
2025-03-02 14:15:00,449.2,0.0,85.5,60.54,449.2,72.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0,2939
2025-03-02 14:30:00,452.0266666666666,0.0,85.5,60.88999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,2940
2025-03-02 14:45:00,448.4933333333333,0.0,85.5,61.09666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0,2941
2025-03-02 15:00:00,452.73333333333335,0.0,85.5,61.20666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.09666666666666,67.0,69.0,85.0,68.0,2942
2025-03-02 15:15:00,449.2,0.0,85.5,61.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,2943
2025-03-02 15:30:00,442.14,0.0,85.5,61.67333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,68.0,2944
2025-03-02 15:45:00,446.3766666666667,0.0,85.5,61.88,449.2,72.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,2945
2025-03-02 16:00:00,445.67333333333335,0.0,85.5,62.10333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,2946
2025-03-02 16:15:00,448.4933333333333,0.0,85.5,62.126666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,2947
2025-03-02 16:30:00,447.7866666666666,0.0,85.5,62.42,449.2,72.0,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0,2948
2025-03-02 16:45:00,451.32,0.0,85.5,62.43,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2949
2025-03-02 17:00:00,456.2633333333333,0.0,85.5,62.76333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2950
2025-03-02 17:15:00,450.6133333333333,0.0,85.5,62.86333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2951
2025-03-02 17:30:00,448.4933333333333,0.0,85.5,63.06666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2952
2025-03-02 17:45:00,453.44,0.0,85.5,63.07666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.03333333333335,67.0,69.0,85.0,68.0,2953
2025-03-02 18:00:00,446.3733333333333,0.0,85.5,63.423333333333325,449.2,72.0,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,68.0,2954
2025-03-02 18:15:00,447.7866666666666,0.0,85.5,63.51,449.2,72.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0,2955
2025-03-02 18:30:00,450.6166666666666,0.0,85.5,63.65,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,2956
2025-03-02 18:45:00,449.9066666666667,0.0,85.33333333333333,64.03333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,68.0,2957
2025-03-02 19:00:00,445.67,0.0,85.16666666666667,64.28666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,68.0,2958
2025-03-02 19:15:00,447.7866666666666,0.0,84.5,64.45333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,2959
2025-03-02 19:30:00,451.32,0.0,84.33333333333333,64.39999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0,2960
2025-03-02 19:45:00,452.73333333333335,0.0,83.83333333333333,64.57000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,2961
2025-03-02 20:00:00,442.14,0.0,82.66666666666667,64.56333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.61333333333333,67.0,69.0,85.0,68.0,2962
2025-03-02 20:15:00,447.0833333333333,0.0,81.66666666666667,64.61666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2963
2025-03-02 20:30:00,449.2033333333334,0.0,81.33333333333333,64.83666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,2964
2025-03-02 20:45:00,443.5533333333333,0.0,80.83333333333333,64.90333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,85.0,68.0,2965
2025-03-02 21:00:00,452.0266666666666,0.0,80.16666666666667,64.86666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0,2966
2025-03-02 21:15:00,446.3733333333333,0.0,79.83333333333333,64.75,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2967
2025-03-02 21:30:00,452.0266666666666,0.0,79.5,64.89333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,2968
2025-03-02 21:45:00,449.2033333333334,0.0,79.0,64.88333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,2969
2025-03-02 22:00:00,454.8533333333333,0.0,79.16666666666667,64.89333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2970
2025-03-02 22:15:00,451.32,0.0,79.16666666666667,64.94666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0,2971
2025-03-02 22:30:00,444.26,0.0,79.5,64.94333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,2972
2025-03-02 22:45:00,449.91,0.0,79.5,64.74,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,2973
2025-03-02 23:00:00,448.4966666666666,0.0,79.5,64.7,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,2974
2025-03-02 23:15:00,449.91,0.0,79.5,64.55666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,2975
2025-03-02 23:30:00,442.8500000000001,0.0,79.5,64.35000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0,2976
2025-03-02 23:45:00,452.73333333333335,0.0,80.0,64.02,449.2,72.0,0.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,2977
2025-03-03 00:00:00,449.2,0.0,80.33333333333333,63.81333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0,2978
2025-03-03 00:15:00,445.67,0.0,81.0,63.66666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0,2979
2025-03-03 00:30:00,447.79,0.0,82.16666666666667,63.443333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0,2980
2025-03-03 00:45:00,453.44,0.0,83.16666666666667,63.32,449.2,72.0,0.0,74.0,70.0,0.0,70.51,67.0,69.0,85.0,68.0,2981
2025-03-03 01:00:00,444.26,0.0,83.83333333333333,63.29666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.40333333333334,67.0,69.0,85.0,68.0,2982
2025-03-03 01:15:00,447.79,0.0,84.33333333333333,62.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,68.0,2983
2025-03-03 01:30:00,447.7866666666666,0.0,84.5,62.52666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.28666666666666,67.0,69.0,85.0,68.0,2984
2025-03-03 01:45:00,450.6166666666666,0.0,84.66666666666667,62.39666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,2985
2025-03-03 02:00:00,447.79,0.0,85.0,62.49,449.2,72.0,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,68.0,2986
2025-03-03 02:15:00,449.2,0.0,85.16666666666667,62.49333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0,2987
2025-03-03 02:30:00,450.6133333333333,0.0,85.66666666666667,62.370000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,2988
2025-03-03 02:45:00,449.9066666666667,0.0,85.5,62.20666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,2989
2025-03-03 03:00:00,454.1466666666667,0.0,85.66666666666667,62.19333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,2990
2025-03-03 03:15:00,448.4966666666666,0.0,86.16666666666667,62.11333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0,2991
2025-03-03 03:30:00,444.9666666666667,0.0,86.16666666666667,62.080000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0,2992
2025-03-03 03:45:00,451.3233333333333,0.0,86.33333333333333,62.080000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,2993
2025-03-03 04:00:00,441.4333333333333,0.0,86.83333333333333,62.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,2994
2025-03-03 04:15:00,446.3766666666667,0.0,87.0,61.99,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,2995
2025-03-03 04:30:00,447.79,0.0,87.33333333333333,61.82,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,2996
2025-03-03 04:45:00,451.32,0.0,87.33333333333333,61.92666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,2997
2025-03-03 05:00:00,445.67,0.0,87.66666666666667,61.79666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,2998
2025-03-03 05:15:00,444.26,0.0,88.0,61.77333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0,2999
2025-03-03 05:30:00,442.8466666666666,0.0,88.0,61.61333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,3000
2025-03-03 05:45:00,448.4966666666666,0.0,87.83333333333333,61.43,449.2,72.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0,3001
2025-03-03 06:00:00,452.0266666666666,0.0,88.0,61.39333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0,3002
2025-03-03 06:15:00,444.26,0.0,88.16666666666667,61.31666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,3003
2025-03-03 06:30:00,446.3733333333333,0.0,88.0,61.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,68.0,3004
2025-03-03 06:45:00,446.3733333333333,0.0,88.16666666666667,61.13,449.2,72.0,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,68.0,3005
2025-03-03 07:00:00,447.08,0.0,88.33333333333333,61.14666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,3006
2025-03-03 07:15:00,442.1433333333334,0.0,88.33333333333333,61.13666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3007
2025-03-03 07:30:00,451.32,0.0,88.5,61.21,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3008
2025-03-03 07:45:00,448.4966666666666,0.0,88.5,61.126666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3009
2025-03-03 08:00:00,441.43666666666667,0.0,88.5,60.98666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3010
2025-03-03 08:15:00,451.32,0.0,88.66666666666667,60.92,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3011
2025-03-03 08:30:00,443.5533333333333,0.0,88.66666666666667,60.98666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3012
2025-03-03 08:45:00,449.2033333333334,0.0,88.66666666666667,60.91333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3013
2025-03-03 09:00:00,449.2033333333334,0.0,88.83333333333333,60.79666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3014
2025-03-03 09:15:00,446.3766666666667,0.0,89.0,60.76666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3015
2025-03-03 09:30:00,447.0833333333333,0.0,89.0,60.85333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3016
2025-03-03 09:45:00,445.67,0.0,89.0,60.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3017
2025-03-03 10:00:00,451.32,0.0,89.0,61.00666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3018
2025-03-03 10:15:00,449.91,0.0,89.0,60.98666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3019
2025-03-03 10:30:00,454.8533333333333,0.0,89.0,61.13666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3020
2025-03-03 10:45:00,453.44,0.0,89.0,61.123333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0,3021
2025-03-03 11:00:00,450.6133333333333,0.0,89.0,61.133333333333326,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3022
2025-03-03 11:15:00,446.3766666666667,0.0,89.0,61.25666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,68.0,3023
2025-03-03 11:30:00,448.4933333333333,0.0,89.0,61.34333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,68.0,3024
2025-03-03 11:45:00,444.26,0.0,89.0,61.39333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0,3025
2025-03-03 12:00:00,439.31666666666666,0.0,89.0,61.46333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,3026
2025-03-03 12:15:00,447.0833333333333,0.0,89.0,61.57,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,3027
2025-03-03 12:30:00,456.26666666666665,0.0,89.0,61.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,3028
2025-03-03 12:45:00,447.7866666666666,0.0,89.0,61.76333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3029
2025-03-03 13:00:00,449.2033333333334,0.0,89.0,61.85666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,68.0,3030
2025-03-03 13:15:00,448.4966666666666,0.0,89.0,62.04333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,3031
2025-03-03 13:30:00,451.32,0.0,89.0,62.32333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,3032
2025-03-03 13:45:00,453.44,0.0,88.66666666666667,62.66,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,3033
2025-03-03 14:00:00,444.96,0.0,88.83333333333333,63.05666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3034
2025-03-03 14:15:00,445.67,0.0,88.66666666666667,63.53,449.2,72.0,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0,3035
2025-03-03 14:30:00,453.44,0.0,88.5,63.98999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.78,67.0,69.0,85.0,68.0,3036
2025-03-03 14:45:00,452.73333333333335,0.0,88.16666666666667,64.42666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,68.0,3037
2025-03-03 15:00:00,447.0833333333333,0.0,87.66666666666667,64.85333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,3038
2025-03-03 15:15:00,449.2,0.0,87.5,65.14333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,3039
2025-03-03 15:30:00,445.67,0.0,87.5,65.53,449.2,72.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,3040
2025-03-03 15:45:00,444.25666666666666,0.0,87.5,65.83333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.29,67.0,69.0,85.0,68.0,3041
2025-03-03 16:00:00,447.0866666666666,0.0,87.5,66.05333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,68.0,3042
2025-03-03 16:15:00,453.44,0.0,87.0,66.29666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.53333333333335,67.0,69.0,85.0,68.0,3043
2025-03-03 16:30:00,447.79,0.0,86.83333333333333,66.58333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,68.0,3044
2025-03-03 16:45:00,445.67333333333335,0.0,86.5,66.85000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.62333333333333,67.0,69.0,85.0,68.0,3045
2025-03-03 17:00:00,448.4933333333333,0.0,86.33333333333333,67.12666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,68.0,3046
2025-03-03 17:15:00,449.2,0.0,86.0,67.42,449.2,72.0,0.0,74.0,70.0,0.0,71.66333333333334,67.0,69.0,85.0,68.0,3047
2025-03-03 17:30:00,447.7866666666666,0.0,86.0,67.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.70333333333333,67.0,69.0,85.0,68.0,3048
2025-03-03 17:45:00,446.3766666666667,0.0,86.0,67.85666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.75333333333333,67.0,69.0,85.0,68.0,3049
2025-03-03 18:00:00,445.67333333333335,0.0,85.66666666666667,68.17,449.2,72.0,0.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0,3050
2025-03-03 18:15:00,449.91,0.0,85.5,68.23,449.2,72.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0,3051
2025-03-03 18:30:00,444.96,0.0,85.33333333333333,68.34333333333335,449.2,72.0,0.0,74.0,70.0,0.0,71.80666666666666,67.0,69.0,85.0,68.0,3052
2025-03-03 18:45:00,444.9633333333333,0.0,85.33333333333333,68.60666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0,3053
2025-03-03 19:00:00,452.73333333333335,0.0,84.83333333333333,69.00666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,68.0,3054
2025-03-03 19:15:00,449.9066666666667,0.0,84.33333333333333,67.30333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.75333333333333,67.0,69.0,85.0,68.0,3055
2025-03-03 19:30:00,442.8466666666666,0.0,84.5,60.723333333333336,449.2,72.0,0.0,74.0,70.0,0.0,71.68333333333334,67.0,69.0,85.0,68.0,3056
2025-03-03 19:45:00,442.14,0.0,84.83333333333333,63.72666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.67,67.0,69.0,85.0,68.0,3057
2025-03-03 20:00:00,442.1366666666666,0.0,84.83333333333333,60.583333333333336,449.2,72.0,0.0,74.0,70.0,0.0,71.73666666666666,67.0,69.0,85.0,68.0,3058
2025-03-03 20:15:00,452.03,0.0,84.83333333333333,62.330000000000005,449.2,72.0,0.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,85.0,68.0,3059
2025-03-03 20:30:00,444.26,0.0,82.66666666666667,63.49333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.73666666666666,67.0,69.0,85.0,68.0,3060
2025-03-03 20:45:00,450.6133333333333,0.0,82.16666666666667,60.056666666666665,449.2,72.0,0.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,68.0,3061
2025-03-03 21:00:00,448.4966666666666,0.0,81.66666666666667,64.98666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0,3062
2025-03-03 21:15:00,451.32,0.0,81.0,60.76333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,68.0,3063
2025-03-03 21:30:00,445.67,0.0,81.16666666666667,60.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.87666666666667,67.0,69.0,85.0,68.0,3064
2025-03-03 21:45:00,443.5533333333333,0.0,81.0,60.11666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0,3065
2025-03-03 22:00:00,443.5533333333333,0.0,81.16666666666667,59.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0,3066
2025-03-03 22:15:00,445.67333333333335,0.0,81.0,59.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.77333333333333,67.0,69.0,85.0,68.0,3067
2025-03-03 22:30:00,447.0833333333333,0.0,81.16666666666667,59.74666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.60666666666667,67.0,69.0,85.0,68.0,3068
2025-03-03 22:45:00,449.2,0.0,81.0,59.38333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.49,67.0,69.0,85.0,68.0,3069
2025-03-03 23:00:00,451.3233333333333,0.0,80.83333333333333,61.120000000000005,449.2,72.0,0.0,74.0,70.0,0.0,71.39333333333333,67.0,69.0,85.0,68.0,3070
2025-03-03 23:15:00,453.44,0.0,81.16666666666667,62.81,449.2,72.0,0.0,74.0,70.0,0.0,71.49,67.0,69.0,85.0,68.0,3071
2025-03-03 23:30:00,447.7866666666666,0.0,81.16666666666667,61.92666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,68.0,3072
2025-03-03 23:45:00,444.25666666666666,0.0,81.66666666666667,62.06,449.2,72.0,0.0,74.0,70.0,0.0,71.16666666666667,67.0,69.0,85.0,68.0,3073
2025-03-04 00:00:00,447.79,0.0,82.66666666666667,66.17,449.2,72.0,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,3074
2025-03-04 00:15:00,452.73333333333335,0.0,82.5,67.14666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0,3075
2025-03-04 00:30:00,446.3766666666667,0.0,83.0,67.13666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,3076
2025-03-04 00:45:00,451.32,0.0,82.83333333333333,66.95,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3077
2025-03-04 01:00:00,447.79,0.0,83.0,66.95,449.2,72.0,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,3078
2025-03-04 01:15:00,447.0833333333333,0.0,83.16666666666667,66.89,449.2,72.0,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0,3079
2025-03-04 01:30:00,449.2,0.0,83.5,66.89,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,3080
2025-03-04 01:45:00,446.3766666666667,0.0,84.0,66.84666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.77666666666667,67.0,69.0,85.0,68.0,3081
2025-03-04 02:00:00,446.3766666666667,0.0,84.16666666666667,66.70333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0,3082
2025-03-04 02:15:00,450.6166666666666,0.0,84.66666666666667,66.48666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,3083
2025-03-04 02:30:00,449.9066666666667,0.0,85.0,66.17666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3084
2025-03-04 02:45:00,447.0866666666666,0.0,85.0,65.95,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3085
2025-03-04 03:00:00,446.38000000000005,0.0,85.33333333333333,65.88333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,3086
2025-03-04 03:15:00,449.9066666666667,0.0,85.5,65.92333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0,3087
2025-03-04 03:30:00,444.26,0.0,85.5,65.91333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0,3088
2025-03-04 03:45:00,445.67333333333335,0.0,85.66666666666667,66.08,449.2,72.0,0.0,74.0,70.0,0.0,70.56,67.0,69.0,85.0,68.0,3089
2025-03-04 04:00:00,440.7266666666667,0.0,86.0,66.13666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3090
2025-03-04 04:15:00,449.2033333333334,0.0,86.5,66.2,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3091
2025-03-04 04:30:00,453.44,0.0,86.5,66.34333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3092
2025-03-04 04:45:00,453.44,0.0,87.0,66.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3093
2025-03-04 05:00:00,449.9066666666667,0.0,87.0,66.22333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3094
2025-03-04 05:15:00,449.9066666666667,0.0,87.5,66.14666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3095
2025-03-04 05:30:00,449.2,0.0,87.5,66.03666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3096
2025-03-04 05:45:00,444.25666666666666,0.0,87.5,65.99,449.2,72.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,3097
2025-03-04 06:00:00,446.3766666666667,0.0,87.66666666666667,65.94666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.58999999999999,67.0,69.0,85.0,68.0,3098
2025-03-04 06:15:00,451.32,0.0,87.66666666666667,65.86333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,68.0,3099
2025-03-04 06:30:00,446.3766666666667,0.0,87.5,65.82,449.2,72.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0,3100
2025-03-04 06:45:00,447.08,0.0,87.5,65.86,449.2,72.0,0.0,74.0,70.0,0.0,70.58333333333333,67.0,69.0,85.0,68.0,3101
2025-03-04 07:00:00,447.79,0.0,87.66666666666667,65.87666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.56,67.0,69.0,85.0,68.0,3102
2025-03-04 07:15:00,453.44,0.0,88.0,65.87666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3103
2025-03-04 07:30:00,440.7266666666667,0.0,87.83333333333333,66.00666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3104
2025-03-04 07:45:00,451.32,0.0,88.0,66.33999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3105
2025-03-04 08:00:00,447.7866666666666,0.0,87.66666666666667,66.50666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,3106
2025-03-04 08:15:00,451.32,0.0,88.16666666666667,66.42666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3107
2025-03-04 08:30:00,448.4966666666666,0.0,88.5,66.3,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3108
2025-03-04 08:45:00,455.56,0.0,88.16666666666667,66.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3109
2025-03-04 09:00:00,444.26,0.0,87.83333333333333,66.42333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,3110
2025-03-04 09:15:00,446.3766666666667,0.0,87.5,66.60333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3111
2025-03-04 09:30:00,449.9066666666667,0.0,88.16666666666667,66.7,449.2,72.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0,3112
2025-03-04 09:45:00,447.79,0.0,88.0,66.95,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0,3113
2025-03-04 10:00:00,444.25666666666666,0.0,88.33333333333333,67.13,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,3114
2025-03-04 10:15:00,448.4933333333333,0.0,88.0,67.39333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,3115
2025-03-04 10:30:00,453.44,0.0,88.0,67.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,68.0,3116
2025-03-04 10:45:00,444.26,0.0,87.66666666666667,67.99333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0,3117
2025-03-04 11:00:00,448.4933333333333,0.0,86.83333333333333,68.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3118
2025-03-04 11:15:00,441.4333333333333,0.0,86.83333333333333,63.10666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3119
2025-03-04 11:30:00,448.4966666666666,0.0,87.83333333333333,66.42333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0,3120
2025-03-04 11:45:00,447.79,0.0,87.5,62.80666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,68.0,3121
2025-03-04 12:00:00,450.6133333333333,0.0,88.16666666666667,66.37333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,3122
2025-03-04 12:15:00,444.9633333333333,0.0,88.0,62.44333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,3123
2025-03-04 12:30:00,449.2033333333334,0.0,87.5,66.85000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,3124
2025-03-04 12:45:00,449.2,0.0,87.0,65.88,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,3125
2025-03-04 13:00:00,450.6133333333333,0.0,86.33333333333333,66.46666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,68.0,3126
2025-03-04 13:15:00,449.9066666666667,0.0,84.83333333333333,63.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.63000000000001,67.0,69.0,85.0,68.0,3127
2025-03-04 13:30:00,452.73333333333335,0.0,85.16666666666667,64.79666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.51,67.0,69.0,85.0,68.0,3128
2025-03-04 13:45:00,440.02,0.0,84.5,61.16,449.2,72.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0,3129
2025-03-04 14:00:00,450.6166666666666,0.0,84.66666666666667,64.97333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3130
2025-03-04 14:15:00,447.0866666666666,0.0,84.5,60.11666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3131
2025-03-04 14:30:00,452.73333333333335,0.0,85.0,60.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,3132
2025-03-04 14:45:00,448.4933333333333,0.0,84.83333333333333,60.423333333333325,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,3133
2025-03-04 15:00:00,442.8466666666666,0.0,85.0,60.72,449.2,72.0,0.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,85.0,68.0,3134
2025-03-04 15:15:00,448.4966666666666,0.0,85.83333333333333,60.97666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3135
2025-03-04 15:30:00,454.1466666666667,0.0,86.0,61.28,449.2,72.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,68.0,3136
2025-03-04 15:45:00,452.73333333333335,0.0,86.0,61.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,68.0,3137
2025-03-04 16:00:00,444.9633333333333,0.0,85.66666666666667,61.72,449.2,72.0,0.0,74.0,70.0,0.0,70.24,67.0,69.0,85.0,68.0,3138
2025-03-04 16:15:00,443.5533333333333,0.0,85.16666666666667,61.74,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3139
2025-03-04 16:30:00,452.7366666666667,0.0,85.0,61.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,3140
2025-03-04 16:45:00,449.91,0.0,84.83333333333333,62.086666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,3141
2025-03-04 17:00:00,451.32,0.0,84.66666666666667,62.16,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3142
2025-03-04 17:15:00,450.6166666666666,0.0,84.33333333333333,62.48,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,3143
2025-03-04 17:30:00,445.67,0.0,84.16666666666667,62.07,449.2,72.0,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,68.0,3144
2025-03-04 17:45:00,444.96,0.0,84.16666666666667,62.25,449.2,72.0,0.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,85.0,68.0,3145
2025-03-04 18:00:00,447.79,0.0,83.66666666666667,62.63333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3146
2025-03-04 18:15:00,449.2,0.0,83.5,62.330000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0,3147
2025-03-04 18:30:00,448.4966666666666,0.0,83.33333333333333,62.25,449.2,72.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,3148
2025-03-04 18:45:00,451.32,0.0,83.5,62.63,449.2,72.0,0.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0,3149
2025-03-04 19:00:00,447.08,0.0,83.33333333333333,62.57333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3150
2025-03-04 19:15:00,445.67333333333335,0.0,83.0,62.35333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0,3151
2025-03-04 19:30:00,449.91,0.0,83.16666666666667,62.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0,3152
2025-03-04 19:45:00,452.73333333333335,0.0,83.0,62.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,3153
2025-03-04 20:00:00,449.9066666666667,0.0,83.16666666666667,62.15,449.2,72.0,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,3154
2025-03-04 20:15:00,444.9633333333333,0.0,83.33333333333333,62.17666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,3155
2025-03-04 20:30:00,450.6133333333333,0.0,83.5,62.21666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0,3156
2025-03-04 20:45:00,448.4933333333333,0.0,83.33333333333333,62.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,3157
2025-03-04 21:00:00,442.8466666666666,0.0,83.33333333333333,62.16666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.87,67.0,69.0,85.0,68.0,3158
2025-03-04 21:15:00,447.79,0.0,83.33333333333333,62.31666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0,3159
2025-03-04 21:30:00,450.6166666666666,0.0,83.33333333333333,62.376666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,3160
2025-03-04 21:45:00,447.79,0.0,83.5,62.24333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,3161
2025-03-04 22:00:00,442.8433333333333,0.0,83.33333333333333,62.126666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,3162
2025-03-04 22:15:00,446.3733333333333,0.0,83.33333333333333,62.04,449.2,72.0,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0,3163
2025-03-04 22:30:00,451.32,0.0,83.5,61.94,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3164
2025-03-04 22:45:00,449.2,0.0,83.5,61.84,449.2,72.0,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,68.0,3165
2025-03-04 23:00:00,443.5533333333333,0.0,83.5,61.803333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0,3166
2025-03-04 23:15:00,446.3766666666667,0.0,83.66666666666667,61.81333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3167
2025-03-04 23:30:00,452.73333333333335,0.0,84.0,61.79,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3168
2025-03-04 23:45:00,452.73333333333335,0.0,84.16666666666667,61.84,449.2,72.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,68.0,3169
2025-03-05 00:00:00,455.56,0.0,84.5,61.71333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3170
2025-03-05 00:15:00,444.9666666666667,0.0,84.33333333333333,61.48666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,3171
2025-03-05 00:30:00,448.4933333333333,0.0,84.33333333333333,61.153333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0,3172
2025-03-05 00:45:00,446.38000000000005,0.0,84.5,60.48666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3173
2025-03-05 01:00:00,449.2,0.0,84.83333333333333,60.376666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0,3174
2025-03-05 01:15:00,442.8433333333333,0.0,85.16666666666667,60.336666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,3175
2025-03-05 01:30:00,447.7866666666666,0.0,85.66666666666667,60.28666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,68.0,3176
2025-03-05 01:45:00,449.9066666666667,0.0,85.5,60.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3177
2025-03-05 02:00:00,446.3766666666667,0.0,85.5,60.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,68.0,3178
2025-03-05 02:15:00,447.08,0.0,85.5,60.64333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.88,67.0,69.0,85.0,68.0,3179
2025-03-05 02:30:00,445.67,0.0,85.5,60.78333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,3180
2025-03-05 02:45:00,447.08,0.0,85.83333333333333,60.88,449.2,72.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,3181
2025-03-05 03:00:00,448.4933333333333,0.0,86.0,60.673333333333325,449.2,72.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,3182
2025-03-05 03:15:00,449.9066666666667,0.0,85.83333333333333,60.17666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,68.0,3183
2025-03-05 03:30:00,451.32,0.0,86.0,60.123333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,3184
2025-03-05 03:45:00,447.7866666666666,0.0,86.16666666666667,60.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3185
2025-03-05 04:00:00,448.4966666666666,0.0,86.5,60.376666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,3186
2025-03-05 04:15:00,450.6133333333333,0.0,86.5,60.32666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,3187
2025-03-05 04:30:00,445.67,0.0,86.16666666666667,60.19,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3188
2025-03-05 04:45:00,449.2033333333334,0.0,86.16666666666667,60.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3189
2025-03-05 05:00:00,442.1366666666666,0.0,86.33333333333333,60.04333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,3190
2025-03-05 05:15:00,445.67333333333335,0.0,86.5,59.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,3191
2025-03-05 05:30:00,441.43,0.0,86.5,59.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,3192
2025-03-05 05:45:00,450.6133333333333,0.0,86.66666666666667,59.81,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,3193
2025-03-05 06:00:00,447.7866666666666,0.0,86.5,66.7,449.2,72.0,0.0,74.0,70.0,0.0,69.87,67.0,69.0,85.0,68.0,3194
2025-03-05 06:15:00,454.1466666666667,0.0,86.33333333333333,61.16,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,3195
2025-03-05 06:30:00,454.8533333333333,0.0,86.83333333333333,60.29,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0,3196
2025-03-05 06:45:00,450.6166666666666,0.0,87.0,60.303333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,68.0,3197
2025-03-05 07:00:00,445.67,0.0,87.33333333333333,60.406666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3198
2025-03-05 07:15:00,447.79,0.0,87.5,60.5,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3199
2025-03-05 07:30:00,448.4966666666666,0.0,87.16666666666667,60.23666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,3200
2025-03-05 07:45:00,449.91,0.0,87.0,60.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,3201
2025-03-05 08:00:00,449.2033333333334,0.0,87.33333333333333,60.06666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0,3202
2025-03-05 08:15:00,448.4933333333333,0.0,87.16666666666667,60.156666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,68.0,3203
2025-03-05 08:30:00,444.26,0.0,87.0,59.870000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3204
2025-03-05 08:45:00,447.79,0.0,86.66666666666667,66.12666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,68.0,3205
2025-03-05 09:00:00,446.3766666666667,0.0,86.33333333333333,61.41666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,3206
2025-03-05 09:15:00,449.9066666666667,0.0,87.0,65.68333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0,3207
2025-03-05 09:30:00,445.67333333333335,0.0,86.5,61.31,449.2,72.0,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,68.0,3208
2025-03-05 09:45:00,452.73333333333335,0.0,86.83333333333333,64.90333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,68.0,3209
2025-03-05 10:00:00,441.43666666666667,0.0,86.66666666666667,62.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0,3210
2025-03-05 10:15:00,448.4966666666666,0.0,86.33333333333333,65.19,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3211
2025-03-05 10:30:00,449.2033333333334,0.0,86.5,63.73333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3212
2025-03-05 10:45:00,446.3766666666667,0.0,86.5,61.946666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3213
2025-03-05 11:00:00,443.5533333333333,0.0,86.66666666666667,66.88666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3214
2025-03-05 11:15:00,447.0833333333333,0.0,86.33333333333333,62.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,68.0,3215
2025-03-05 11:30:00,449.9066666666667,0.0,86.33333333333333,66.11333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,3216
2025-03-05 11:45:00,453.44,0.0,86.66666666666667,62.31666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3217
2025-03-05 12:00:00,454.1466666666667,0.0,86.33333333333333,67.24333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0,3218
2025-03-05 12:15:00,444.9633333333333,0.0,86.0,67.61333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0,3219
2025-03-05 12:30:00,449.91,0.0,86.0,65.32333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3220
2025-03-05 12:45:00,443.5533333333333,0.0,86.5,63.90333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,3221
2025-03-05 13:00:00,449.2033333333334,0.0,86.16666666666667,67.49,449.2,72.0,0.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,68.0,3222
2025-03-05 13:15:00,446.3766666666667,0.0,86.16666666666667,63.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0,3223
2025-03-05 13:30:00,445.67,0.0,87.0,66.79,449.2,72.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,68.0,3224
2025-03-05 13:45:00,446.3733333333333,0.0,86.16666666666667,63.00666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3225
2025-03-05 14:00:00,447.0833333333333,0.0,87.16666666666667,65.94666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,68.0,3226
2025-03-05 14:15:00,444.26,0.0,86.83333333333333,62.51,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3227
2025-03-05 14:30:00,449.9066666666667,0.0,86.83333333333333,66.09666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.34333333333332,67.0,69.0,85.0,68.0,3228
2025-03-05 14:45:00,452.0266666666666,0.0,86.66666666666667,62.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,3229
2025-03-05 15:00:00,446.3766666666667,0.0,86.66666666666667,65.30333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0,3230
2025-03-05 15:15:00,448.4966666666666,0.0,87.5,63.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,3231
2025-03-05 15:30:00,450.6166666666666,0.0,86.83333333333333,66.95,449.2,72.0,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0,3232
2025-03-05 15:45:00,451.32,0.0,87.0,66.95,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3233
2025-03-05 16:00:00,449.91,0.0,87.16666666666667,66.69,449.2,72.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0,3234
2025-03-05 16:15:00,451.32,0.0,87.33333333333333,66.37333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3235
2025-03-05 16:30:00,449.2033333333334,0.0,87.5,66.2,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3236
2025-03-05 16:45:00,452.73333333333335,0.0,87.66666666666667,65.92333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3237
2025-03-05 17:00:00,446.3766666666667,0.0,88.0,65.69,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3238
2025-03-05 17:15:00,444.9666666666667,0.0,88.33333333333333,65.92666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3239
2025-03-05 17:30:00,449.9066666666667,0.0,88.5,65.52,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3240
2025-03-05 17:45:00,449.2,0.0,88.5,65.54666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0,3241
2025-03-05 18:00:00,445.6666666666667,0.0,88.66666666666667,65.56,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3242
2025-03-05 18:15:00,444.26,0.0,89.0,65.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,3243
2025-03-05 18:30:00,451.32,0.0,89.16666666666667,65.71666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3244
2025-03-05 18:45:00,444.9633333333333,0.0,89.33333333333333,65.51,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3245
2025-03-05 19:00:00,444.9633333333333,0.0,89.5,65.23333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,3246
2025-03-05 19:15:00,451.3233333333333,0.0,89.5,65.24,449.2,72.0,0.0,74.0,70.0,0.0,70.50666666666667,67.0,69.0,85.0,68.0,3247
2025-03-05 19:30:00,445.67,0.0,89.33333333333333,65.35000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,85.0,68.0,3248
2025-03-05 19:45:00,453.44,0.0,89.5,65.18,449.2,72.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,3249
2025-03-05 20:00:00,444.96,0.0,90.16666666666669,65.17,449.2,72.0,0.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,85.0,68.0,3250
2025-03-05 20:15:00,444.25666666666666,0.0,90.33333333333331,65.35333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,85.0,68.0,3251
2025-03-05 20:30:00,441.4333333333333,0.0,90.16666666666669,65.62333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,68.0,3252
2025-03-05 20:45:00,452.03,0.0,90.33333333333331,65.37,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3253
2025-03-05 21:00:00,453.44,0.0,90.5,64.93333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3254
2025-03-05 21:15:00,444.9633333333333,0.0,90.66666666666669,65.12666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,3255
2025-03-05 21:30:00,447.08,0.0,90.5,65.11,449.2,72.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0,3256
2025-03-05 21:45:00,442.1366666666666,0.0,90.66666666666669,64.88000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0,3257
2025-03-05 22:00:00,447.79,0.0,90.66666666666669,64.65666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,68.0,3258
2025-03-05 22:15:00,443.5533333333333,0.0,90.5,64.43,449.2,72.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0,3259
2025-03-05 22:30:00,450.6133333333333,0.0,90.66666666666669,64.04333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,3260
2025-03-05 22:45:00,452.0266666666666,0.0,90.83333333333331,63.69,449.2,72.0,0.0,74.0,70.0,0.0,70.40333333333334,67.0,69.0,85.0,68.0,3261
2025-03-05 23:00:00,444.26,0.0,90.33333333333331,64.06666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,3262
2025-03-05 23:15:00,450.6133333333333,0.0,90.33333333333331,64.22,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,3263
2025-03-05 23:30:00,447.0833333333333,0.0,90.66666666666669,64.20666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,3264
2025-03-05 23:45:00,451.32,0.0,91.33333333333331,64.51333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3265
2025-03-06 00:00:00,443.5533333333333,0.0,91.16666666666669,64.16000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0,3266
2025-03-06 00:15:00,447.79,0.0,91.16666666666669,64.06333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0,3267
2025-03-06 00:30:00,439.3133333333333,0.0,91.16666666666669,64.03,449.2,72.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0,3268
2025-03-06 00:45:00,446.38000000000005,0.0,91.66666666666669,63.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,3269
2025-03-06 01:00:00,447.0866666666666,0.0,92.0,64.24333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,3270
2025-03-06 01:15:00,442.1433333333334,0.0,91.66666666666669,64.19,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,3271
2025-03-06 01:30:00,451.3233333333333,0.0,91.5,64.26,449.2,72.0,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0,3272
2025-03-06 01:45:00,447.79,0.0,91.83333333333331,64.35333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,3273
2025-03-06 02:00:00,448.4966666666666,0.0,91.66666666666669,63.95666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3274
2025-03-06 02:15:00,449.2033333333334,0.0,92.0,63.74666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0,3275
