time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-06 02:30:00,447.79,0.0,92.33333333333331,63.79,449.2,72.0,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,68.0,3276
2025-03-06 02:45:00,449.91,0.0,92.33333333333331,63.75,449.2,72.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0,3277
2025-03-06 03:00:00,455.56,0.0,92.0,63.52666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3278
2025-03-06 03:15:00,444.25666666666666,0.0,92.0,63.55666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,3279
2025-03-06 03:30:00,449.9066666666667,0.0,91.5,63.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0,3280
2025-03-06 03:45:00,452.73333333333335,0.0,92.0,63.26333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0,3281
2025-03-06 04:00:00,447.0833333333333,0.0,92.16666666666669,63.13666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,68.0,3282
2025-03-06 04:15:00,449.91,0.0,92.16666666666669,63.14666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.76,67.0,69.0,85.0,68.0,3283
2025-03-06 04:30:00,449.2,0.0,92.0,62.97333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0,3284
2025-03-06 04:45:00,451.32,0.0,92.16666666666669,62.833333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,3285
2025-03-06 05:00:00,443.5533333333333,0.0,92.0,62.76,449.2,72.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0,3286
2025-03-06 05:15:00,455.56,0.0,92.16666666666669,62.79666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,68.0,3287
2025-03-06 05:30:00,447.0833333333333,0.0,92.0,62.69,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,3288
2025-03-06 05:45:00,449.2,0.0,92.0,62.6,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3289
2025-03-06 06:00:00,447.79,0.0,92.0,62.60999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,3290
2025-03-06 06:15:00,451.32,0.0,92.0,62.55,449.2,72.0,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0,3291
2025-03-06 06:30:00,449.91,0.0,91.83333333333331,62.74333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0,3292
2025-03-06 06:45:00,448.4966666666666,0.0,91.83333333333331,62.77333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0,3293
2025-03-06 07:00:00,450.6133333333333,0.0,91.66666666666669,62.69,449.2,72.0,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0,3294
2025-03-06 07:15:00,446.3733333333333,0.0,91.83333333333331,62.85999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,68.0,3295
2025-03-06 07:30:00,446.3766666666667,0.0,91.83333333333331,62.85,449.2,72.0,0.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,85.0,68.0,3296
2025-03-06 07:45:00,446.3766666666667,0.0,91.66666666666669,63.0,449.2,72.0,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,68.0,3297
2025-03-06 08:00:00,452.73333333333335,0.0,91.5,62.7,449.2,72.0,0.0,74.0,70.0,0.0,69.61,67.0,69.0,85.0,68.0,3298
2025-03-06 08:15:00,450.6133333333333,0.0,91.66666666666669,62.72,449.2,72.0,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,68.0,3299
2025-03-06 08:30:00,451.3233333333333,0.0,91.83333333333331,62.803333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,3300
2025-03-06 08:45:00,447.0833333333333,0.0,91.66666666666669,62.85999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,3301
2025-03-06 09:00:00,444.9666666666667,0.0,90.5,62.77,449.2,72.0,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,68.0,3302
2025-03-06 09:15:00,444.9633333333333,0.0,89.16666666666667,62.443333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0,3303
2025-03-06 09:30:00,450.6133333333333,0.0,89.5,62.47,449.2,72.0,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,68.0,3304
2025-03-06 09:45:00,447.0833333333333,0.0,89.66666666666667,62.406666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,3305
2025-03-06 10:00:00,445.67,0.0,89.5,62.41333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0,3306
2025-03-06 10:15:00,444.96,0.0,89.5,62.46666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0,3307
2025-03-06 10:30:00,446.38000000000005,0.0,89.5,62.54,449.2,72.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0,3308
2025-03-06 10:45:00,449.2,0.0,89.83333333333333,62.60666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,68.0,3309
2025-03-06 11:00:00,445.67,0.0,90.16666666666669,62.54,449.2,72.0,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,68.0,3310
2025-03-06 11:15:00,446.3766666666667,0.0,90.5,62.72,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,3311
2025-03-06 11:30:00,446.3766666666667,0.0,90.66666666666669,62.79999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0,3312
2025-03-06 11:45:00,453.44,0.0,90.83333333333331,62.70666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,3313
2025-03-06 12:00:00,443.5533333333333,0.0,90.83333333333331,62.63,449.2,72.0,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0,3314
2025-03-06 12:15:00,448.4966666666666,0.0,90.83333333333331,62.66,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,3315
2025-03-06 12:30:00,450.6133333333333,0.0,91.0,62.78,449.2,72.0,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,68.0,3316
2025-03-06 12:45:00,446.3766666666667,0.0,91.0,62.79666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0,3317
2025-03-06 13:00:00,445.67,0.0,91.0,62.97,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3318
2025-03-06 13:15:00,450.6133333333333,0.0,91.16666666666669,62.91,449.2,72.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,3319
2025-03-06 13:30:00,449.2033333333334,0.0,91.0,62.93333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,3320
2025-03-06 13:45:00,448.4966666666666,0.0,91.0,62.906666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3321
2025-03-06 14:00:00,453.44,0.0,91.0,62.63666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,68.0,3322
2025-03-06 14:15:00,450.6133333333333,0.0,90.83333333333331,62.623333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,3323
2025-03-06 14:30:00,447.0833333333333,0.0,91.0,62.91,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,3324
2025-03-06 14:45:00,448.4966666666666,0.0,91.0,62.91,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3325
2025-03-06 15:00:00,443.5533333333333,0.0,90.66666666666669,63.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3326
2025-03-06 15:15:00,452.73333333333335,0.0,91.0,63.32,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,3327
2025-03-06 15:30:00,452.03,0.0,90.83333333333331,63.373333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,68.0,3328
2025-03-06 15:45:00,451.3233333333333,0.0,90.83333333333331,63.580000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0,3329
2025-03-06 16:00:00,443.5533333333333,0.0,90.5,63.70333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,68.0,3330
2025-03-06 16:15:00,452.0266666666666,0.0,90.83333333333331,63.943333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,68.0,3331
2025-03-06 16:30:00,454.1466666666667,0.0,90.16666666666669,64.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.63333333333333,67.0,69.0,85.0,68.0,3332
2025-03-06 16:45:00,453.44,0.0,89.66666666666667,64.78666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,3333
2025-03-06 17:00:00,444.9666666666667,0.0,88.66666666666667,64.73666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,3334
2025-03-06 17:15:00,452.03,0.0,88.5,64.79666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3335
2025-03-06 17:30:00,447.0833333333333,0.0,88.66666666666667,65.29333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0,3336
2025-03-06 17:45:00,446.3766666666667,0.0,88.66666666666667,65.25,449.2,72.0,0.0,74.0,70.0,0.0,70.83666666666666,67.0,69.0,85.0,68.0,3337
2025-03-06 18:00:00,440.73,0.0,88.5,65.48666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,3338
2025-03-06 18:15:00,447.79,0.0,88.5,65.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,3339
2025-03-06 18:30:00,443.5533333333333,0.0,88.5,65.72333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3340
2025-03-06 18:45:00,444.26,0.0,88.16666666666667,65.95333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3341
2025-03-06 19:00:00,445.67333333333335,0.0,88.0,65.99333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0,3342
2025-03-06 19:15:00,447.7866666666666,0.0,87.5,66.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0,3343
2025-03-06 19:30:00,444.25666666666666,0.0,87.16666666666667,66.24333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.17666666666666,67.0,69.0,85.0,68.0,3344
2025-03-06 19:45:00,444.9633333333333,0.0,86.5,66.26,449.2,72.0,0.0,74.0,70.0,0.0,71.30666666666667,67.0,69.0,85.0,68.0,3345
2025-03-06 20:00:00,442.14,0.0,86.0,66.45,449.2,72.0,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0,3346
2025-03-06 20:15:00,446.3766666666667,0.0,85.5,66.44,449.2,72.0,0.0,74.0,70.0,0.0,71.48666666666666,67.0,69.0,85.0,68.0,3347
2025-03-06 20:30:00,451.32,0.0,84.83333333333333,66.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.57000000000001,67.0,69.0,85.0,68.0,3348
2025-03-06 20:45:00,447.79,0.0,84.5,66.66000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.72,67.0,69.0,85.0,68.0,3349
2025-03-06 21:00:00,443.5533333333333,0.0,84.5,66.89,449.2,72.0,0.0,74.0,70.0,0.0,71.89333333333333,67.0,69.0,85.0,68.0,3350
2025-03-06 21:15:00,460.5033333333333,4.286666666666666,85.5,67.05,466.15333333333336,72.0,0.0,74.0,70.0,0.0,72.10666666666667,67.0,69.0,85.0,68.0,3351
2025-03-06 21:30:00,485.93,9.196666666666667,86.83333333333333,67.07666666666667,490.1666666666667,72.0,0.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,68.0,3352
2025-03-06 21:45:00,514.18,15.51,88.16666666666667,67.00333333333333,519.1266666666667,72.0,0.0,74.0,70.0,0.0,72.35000000000001,67.0,69.0,85.0,68.0,3353
2025-03-06 22:00:00,545.9633333333333,20.506666666666664,89.5,66.87,541.0233333333334,72.0,0.0,74.0,70.0,0.0,72.39999999999999,67.0,69.0,85.0,68.0,3354
2025-03-06 22:15:00,568.5666666666667,26.99666666666667,91.33333333333331,66.99,569.2733333333334,72.0,0.0,74.0,70.0,0.0,72.5,67.0,69.0,85.0,68.0,3355
2025-03-06 22:30:00,581.9866666666667,31.30666666666667,92.5,66.86666666666667,589.7566666666667,72.0,0.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,68.0,3356
2025-03-06 22:45:00,611.65,35.63333333333333,93.83333333333331,66.68666666666667,610.9433333333333,72.0,0.0,74.0,70.0,0.0,72.53,67.0,69.0,85.0,68.0,3357
2025-03-06 23:00:00,618.7133333333334,37.53,94.5,66.55333333333333,618.7133333333334,72.0,0.0,74.0,70.0,0.0,72.46666666666667,67.0,69.0,85.0,68.0,3358
2025-03-06 23:15:00,612.3566666666667,36.02333333333333,94.0,66.32000000000001,610.2366666666667,72.0,0.0,74.0,70.0,0.0,72.32000000000001,67.0,69.0,85.0,68.0,3359
2025-03-06 23:30:00,581.9833333333332,29.33,92.33333333333331,66.08333333333333,581.2766666666666,72.0,0.0,74.0,70.0,0.0,72.06666666666666,67.0,69.0,85.0,68.0,3360
2025-03-06 23:45:00,524.0666666666667,18.516666666666666,89.5,65.61333333333333,527.6,72.0,0.0,74.0,70.0,0.0,71.75666666666666,67.0,69.0,85.0,68.0,3361
2025-03-07 00:00:00,471.1,5.183333333333334,86.66666666666667,65.41666666666667,472.51,72.0,0.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,68.0,3362
2025-03-07 00:15:00,444.25666666666666,0.0,86.0,65.30666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.26,67.0,69.0,85.0,68.0,3363
2025-03-07 00:30:00,447.79,0.0,86.33333333333333,65.11666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0,3364
2025-03-07 00:45:00,444.9633333333333,0.0,87.5,64.94666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,68.0,3365
2025-03-07 01:00:00,450.6133333333333,0.0,88.0,64.82666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,3366
2025-03-07 01:15:00,444.26,0.0,88.66666666666667,64.7,449.2,72.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,3367
2025-03-07 01:30:00,449.2033333333334,0.0,89.0,64.61,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,3368
2025-03-07 01:45:00,448.4933333333333,0.0,89.33333333333333,64.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,3369
2025-03-07 02:00:00,449.2,0.0,90.0,64.33666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3370
2025-03-07 02:15:00,444.9666666666667,0.0,90.83333333333331,64.14333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,3371
2025-03-07 02:30:00,444.9666666666667,0.0,91.33333333333331,64.12,449.2,72.0,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,3372
2025-03-07 02:45:00,449.2,0.0,91.66666666666669,63.96666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,3373
2025-03-07 03:00:00,442.8466666666666,0.0,91.66666666666669,63.88,449.2,72.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,3374
2025-03-07 03:15:00,452.03,0.0,92.16666666666669,63.89666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0,3375
2025-03-07 03:30:00,449.2,0.0,92.16666666666669,64.13,449.2,72.0,0.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,68.0,3376
2025-03-07 03:45:00,445.6666666666667,0.0,92.16666666666669,64.17333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,3377
2025-03-07 04:00:00,444.9633333333333,0.0,92.33333333333331,64.02333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,3378
2025-03-07 04:15:00,449.91,0.0,92.0,64.01333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3379
2025-03-07 04:30:00,452.73333333333335,0.0,92.0,64.19,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,3380
2025-03-07 04:45:00,447.79,0.0,92.16666666666669,64.31,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,3381
2025-03-07 05:00:00,449.2033333333334,0.0,92.0,64.15333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.59333333333333,67.0,69.0,85.0,68.0,3382
2025-03-07 05:15:00,447.79,0.0,92.16666666666669,64.07333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3383
2025-03-07 05:30:00,444.25666666666666,0.0,92.0,63.8,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3384
2025-03-07 05:45:00,447.7866666666666,0.0,92.16666666666669,63.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3385
2025-03-07 06:00:00,456.97333333333336,0.0,92.16666666666669,63.59,449.2,72.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,68.0,3386
2025-03-07 06:15:00,445.67333333333335,0.0,91.83333333333331,63.583333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,68.0,3387
2025-03-07 06:30:00,449.2033333333334,0.0,92.0,63.673333333333325,449.2,72.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0,3388
2025-03-07 06:45:00,447.79,0.0,91.33333333333331,63.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.44333333333334,67.0,69.0,85.0,68.0,3389
2025-03-07 07:00:00,445.67333333333335,0.0,91.33333333333331,63.72333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0,3390
2025-03-07 07:15:00,443.55,0.0,91.66666666666669,63.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0,3391
2025-03-07 07:30:00,456.26666666666665,0.0,91.16666666666669,63.70666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0,3392
2025-03-07 07:45:00,445.67,0.0,91.33333333333331,63.66,449.2,72.0,0.0,74.0,70.0,0.0,70.45,67.0,69.0,85.0,68.0,3393
2025-03-07 08:00:00,446.3733333333333,0.0,91.33333333333331,63.71,449.2,72.0,0.0,74.0,70.0,0.0,70.44333333333334,67.0,69.0,85.0,68.0,3394
2025-03-07 08:15:00,443.55,0.0,91.0,63.75666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,68.0,3395
2025-03-07 08:30:00,441.4333333333333,0.0,91.16666666666669,63.80666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,85.0,68.0,3396
2025-03-07 08:45:00,450.6133333333333,0.0,91.16666666666669,63.78666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,68.0,3397
2025-03-07 09:00:00,449.2,0.0,91.0,63.84,449.2,72.0,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0,3398
2025-03-07 09:15:00,444.9633333333333,0.0,90.33333333333331,63.876666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0,3399
2025-03-07 09:30:00,448.4966666666666,0.0,91.16666666666669,63.84666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,3400
2025-03-07 09:45:00,447.0833333333333,0.0,91.16666666666669,63.93,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3401
2025-03-07 10:00:00,448.4933333333333,0.0,91.0,63.923333333333325,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3402
2025-03-07 10:15:00,450.6133333333333,0.0,91.0,63.876666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,3403
2025-03-07 10:30:00,442.14,0.0,91.0,63.97,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,3404
2025-03-07 10:45:00,446.3766666666667,0.0,90.83333333333331,64.14666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0,3405
2025-03-07 11:00:00,450.6166666666666,0.0,91.0,64.20666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,3406
2025-03-07 11:15:00,442.14,0.0,91.16666666666669,64.20333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,3407
2025-03-07 11:30:00,448.4966666666666,0.0,91.0,64.14666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,3408
2025-03-07 11:45:00,448.4966666666666,0.0,91.0,64.19,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3409
2025-03-07 12:00:00,446.3766666666667,0.0,90.83333333333331,64.19333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,3410
2025-03-07 12:15:00,440.7266666666667,0.0,90.83333333333331,64.16000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3411
2025-03-07 12:30:00,451.32,0.0,91.0,64.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3412
2025-03-07 12:45:00,444.9666666666667,0.0,91.0,64.25666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,3413
2025-03-07 13:00:00,445.67,0.0,91.16666666666669,64.44333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0,3414
2025-03-07 13:15:00,445.67,0.0,91.0,64.60666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,3415
2025-03-07 13:30:00,448.4966666666666,0.0,91.16666666666669,64.70666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,3416
2025-03-07 13:45:00,450.6133333333333,0.0,91.16666666666669,64.96,449.2,72.0,0.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,68.0,3417
2025-03-07 14:00:00,447.0833333333333,0.0,91.0,65.15666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,3418
2025-03-07 14:15:00,444.9666666666667,0.0,91.0,65.53666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0,3419
2025-03-07 14:30:00,444.9633333333333,0.0,90.66666666666669,66.04666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,3420
2025-03-07 14:45:00,452.0266666666666,0.0,90.5,66.38,449.2,72.0,0.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0,3421
2025-03-07 15:00:00,454.1466666666667,0.0,90.5,66.55333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,3422
2025-03-07 15:15:00,451.32,0.0,90.5,66.72333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0,3423
2025-03-07 15:30:00,449.2,0.0,90.16666666666669,67.02333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,3424
2025-03-07 15:45:00,452.73333333333335,0.0,90.0,67.16666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.41,67.0,69.0,85.0,68.0,3425
2025-03-07 16:00:00,454.1466666666667,0.0,89.66666666666667,67.79666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,85.0,68.0,3426
2025-03-07 16:15:00,449.9066666666667,0.0,89.5,68.08999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0,3427
2025-03-07 16:30:00,440.73,0.0,89.5,68.14999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.58666666666666,67.0,69.0,85.0,68.0,3428
2025-03-07 16:45:00,449.2033333333334,0.0,89.66666666666667,68.05,449.2,72.0,0.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,68.0,3429
2025-03-07 17:00:00,446.3733333333333,0.0,89.5,68.18,449.2,72.0,0.0,74.0,70.0,0.0,71.71333333333332,67.0,69.0,85.0,68.0,3430
2025-03-07 17:15:00,448.4966666666666,0.0,89.33333333333333,68.56333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.77333333333333,67.0,69.0,85.0,68.0,3431
2025-03-07 17:30:00,443.55,0.0,89.16666666666667,68.80333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,68.0,3432
2025-03-07 17:45:00,445.67,0.0,89.0,68.96333333333332,449.2,72.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0,3433
2025-03-07 18:00:00,444.9633333333333,0.0,89.66666666666667,61.656666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,68.0,3434
2025-03-07 18:15:00,452.0266666666666,0.0,91.83333333333331,64.17666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.52666666666666,67.0,69.0,85.0,68.0,3435
2025-03-07 18:30:00,438.61,0.0,91.83333333333331,63.13666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.48,67.0,69.0,85.0,68.0,3436
2025-03-07 18:45:00,447.79,0.0,92.33333333333331,64.85000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.32666666666667,67.0,69.0,85.0,68.0,3437
2025-03-07 19:00:00,444.9666666666667,0.0,91.66666666666669,63.15,449.2,72.0,0.0,74.0,70.0,0.0,71.36999999999999,67.0,69.0,85.0,68.0,3438
2025-03-07 19:15:00,452.0266666666666,0.0,91.83333333333331,64.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0,3439
2025-03-07 19:30:00,447.79,0.0,93.66666666666669,59.55,449.2,72.0,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0,3440
2025-03-07 19:45:00,443.5533333333333,0.0,93.66666666666669,59.27,449.2,72.0,0.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0,3441
2025-03-07 20:00:00,447.79333333333335,0.0,93.66666666666669,59.34333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0,3442
2025-03-07 20:15:00,449.2033333333334,0.0,93.66666666666669,59.36000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0,3443
2025-03-07 20:30:00,442.8466666666666,0.0,93.16666666666669,59.373333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,3444
2025-03-07 20:45:00,449.2,0.0,92.5,59.373333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0,3445
2025-03-07 21:00:00,449.9066666666667,0.0,92.0,62.16333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3446
2025-03-07 21:15:00,449.91,0.0,90.0,63.63999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,68.0,3447
2025-03-07 21:30:00,451.32,0.0,90.66666666666669,64.00666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,3448
2025-03-07 21:45:00,442.8466666666666,0.0,89.83333333333333,63.10999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,68.0,3449
2025-03-07 22:00:00,444.26,0.0,91.0,60.083333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0,3450
2025-03-07 22:15:00,449.2033333333334,0.0,91.0,64.14666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3451
2025-03-07 22:30:00,452.7366666666667,0.0,89.83333333333333,63.11666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,68.0,3452
2025-03-07 22:45:00,449.9066666666667,0.0,90.66666666666669,60.080000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0,3453
2025-03-07 23:00:00,445.6666666666667,0.0,91.33333333333331,60.04,449.2,72.0,0.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,68.0,3454
2025-03-07 23:15:00,451.32,0.0,90.66666666666669,65.06,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0,3455
2025-03-07 23:30:00,447.79,0.0,90.33333333333331,60.51333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3456
2025-03-07 23:45:00,444.9666666666667,0.0,91.0,60.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,85.0,68.0,3457
2025-03-08 00:00:00,446.38000000000005,0.0,91.33333333333331,60.06333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3458
2025-03-08 00:15:00,447.0833333333333,0.0,91.5,63.81,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3459
2025-03-08 00:30:00,452.03,0.0,90.83333333333331,63.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,3460
2025-03-08 00:45:00,449.2033333333334,0.0,91.66666666666669,61.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3461
2025-03-08 01:00:00,451.3233333333333,0.0,90.5,65.15666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,3462
2025-03-08 01:15:00,452.0266666666666,0.0,91.66666666666669,62.82333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,68.0,3463
2025-03-08 01:30:00,448.4933333333333,0.0,90.83333333333331,64.21,449.2,72.0,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,68.0,3464
2025-03-08 01:45:00,449.91,0.0,91.66666666666669,64.43,449.2,72.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0,3465
2025-03-08 02:00:00,447.7866666666666,0.0,91.0,62.98,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3466
2025-03-08 02:15:00,454.1466666666667,0.0,91.83333333333331,65.79333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,3467
2025-03-08 02:30:00,442.8466666666666,0.0,90.66666666666669,67.62666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0,3468
2025-03-08 02:45:00,448.4966666666666,0.0,90.16666666666669,67.75,449.2,72.0,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,68.0,3469
2025-03-08 03:00:00,442.8466666666666,0.0,90.16666666666669,67.92333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3470
2025-03-08 03:15:00,447.79,0.0,90.66666666666669,64.35333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,68.0,3471
2025-03-08 03:30:00,444.25666666666666,0.0,92.16666666666669,64.6,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3472
2025-03-08 03:45:00,450.6133333333333,0.0,90.83333333333331,65.37666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3473
2025-03-08 04:00:00,447.08,0.0,92.16666666666669,64.08666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3474
2025-03-08 04:15:00,452.0266666666666,0.0,91.16666666666669,67.26666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3475
2025-03-08 04:30:00,449.9066666666667,0.0,90.66666666666669,67.33999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.74000000000001,67.0,69.0,85.0,68.0,3476
2025-03-08 04:45:00,450.6133333333333,0.0,90.83333333333331,67.42,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,3477
2025-03-08 05:00:00,450.6133333333333,0.0,91.0,67.45,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3478
2025-03-08 05:15:00,444.25666666666666,0.0,91.0,67.42333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,3479
2025-03-08 05:30:00,447.79,0.0,91.0,67.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,3480
2025-03-08 05:45:00,447.7866666666666,0.0,91.0,67.37,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,3481
2025-03-08 06:00:00,446.3766666666667,0.0,91.16666666666669,67.18,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3482
2025-03-08 06:15:00,444.9633333333333,0.0,91.33333333333331,66.72666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0,3483
2025-03-08 06:30:00,456.97333333333336,0.0,91.16666666666669,66.24333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,68.0,3484
2025-03-08 06:45:00,444.9666666666667,0.0,91.16666666666669,65.94,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3485
2025-03-08 07:00:00,444.26,0.0,91.5,65.69,449.2,72.0,0.0,74.0,70.0,0.0,70.63000000000001,67.0,69.0,85.0,68.0,3486
2025-03-08 07:15:00,447.7866666666666,0.0,92.5,65.54,449.2,72.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0,3487
2025-03-08 07:30:00,447.0833333333333,0.0,93.16666666666669,65.51666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3488
2025-03-08 07:45:00,452.73333333333335,0.0,94.16666666666669,65.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3489
2025-03-08 08:00:00,444.26,0.0,94.66666666666669,65.52666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3490
2025-03-08 08:15:00,448.4933333333333,0.0,94.5,65.56333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3491
2025-03-08 08:30:00,449.2,0.0,94.5,65.50666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3492
2025-03-08 08:45:00,448.4966666666666,0.0,95.0,65.46666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3493
2025-03-08 09:00:00,445.6666666666667,0.0,94.83333333333331,65.45,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,3494
2025-03-08 09:15:00,452.0266666666666,0.0,94.33333333333331,65.42666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,3495
2025-03-08 09:30:00,444.9666666666667,0.0,94.33333333333331,65.44,449.2,72.0,0.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,68.0,3496
2025-03-08 09:45:00,447.0833333333333,0.0,94.33333333333331,65.37666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.48,67.0,69.0,85.0,68.0,3497
2025-03-08 10:00:00,449.2033333333334,0.0,94.5,65.33,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0,3498
2025-03-08 10:15:00,452.0266666666666,0.0,94.66666666666669,65.22,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,3499
2025-03-08 10:30:00,450.6133333333333,0.0,94.83333333333331,65.17,449.2,72.0,0.0,74.0,70.0,0.0,70.48,67.0,69.0,85.0,68.0,3500
2025-03-08 10:45:00,452.73333333333335,0.0,95.0,65.16666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,68.0,3501
2025-03-08 11:00:00,447.08,0.0,95.0,65.14,449.2,72.0,0.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,68.0,3502
2025-03-08 11:15:00,446.3766666666667,0.0,95.0,65.07,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0,3503
2025-03-08 11:30:00,445.67,0.0,94.66666666666669,65.02,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,3504
2025-03-08 11:45:00,445.67,0.0,94.66666666666669,64.95333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.43,67.0,69.0,85.0,68.0,3505
2025-03-08 12:00:00,449.9066666666667,0.0,94.83333333333331,64.90666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.45,67.0,69.0,85.0,68.0,3506
2025-03-08 12:15:00,450.6133333333333,0.0,94.5,64.89666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0,3507
2025-03-08 12:30:00,448.4966666666666,0.0,94.5,64.79666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,3508
2025-03-08 12:45:00,452.0266666666666,0.0,94.66666666666669,64.67333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.41,67.0,69.0,85.0,68.0,3509
2025-03-08 13:00:00,445.67,0.0,94.66666666666669,64.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3510
2025-03-08 13:15:00,447.7866666666666,0.0,94.5,64.78666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3511
2025-03-08 13:30:00,453.44,0.0,94.33333333333331,64.89666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3512
2025-03-08 13:45:00,449.91,0.0,94.0,64.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,3513
2025-03-08 14:00:00,440.02333333333337,0.0,96.0,64.80333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.44333333333333,67.0,69.0,85.0,68.0,3514
2025-03-08 14:15:00,443.55,0.0,96.33333333333331,64.76666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0,3515
2025-03-08 14:30:00,449.2,0.0,95.66666666666669,65.02999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0,3516
2025-03-08 14:45:00,452.73333333333335,0.0,94.83333333333331,65.02,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,3517
2025-03-08 15:00:00,450.6166666666666,0.0,94.83333333333331,64.92333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0,3518
2025-03-08 15:15:00,445.67,0.0,94.66666666666669,65.06666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,3519
2025-03-08 15:30:00,447.0833333333333,0.0,94.66666666666669,65.3,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,3520
2025-03-08 15:45:00,447.7866666666666,0.0,94.5,65.65333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3521
2025-03-08 16:00:00,441.43666666666667,0.0,94.5,65.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3522
2025-03-08 16:15:00,450.6133333333333,0.0,94.0,65.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3523
2025-03-08 16:30:00,452.0266666666666,0.0,94.0,66.12,449.2,72.0,0.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,68.0,3524
2025-03-08 16:45:00,449.2033333333334,0.0,94.0,66.25333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3525
2025-03-08 17:00:00,447.7866666666666,0.0,93.83333333333331,66.40333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0,3526
2025-03-08 17:15:00,444.9633333333333,0.0,94.0,66.66,449.2,72.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,3527
2025-03-08 17:30:00,444.25666666666666,0.0,93.5,66.89666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3528
2025-03-08 17:45:00,449.9066666666667,0.0,93.5,67.10333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,3529
2025-03-08 18:00:00,452.0266666666666,0.0,93.33333333333331,67.26666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,3530
2025-03-08 18:15:00,447.0833333333333,0.0,93.16666666666669,67.53333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,3531
2025-03-08 18:30:00,443.55,0.0,92.83333333333331,67.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,3532
2025-03-08 18:45:00,446.3766666666667,0.0,92.16666666666669,67.93,449.2,72.0,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0,3533
2025-03-08 19:00:00,447.0833333333333,0.0,92.0,68.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3534
2025-03-08 19:15:00,447.0833333333333,0.0,91.33333333333331,68.24666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3535
2025-03-08 19:30:00,449.91,0.0,90.83333333333331,68.14666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,3536
2025-03-08 19:45:00,447.0833333333333,0.0,89.83333333333333,68.23666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0,3537
2025-03-08 20:00:00,454.8533333333333,0.0,89.33333333333333,68.26,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,3538
2025-03-08 20:15:00,450.6166666666666,0.0,89.0,68.44333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.34666666666666,67.0,69.0,85.0,68.0,3539
2025-03-08 20:30:00,447.79,0.0,89.0,68.26333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,68.0,3540
2025-03-08 20:45:00,444.26,0.0,89.33333333333333,68.16,449.2,72.0,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0,3541
2025-03-08 21:00:00,449.2033333333334,0.0,89.5,68.21,449.2,72.0,0.0,74.0,70.0,0.0,71.60333333333334,67.0,69.0,85.0,68.0,3542
2025-03-08 21:15:00,451.32,0.0,90.0,68.2,449.2,72.0,0.0,74.0,70.0,0.0,71.70500000000001,67.0,69.0,85.0,68.0,3543
2025-03-08 21:30:00,448.4966666666666,0.0,90.5,68.3,449.2,72.0,0.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0,3544
2025-03-08 21:45:00,447.79333333333335,0.0,90.66666666666669,68.14999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.88333333333333,67.0,69.0,85.0,68.0,3545
2025-03-08 22:00:00,444.9633333333333,0.0,91.0,68.03666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.95333333333333,67.0,69.0,85.0,68.0,3546
2025-03-08 22:15:00,459.7966666666666,2.6266666666666665,91.66666666666669,67.97666666666667,459.0933333333333,72.0,0.0,74.0,70.0,0.0,72.05666666666666,67.0,69.0,85.0,68.0,3547
2025-03-08 22:30:00,464.0333333333333,3.983333333333333,92.0,67.96333333333332,466.1499999999999,72.0,0.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,68.0,3548
2025-03-08 22:45:00,471.8033333333333,4.933333333333334,92.0,67.94333333333334,470.39,72.0,0.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,68.0,3549
2025-03-08 23:00:00,478.16333333333336,5.56,92.16666666666669,67.76666666666667,473.2166666666667,72.0,0.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,68.0,3550
2025-03-08 23:15:00,471.8033333333333,5.826666666666667,92.16666666666669,67.56666666666666,473.2166666666667,72.0,0.0,74.0,70.0,0.0,72.07666666666667,67.0,69.0,85.0,68.0,3551
2025-03-08 23:30:00,450.6133333333333,1.2933333333333332,91.5,67.33,454.8533333333333,72.0,0.0,74.0,70.0,0.0,71.94333333333333,67.0,69.0,85.0,68.0,3552
2025-03-08 23:45:00,447.0833333333333,0.0,91.5,67.10000000000001,449.2,72.0,0.0,74.0,70.0,0.0,71.75666666666666,67.0,69.0,85.0,68.0,3553
2025-03-09 00:00:00,444.9666666666667,0.0,91.33333333333331,66.90666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.58666666666666,67.0,69.0,85.0,68.0,3554
2025-03-09 00:15:00,448.4933333333333,0.0,91.0,66.71,449.2,72.0,0.0,74.0,70.0,0.0,71.40666666666665,67.0,69.0,85.0,68.0,3555
2025-03-09 00:30:00,444.9666666666667,0.0,91.16666666666669,66.57666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0,3556
2025-03-09 00:45:00,446.3766666666667,0.0,91.5,66.5,449.2,72.0,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,3557
2025-03-09 01:00:00,447.79,0.0,92.16666666666669,66.35666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.90666666666667,67.0,69.0,85.0,68.0,3558
2025-03-09 01:15:00,452.73333333333335,0.0,93.33333333333331,65.76666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,3559
2025-03-09 01:30:00,449.2033333333334,0.0,93.83333333333331,65.61,449.2,72.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,3560
2025-03-09 01:45:00,447.79,0.0,94.33333333333331,65.50666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0,3561
2025-03-09 02:00:00,449.2,0.0,94.5,65.23,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3562
2025-03-09 02:15:00,446.3766666666667,0.0,94.5,65.32666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,3563
2025-03-09 02:30:00,449.2033333333334,0.0,95.0,65.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,3564
2025-03-09 02:45:00,452.0266666666666,0.0,95.5,65.47333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,3565
2025-03-09 03:00:00,441.4333333333333,0.0,96.16666666666669,65.3,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,3566
2025-03-09 03:15:00,442.14,0.0,96.83333333333331,65.04333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,3567
2025-03-09 03:30:00,454.1466666666667,0.0,97.0,64.88,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,3568
2025-03-09 03:45:00,447.08,0.0,97.0,65.06,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,3569
2025-03-09 04:00:00,452.73333333333335,0.0,97.5,64.88666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,3570
2025-03-09 04:15:00,446.38000000000005,0.0,97.5,64.66000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,68.0,3571
2025-03-09 04:30:00,444.9666666666667,0.0,97.83333333333331,64.32000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3572
2025-03-09 04:45:00,449.2,0.0,98.0,64.03333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3573
2025-03-09 05:00:00,448.4966666666666,0.0,98.16666666666669,63.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,3574
2025-03-09 05:15:00,445.6666666666667,0.0,98.33333333333331,63.85,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,3575
2025-03-09 05:30:00,447.7866666666666,0.0,98.33333333333331,63.71333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,3576
2025-03-09 05:45:00,452.0266666666666,0.0,98.5,63.696666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3577
2025-03-09 06:00:00,442.8466666666666,0.0,98.66666666666669,63.56666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3578
2025-03-09 06:15:00,449.2033333333334,0.0,98.5,63.61666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,3579
2025-03-09 06:30:00,455.56,0.0,98.5,63.553333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,3580
2025-03-09 06:45:00,441.4333333333333,0.0,98.83333333333331,63.39333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3581
2025-03-09 07:00:00,450.6133333333333,0.0,99.0,63.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,3582
2025-03-09 07:15:00,449.9066666666667,0.0,99.0,63.446666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,3583
2025-03-09 07:30:00,444.96,0.0,98.5,63.46333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0,3584
2025-03-09 07:45:00,444.96,0.0,96.5,63.41333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,68.0,3585
2025-03-09 08:00:00,444.9633333333333,0.0,96.5,63.28,449.2,72.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,68.0,3586
2025-03-09 08:15:00,449.2033333333334,0.0,97.0,63.11333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3587
2025-03-09 08:30:00,453.44,0.0,97.0,63.09,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3588
2025-03-09 08:45:00,452.73333333333335,0.0,97.0,63.04333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3589
2025-03-09 09:00:00,445.67,0.0,96.83333333333331,63.01333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3590
2025-03-09 09:15:00,448.4966666666666,0.0,97.0,62.92,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,3591
2025-03-09 09:30:00,448.4966666666666,0.0,96.5,62.830000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,3592
2025-03-09 09:45:00,449.9066666666667,0.0,96.66666666666669,62.78,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,3593
2025-03-09 10:00:00,442.8466666666666,0.0,97.16666666666669,62.7,449.2,72.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,3594
2025-03-09 10:15:00,454.8533333333333,0.0,96.83333333333331,62.65,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3595
2025-03-09 10:30:00,447.7866666666666,0.0,96.16666666666669,62.72,449.2,72.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,68.0,3596
2025-03-09 10:45:00,447.7866666666666,0.0,96.5,62.64666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,3597
2025-03-09 11:00:00,444.9633333333333,0.0,97.0,62.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,3598
2025-03-09 11:15:00,447.7866666666666,0.0,97.0,62.67666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3599
2025-03-09 11:30:00,450.6133333333333,0.0,96.66666666666669,62.60333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3600
2025-03-09 11:45:00,444.9666666666667,0.0,96.5,62.55,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3601
2025-03-09 12:00:00,443.5533333333333,0.0,96.5,62.5,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3602
2025-03-09 12:15:00,447.79,0.0,96.16666666666669,62.46,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3603
2025-03-09 12:30:00,453.44,0.0,96.33333333333331,62.49,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3604
2025-03-09 12:45:00,442.8466666666666,0.0,96.66666666666669,62.620000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3605
2025-03-09 13:00:00,444.9633333333333,0.0,96.33333333333331,62.84666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,3606
2025-03-09 13:15:00,455.5566666666667,0.0,96.0,63.31333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,68.0,3607
2025-03-09 13:30:00,449.91,0.0,96.16666666666669,63.72,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,3608
2025-03-09 13:45:00,450.6133333333333,0.0,95.83333333333331,64.21333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3609
2025-03-09 14:00:00,446.3733333333333,0.0,95.5,64.60666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0,3610
2025-03-09 14:15:00,452.03,0.0,95.5,64.96333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,85.0,68.0,3611
2025-03-09 14:30:00,446.3766666666667,0.0,95.5,65.25666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3612
2025-03-09 14:45:00,452.0266666666666,0.0,95.5,66.07333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.61999999999999,67.0,69.0,85.0,68.0,3613
2025-03-09 15:00:00,445.6666666666667,0.0,95.0,66.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3614
2025-03-09 15:15:00,452.73333333333335,0.0,95.0,67.25,449.2,72.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,3615
2025-03-09 15:30:00,443.55,0.0,95.0,67.65333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,85.0,68.0,3616
2025-03-09 15:45:00,447.0833333333333,0.0,95.0,68.12333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,3617
2025-03-09 16:00:00,444.9633333333333,0.0,95.0,68.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3618
2025-03-09 16:15:00,449.2033333333334,0.0,95.0,68.42,449.2,72.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,3619
2025-03-09 16:30:00,449.2,0.0,94.66666666666669,68.62333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,3620
2025-03-09 16:45:00,447.7866666666666,0.0,94.5,68.78,449.2,72.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,3621
2025-03-09 17:00:00,450.6133333333333,0.0,94.33333333333331,68.92,449.2,72.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,3622
2025-03-09 17:15:00,447.79,0.0,94.16666666666669,69.12333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,3623
2025-03-09 17:30:00,453.44,0.0,94.33333333333331,69.26666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,3624
2025-03-09 17:45:00,449.91,0.0,94.0,66.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,3625
2025-03-09 18:00:00,436.49,0.0,95.83333333333331,60.88999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3626
2025-03-09 18:15:00,441.4333333333333,0.0,97.66666666666669,60.53666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,68.0,3627
2025-03-09 18:30:00,452.73333333333335,0.0,97.16666666666669,60.53666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0,3628
2025-03-09 18:45:00,446.38000000000005,0.0,96.16666666666669,60.53,449.2,72.0,0.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,85.0,68.0,3629
2025-03-09 19:00:00,454.1466666666667,0.0,95.83333333333331,60.66333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,3630
2025-03-09 19:15:00,449.2,0.0,94.33333333333331,60.99333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,68.0,3631
2025-03-09 19:30:00,448.4966666666666,0.0,93.16666666666669,60.91666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,3632
