time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-09 19:45:00,449.2033333333334,0.0,91.83333333333331,61.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3633
2025-03-09 20:00:00,449.2033333333334,0.0,91.16666666666669,61.20666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,68.0,3634
2025-03-09 20:15:00,444.9633333333333,0.0,90.66666666666669,61.46666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.69333333333333,67.0,69.0,85.0,68.0,3635
2025-03-09 20:30:00,452.0266666666666,0.0,89.83333333333333,61.13,449.2,72.0,0.0,74.0,70.0,0.0,70.80333333333333,67.0,69.0,85.0,68.0,3636
2025-03-09 20:45:00,452.7366666666667,0.0,88.33333333333333,61.29666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0,3637
2025-03-09 21:00:00,444.9633333333333,0.0,87.66666666666667,61.446666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,3638
2025-03-09 21:15:00,447.0833333333333,0.0,87.16666666666667,61.083333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3639
2025-03-09 21:30:00,450.6133333333333,0.0,87.0,60.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,3640
2025-03-09 21:45:00,448.4933333333333,0.0,87.33333333333333,60.803333333333335,449.2,72.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,3641
2025-03-09 22:00:00,452.73333333333335,0.0,87.16666666666667,60.583333333333336,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3642
2025-03-09 22:15:00,440.7266666666667,0.0,87.66666666666667,60.56,449.2,72.0,0.0,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0,3643
2025-03-09 22:30:00,447.08,0.0,87.33333333333333,60.38999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,3644
2025-03-09 22:45:00,452.0266666666666,0.0,87.33333333333333,60.04333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,3645
2025-03-09 23:00:00,446.3766666666667,0.0,87.83333333333333,60.02,449.2,72.0,0.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0,3646
2025-03-09 23:15:00,451.32,0.0,88.0,59.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0,3647
2025-03-09 23:30:00,444.9633333333333,0.0,87.83333333333333,63.830000000000005,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3648
2025-03-09 23:45:00,448.4966666666666,0.0,88.16666666666667,61.88,449.2,72.0,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,3649
2025-03-10 00:00:00,449.2,0.0,88.33333333333333,64.08,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3650
2025-03-10 00:15:00,447.0833333333333,0.0,88.66666666666667,64.36666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0,3651
2025-03-10 00:30:00,447.79,0.0,89.16666666666667,63.47,449.2,72.0,0.0,74.0,70.0,0.0,70.78666666666668,67.0,69.0,85.0,68.0,3652
2025-03-10 00:45:00,447.79,0.0,89.83333333333333,66.83,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,3653
2025-03-10 01:00:00,442.8500000000001,0.0,89.5,65.11333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3654
2025-03-10 01:15:00,448.4933333333333,0.0,90.66666666666669,63.620000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0,3655
2025-03-10 01:30:00,453.44,0.0,91.0,66.82,449.2,72.0,0.0,74.0,70.0,0.0,70.58999999999999,67.0,69.0,85.0,68.0,3656
2025-03-10 01:45:00,455.56,0.0,91.0,66.68333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.63,67.0,69.0,85.0,68.0,3657
2025-03-10 02:00:00,446.3766666666667,0.0,91.16666666666669,66.51,449.2,72.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0,3658
2025-03-10 02:15:00,454.8533333333333,0.0,91.66666666666669,66.42999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0,3659
2025-03-10 02:30:00,447.0833333333333,0.0,92.0,66.17666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0,3660
2025-03-10 02:45:00,449.2033333333334,0.0,92.33333333333331,65.75999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0,3661
2025-03-10 03:00:00,449.2033333333334,0.0,92.33333333333331,65.68333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.58333333333333,67.0,69.0,85.0,68.0,3662
2025-03-10 03:15:00,447.08,0.0,92.5,65.54666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,3663
2025-03-10 03:30:00,444.9633333333333,0.0,92.66666666666669,65.42666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3664
2025-03-10 03:45:00,452.73333333333335,0.0,93.16666666666669,65.3,449.2,72.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0,3665
2025-03-10 04:00:00,453.44,0.0,93.83333333333331,65.08333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.48,67.0,69.0,85.0,68.0,3666
2025-03-10 04:15:00,447.0833333333333,0.0,94.33333333333331,65.00666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0,3667
2025-03-10 04:30:00,453.44,0.0,95.0,64.91666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,3668
2025-03-10 04:45:00,454.8533333333333,0.0,94.83333333333331,64.84333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.44333333333333,67.0,69.0,85.0,68.0,3669
2025-03-10 05:00:00,449.9066666666667,0.0,95.0,64.67333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3670
2025-03-10 05:15:00,449.2033333333334,0.0,95.0,64.56666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3671
2025-03-10 05:30:00,446.3766666666667,0.0,95.16666666666669,64.48666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3672
2025-03-10 05:45:00,448.4933333333333,0.0,95.16666666666669,64.31,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3673
2025-03-10 06:00:00,452.0266666666666,0.0,95.66666666666669,64.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3674
2025-03-10 06:15:00,446.38000000000005,0.0,95.5,64.16000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3675
2025-03-10 06:30:00,447.0833333333333,0.0,95.33333333333331,64.07,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3676
2025-03-10 06:45:00,452.0266666666666,0.0,95.5,63.88333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3677
2025-03-10 07:00:00,446.025,0.0,95.5,63.80500000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.34,67.0,69.0,85.0,68.0,3678
2025-03-10 07:15:00,446.3766666666667,0.0,95.83333333333331,63.71333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.32,67.0,69.0,85.0,68.0,3679
2025-03-10 07:30:00,447.79,0.0,95.83333333333331,63.69,449.2,72.0,0.0,74.0,70.0,0.0,70.34,67.0,69.0,85.0,68.0,3680
2025-03-10 07:45:00,449.91,0.0,96.33333333333331,63.51333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.30666666666666,67.0,69.0,85.0,68.0,3681
2025-03-10 08:00:00,445.67,0.0,95.5,63.156666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.29,67.0,69.0,85.0,68.0,3682
2025-03-10 08:15:00,449.2,0.0,93.33333333333331,63.056666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3683
2025-03-10 08:30:00,451.32,0.0,93.5,63.17666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,68.0,3684
2025-03-10 08:45:00,452.0266666666666,0.0,93.33333333333331,63.13,449.2,72.0,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,68.0,3685
2025-03-10 09:00:00,449.2,0.0,93.66666666666669,62.84,449.2,72.0,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,68.0,3686
2025-03-10 09:15:00,447.0833333333333,0.0,93.5,62.75333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3687
2025-03-10 09:30:00,449.2033333333334,0.0,93.83333333333331,62.696666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,68.0,3688
2025-03-10 09:45:00,445.67,0.0,94.0,62.65333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,68.0,3689
2025-03-10 10:00:00,449.2,0.0,94.0,62.620000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,3690
2025-03-10 10:15:00,450.6133333333333,0.0,94.16666666666669,62.55666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,3691
2025-03-10 10:30:00,449.2033333333334,0.0,94.5,62.48666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,3692
2025-03-10 10:45:00,448.4966666666666,0.0,94.5,62.583333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0,3693
2025-03-10 11:00:00,447.0833333333333,0.0,94.5,62.52666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0,3694
2025-03-10 11:15:00,451.3233333333333,0.0,94.83333333333331,62.52666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.73,67.0,69.0,85.0,68.0,3695
2025-03-10 11:30:00,451.32,0.0,94.66666666666669,62.53,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3696
2025-03-10 11:45:00,454.8533333333333,0.0,94.83333333333331,62.51,449.2,72.0,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,68.0,3697
2025-03-10 12:00:00,452.73333333333335,0.0,94.5,62.56333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,68.0,3698
2025-03-10 12:15:00,446.3733333333333,0.0,95.0,62.51,449.2,72.0,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,68.0,3699
2025-03-10 12:30:00,451.32,0.0,95.16666666666669,62.623333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3700
2025-03-10 12:45:00,452.73333333333335,0.0,95.16666666666669,62.88,449.2,72.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,3701
2025-03-10 13:00:00,440.7266666666667,0.0,95.0,63.34333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,68.0,3702
2025-03-10 13:15:00,448.4966666666666,0.0,95.0,63.79333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,68.0,3703
2025-03-10 13:30:00,452.0266666666666,0.0,95.0,64.04,449.2,72.0,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,68.0,3704
2025-03-10 13:45:00,447.79,0.0,94.5,64.70666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0,3705
2025-03-10 14:00:00,447.7866666666666,0.0,94.5,65.26666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,68.0,3706
2025-03-10 14:15:00,447.79,0.0,94.5,65.64333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0,3707
2025-03-10 14:30:00,447.79,0.0,94.5,66.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,68.0,3708
2025-03-10 14:45:00,447.7866666666666,0.0,94.5,66.91,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,3709
2025-03-10 15:00:00,452.73333333333335,0.0,94.5,67.66,449.2,72.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0,3710
2025-03-10 15:15:00,453.44,0.0,94.66666666666669,68.34666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0,3711
2025-03-10 15:30:00,446.3766666666667,0.0,94.5,68.92333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,3712
2025-03-10 15:45:00,453.44,0.0,95.0,63.17666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,3713
2025-03-10 16:00:00,448.4933333333333,0.0,95.5,61.26,449.2,72.0,0.0,74.0,70.0,0.0,70.86,67.0,69.0,85.0,68.0,3714
2025-03-10 16:15:00,448.4966666666666,0.0,95.5,61.56,449.2,72.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0,3715
2025-03-10 16:30:00,450.6133333333333,0.0,95.0,61.69,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3716
2025-03-10 16:45:00,448.4966666666666,0.0,94.66666666666669,61.78333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0,3717
2025-03-10 17:00:00,448.4966666666666,0.0,94.66666666666669,61.81,449.2,72.0,0.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0,3718
2025-03-10 17:15:00,444.96,0.0,94.5,62.11333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.63,67.0,69.0,85.0,68.0,3719
2025-03-10 17:30:00,442.8466666666666,0.0,94.5,62.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0,3720
2025-03-10 17:45:00,451.32,0.0,94.83333333333331,62.40333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,3721
2025-03-10 18:00:00,442.1433333333334,0.0,94.33333333333331,62.82333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3722
2025-03-10 18:15:00,449.9066666666667,0.0,94.16666666666669,62.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3723
2025-03-10 18:30:00,449.2,0.0,93.5,62.75,449.2,72.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0,3724
2025-03-10 18:45:00,444.9633333333333,0.0,92.83333333333331,62.67666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,68.0,3725
2025-03-10 19:00:00,449.91,0.0,92.5,62.87,449.2,72.0,0.0,74.0,70.0,0.0,70.74333333333333,67.0,69.0,85.0,68.0,3726
2025-03-10 19:15:00,447.0833333333333,0.0,92.5,62.81,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,3727
2025-03-10 19:30:00,442.8466666666666,0.0,92.16666666666669,62.57666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0,3728
2025-03-10 19:45:00,447.0833333333333,0.0,92.0,62.620000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0,3729
2025-03-10 20:00:00,451.3233333333333,0.0,91.66666666666669,62.72666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.08333333333333,67.0,69.0,85.0,68.0,3730
2025-03-10 20:15:00,449.91,0.0,91.16666666666669,62.81666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0,3731
2025-03-10 20:30:00,446.3766666666667,0.0,90.66666666666669,62.91333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,68.0,3732
2025-03-10 20:45:00,447.79,0.0,90.33333333333331,62.78,449.2,72.0,0.0,74.0,70.0,0.0,71.41,67.0,69.0,85.0,68.0,3733
2025-03-10 21:00:00,450.6133333333333,0.0,90.0,62.84666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.53,67.0,69.0,85.0,68.0,3734
2025-03-10 21:15:00,453.44,0.0,90.0,62.830000000000005,449.2,72.0,0.0,74.0,70.0,0.0,71.63,67.0,69.0,85.0,68.0,3735
2025-03-10 21:30:00,449.9066666666667,0.0,90.33333333333331,62.67333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.72333333333334,67.0,69.0,85.0,68.0,3736
2025-03-10 21:45:00,440.73,0.0,90.0,62.79666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.81666666666666,67.0,69.0,85.0,68.0,3737
2025-03-10 22:00:00,449.9066666666667,0.0,90.16666666666669,62.653333333333336,449.2,72.0,0.0,74.0,70.0,0.0,71.92999999999999,67.0,69.0,85.0,68.0,3738
2025-03-10 22:15:00,449.2033333333334,0.5599999999999999,90.66666666666669,62.6,451.32,72.0,0.0,74.0,70.0,0.0,71.97666666666667,67.0,69.0,85.0,68.0,3739
2025-03-10 22:30:00,459.09,2.5500000000000003,91.0,62.51666666666667,459.8,72.0,0.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,68.0,3740
2025-03-10 22:45:00,449.9066666666667,0.8733333333333334,90.83333333333331,62.29666666666666,452.73333333333335,72.0,0.0,74.0,70.0,0.0,71.97666666666667,67.0,69.0,85.0,68.0,3741
2025-03-10 23:00:00,446.3766666666667,0.0,90.66666666666669,62.10666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.84666666666666,67.0,69.0,85.0,68.0,3742
2025-03-10 23:15:00,447.0833333333333,0.0,90.66666666666669,61.85666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.77333333333333,67.0,69.0,85.0,68.0,3743
2025-03-10 23:30:00,452.0266666666666,0.0,90.5,61.59,449.2,72.0,0.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,68.0,3744
2025-03-10 23:45:00,451.3233333333333,0.0,90.0,61.21,449.2,72.0,0.0,74.0,70.0,0.0,71.46666666666665,67.0,69.0,85.0,68.0,3745
2025-03-11 00:00:00,449.2033333333334,0.0,90.16666666666669,60.91333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0,3746
2025-03-11 00:15:00,445.67,0.0,90.66666666666669,60.85333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,3747
2025-03-11 00:30:00,447.0833333333333,0.0,91.5,60.73666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0,3748
2025-03-11 00:45:00,445.67,0.0,92.5,60.60666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0,3749
2025-03-11 01:00:00,450.6166666666666,0.0,93.66666666666669,60.57666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,68.0,3750
2025-03-11 01:15:00,444.9633333333333,0.0,94.0,60.60666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,3751
2025-03-11 01:30:00,451.32,0.0,94.16666666666669,60.56333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,68.0,3752
2025-03-11 01:45:00,447.08,0.0,94.83333333333331,60.45,449.2,72.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,68.0,3753
2025-03-11 02:00:00,452.0266666666666,0.0,95.0,60.32666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3754
2025-03-11 02:15:00,453.44,0.0,95.5,60.26666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,3755
2025-03-11 02:30:00,452.73333333333335,0.0,95.5,60.31999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3756
2025-03-11 02:45:00,446.3733333333333,0.0,95.66666666666669,60.32,449.2,72.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0,3757
2025-03-11 03:00:00,449.9066666666667,0.0,96.0,60.36333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,3758
2025-03-11 03:15:00,446.3766666666667,0.0,96.0,60.00666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,68.0,3759
2025-03-11 03:30:00,449.2033333333334,0.0,95.5,65.08333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,68.0,3760
2025-03-11 03:45:00,449.2,0.0,94.66666666666669,61.28666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,3761
2025-03-11 04:00:00,449.2033333333334,0.0,95.5,60.07333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,3762
2025-03-11 04:15:00,450.6166666666666,0.0,96.0,64.10333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0,3763
2025-03-11 04:30:00,444.9633333333333,0.0,95.0,63.083333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,3764
2025-03-11 04:45:00,451.32,0.0,95.33333333333331,65.76666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3765
2025-03-11 05:00:00,445.67333333333335,0.0,94.5,66.38,449.2,72.0,0.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,68.0,3766
2025-03-11 05:15:00,448.4933333333333,0.0,94.16666666666669,66.46,449.2,72.0,0.0,74.0,70.0,0.0,70.26666666666667,67.0,69.0,85.0,68.0,3767
2025-03-11 05:30:00,444.9666666666667,0.0,94.5,67.23,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,3768
2025-03-11 05:45:00,444.25666666666666,0.0,94.83333333333331,65.04333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3769
2025-03-11 06:00:00,447.79,0.0,96.5,64.52666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3770
2025-03-11 06:15:00,447.7866666666666,0.0,96.33333333333331,62.74333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,3771
2025-03-11 06:30:00,449.9066666666667,0.0,96.33333333333331,65.03,449.2,72.0,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,68.0,3772
2025-03-11 06:45:00,443.5533333333333,0.0,96.83333333333331,62.38333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0,3773
2025-03-11 07:00:00,448.4966666666666,0.0,96.16666666666669,63.88333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,68.0,3774
2025-03-11 07:15:00,445.67,0.0,97.16666666666669,64.53666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0,3775
2025-03-11 07:30:00,447.0833333333333,0.0,97.16666666666669,62.77333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.28666666666666,67.0,69.0,85.0,68.0,3776
2025-03-11 07:45:00,449.2033333333334,0.0,97.16666666666669,65.83,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,3777
2025-03-11 08:00:00,456.97333333333336,0.0,97.5,62.78,449.2,72.0,0.0,74.0,70.0,0.0,70.28333333333335,67.0,69.0,85.0,68.0,3778
2025-03-11 08:15:00,447.08,0.0,96.0,65.05,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,3779
2025-03-11 08:30:00,447.0833333333333,0.0,96.16666666666669,64.24,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3780
2025-03-11 08:45:00,443.55,0.0,95.5,62.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0,3781
2025-03-11 09:00:00,449.2,0.0,95.16666666666669,65.82000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,3782
2025-03-11 09:15:00,447.0833333333333,0.0,94.66666666666669,63.086666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0,3783
2025-03-11 09:30:00,449.9066666666667,0.0,94.16666666666669,65.11666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0,3784
2025-03-11 09:45:00,445.67,0.0,95.16666666666669,63.24666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,3785
2025-03-11 10:00:00,442.8466666666666,0.0,94.0,66.62666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,68.0,3786
2025-03-11 10:15:00,447.79333333333335,0.0,93.33333333333331,66.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,3787
2025-03-11 10:30:00,444.9633333333333,0.0,93.0,66.45333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3788
2025-03-11 10:45:00,449.2033333333334,0.0,93.16666666666669,67.41666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0,3789
2025-03-11 11:00:00,446.3766666666667,0.0,94.5,63.13999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,3790
2025-03-11 11:15:00,447.79,0.0,95.0,66.67666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0,3791
2025-03-11 11:30:00,447.0833333333333,0.0,95.0,63.07333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.44333333333333,67.0,69.0,85.0,68.0,3792
2025-03-11 11:45:00,445.67,0.0,95.16666666666669,65.88666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3793
2025-03-11 12:00:00,444.25666666666666,0.0,94.16666666666669,66.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,3794
2025-03-11 12:15:00,454.1466666666667,0.0,94.16666666666669,66.38,449.2,72.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,68.0,3795
2025-03-11 12:30:00,447.79,0.0,93.66666666666669,66.44666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,68.0,3796
2025-03-11 12:45:00,449.2033333333334,0.0,93.66666666666669,67.39999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3797
2025-03-11 13:00:00,450.6133333333333,0.0,94.5,62.71333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,3798
2025-03-11 13:15:00,448.4966666666666,0.0,92.33333333333331,66.03666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.59666666666668,67.0,69.0,85.0,68.0,3799
2025-03-11 13:30:00,449.9066666666667,0.0,92.33333333333331,62.49,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3800
2025-03-11 13:45:00,453.44,0.0,91.16666666666669,64.55333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0,3801
2025-03-11 14:00:00,445.67,0.0,92.16666666666669,60.74333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,3802
2025-03-11 14:15:00,449.2033333333334,0.0,92.66666666666669,60.85333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0,3803
2025-03-11 14:30:00,444.9633333333333,0.0,92.16666666666669,61.156666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3804
2025-03-11 14:45:00,447.79,0.0,92.0,61.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3805
2025-03-11 15:00:00,452.03,0.0,91.33333333333331,61.63,449.2,72.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0,3806
2025-03-11 15:15:00,444.26,0.0,91.0,62.153333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,68.0,3807
2025-03-11 15:30:00,445.6666666666667,0.0,90.5,62.45666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3808
2025-03-11 15:45:00,446.3766666666667,0.0,90.0,62.85333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,3809
2025-03-11 16:00:00,452.0266666666666,0.0,89.66666666666667,63.19333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,3810
2025-03-11 16:15:00,449.91,0.0,89.33333333333333,62.59,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3811
2025-03-11 16:30:00,451.32,0.0,89.33333333333333,62.94333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3812
2025-03-11 16:45:00,445.67333333333335,0.0,89.33333333333333,63.29666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,3813
2025-03-11 17:00:00,447.79,0.0,88.66666666666667,63.63333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0,3814
2025-03-11 17:15:00,447.0866666666666,0.0,88.5,63.91666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3815
2025-03-11 17:30:00,447.79,0.0,88.83333333333333,63.89666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3816
2025-03-11 17:45:00,446.3733333333333,0.0,89.0,64.03000000000002,449.2,72.0,0.0,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,68.0,3817
2025-03-11 18:00:00,456.97333333333336,0.0,89.0,64.31333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,3818
2025-03-11 18:15:00,447.08,0.0,88.5,64.21,449.2,72.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3819
2025-03-11 18:30:00,451.32,0.0,87.5,64.45333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0,3820
2025-03-11 18:45:00,445.67,0.0,87.0,64.64,449.2,72.0,0.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0,3821
2025-03-11 19:00:00,448.4933333333333,0.0,86.83333333333333,64.63333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0,3822
2025-03-11 19:15:00,439.31666666666666,0.0,86.5,64.8,449.2,72.0,0.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,68.0,3823
2025-03-11 19:30:00,449.2033333333334,0.0,86.0,64.87,449.2,72.0,0.0,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,68.0,3824
2025-03-11 19:45:00,452.0266666666666,0.0,85.16666666666667,64.78666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,85.0,68.0,3825
2025-03-11 20:00:00,452.73333333333335,0.0,85.0,64.87333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,68.0,3826
2025-03-11 20:15:00,449.2033333333334,0.0,85.16666666666667,64.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.66000000000001,67.0,69.0,85.0,68.0,3827
2025-03-11 20:30:00,447.79,0.0,85.5,65.06,449.2,72.0,0.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,68.0,3828
2025-03-11 20:45:00,444.25666666666666,0.0,86.33333333333333,65.08666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.92999999999999,67.0,69.0,85.0,68.0,3829
2025-03-11 21:00:00,460.5033333333333,3.046666666666667,87.33333333333333,65.11,461.21,72.0,0.0,74.0,70.0,0.0,72.08,67.0,69.0,85.0,68.0,3830
2025-03-11 21:15:00,485.22333333333336,8.86,88.83333333333333,65.10666666666667,488.05,72.0,0.0,74.0,70.0,0.0,72.20666666666666,67.0,69.0,85.0,68.0,3831
2025-03-11 21:30:00,518.4166666666666,15.27,90.83333333333331,65.10333333333334,518.42,72.0,0.0,74.0,70.0,0.0,72.34333333333333,67.0,69.0,85.0,68.0,3832
2025-03-11 21:45:00,542.4333333333333,21.813333333333333,92.83333333333331,65.12666666666667,546.67,72.0,0.0,74.0,70.0,0.0,72.44333333333333,67.0,69.0,85.0,68.0,3833
2025-03-11 22:00:00,571.39,28.2,95.16666666666669,65.08999999999999,574.2166666666667,72.0,0.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,68.0,3834
2025-03-11 22:15:00,610.24,34.68333333333333,97.5,64.99333333333333,603.88,72.0,0.0,74.0,70.0,0.0,72.59666666666666,67.0,69.0,85.0,68.0,3835
2025-03-11 22:30:00,632.84,41.053333333333335,98.5,64.78333333333333,633.5433333333334,72.0,0.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,68.0,3836
2025-03-11 22:45:00,657.5600000000001,46.01,98.66666666666669,64.64,656.1466666666666,72.0,0.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,68.0,3837
2025-03-11 23:00:00,656.8533333333334,46.38999999999999,98.83333333333331,64.42333333333333,657.5566666666667,72.0,0.0,74.0,70.0,0.0,72.50999999999999,67.0,69.0,85.0,68.0,3838
2025-03-11 23:15:00,658.97,45.18000000000001,98.5,64.16666666666667,651.2033333333334,72.0,0.0,74.0,70.0,0.0,72.38,67.0,69.0,85.0,68.0,3839
2025-03-11 23:30:00,649.0833333333334,43.49,98.0,63.870000000000005,643.4333333333333,72.0,0.0,74.0,70.0,0.0,72.25333333333333,67.0,69.0,85.0,68.0,3840
2025-03-11 23:45:00,621.54,38.14,96.16666666666669,63.26666666666667,620.1266666666667,72.0,0.0,74.0,70.0,0.0,72.05,67.0,69.0,85.0,68.0,3841
2025-03-12 00:00:00,586.93,30.57333333333333,93.83333333333331,62.9,586.2233333333334,72.0,0.0,74.0,70.0,0.0,71.83333333333333,67.0,69.0,85.0,68.0,3842
2025-03-12 00:15:00,550.91,22.340000000000003,91.16666666666669,62.336666666666666,548.79,72.0,0.0,74.0,70.0,0.0,71.65333333333334,67.0,69.0,85.0,68.0,3843
2025-03-12 00:30:00,507.1166666666666,11.49,87.83333333333333,61.57333333333333,499.35,72.0,0.0,74.0,70.0,0.0,71.42666666666666,67.0,69.0,85.0,68.0,3844
2025-03-12 00:45:00,457.6766666666667,1.616666666666667,85.16666666666667,61.333333333333336,456.2633333333333,72.0,0.0,74.0,70.0,0.0,71.22000000000001,67.0,69.0,85.0,68.0,3845
2025-03-12 01:00:00,449.2033333333334,0.0,84.83333333333333,61.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,3846
2025-03-12 01:15:00,447.7866666666666,0.0,85.33333333333333,61.19,449.2,72.0,0.0,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,68.0,3847
2025-03-12 01:30:00,448.4966666666666,0.0,86.16666666666667,61.70333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,3848
2025-03-12 01:45:00,450.6133333333333,0.0,86.66666666666667,61.59,449.2,72.0,0.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0,3849
2025-03-12 02:00:00,450.6133333333333,0.0,87.0,61.370000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,3850
2025-03-12 02:15:00,447.7866666666666,0.0,87.0,61.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0,3851
2025-03-12 02:30:00,452.03,0.0,87.16666666666667,60.91,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3852
2025-03-12 02:45:00,450.6133333333333,0.0,87.33333333333333,60.79333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0,3853
2025-03-12 03:00:00,452.0266666666666,0.0,87.66666666666667,60.67333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,68.0,3854
2025-03-12 03:15:00,448.4966666666666,0.0,87.83333333333333,60.59666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0,3855
2025-03-12 03:30:00,452.73333333333335,0.0,87.66666666666667,60.45,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3856
2025-03-12 03:45:00,443.55,0.0,88.16666666666667,60.42,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,3857
2025-03-12 04:00:00,445.67,0.0,88.0,61.77,449.2,72.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0,3858
2025-03-12 04:15:00,447.0833333333333,0.0,87.5,64.39999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.25999999999999,67.0,69.0,85.0,68.0,3859
2025-03-12 04:30:00,449.2,0.0,87.83333333333333,60.333333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0,3860
2025-03-12 04:45:00,456.97333333333336,0.0,87.83333333333333,64.98,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,3861
2025-03-12 05:00:00,445.67,0.0,87.5,61.35,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,3862
2025-03-12 05:15:00,444.9633333333333,0.0,87.5,65.11333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0,3863
2025-03-12 05:30:00,447.08,0.0,87.66666666666667,61.52,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3864
2025-03-12 05:45:00,449.91,0.0,87.16666666666667,65.16666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,3865
2025-03-12 06:00:00,447.7866666666666,0.0,87.83333333333333,62.626666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3866
2025-03-12 06:15:00,449.2033333333334,0.0,87.16666666666667,63.13666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,3867
2025-03-12 06:30:00,449.2033333333334,0.0,87.66666666666667,64.36333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3868
2025-03-12 06:45:00,441.4333333333333,0.0,87.0,62.60666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3869
2025-03-12 07:00:00,452.0266666666666,0.0,87.16666666666667,66.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3870
2025-03-12 07:15:00,451.3233333333333,0.0,87.16666666666667,62.61333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3871
2025-03-12 07:30:00,453.44,0.0,86.83333333333333,65.10333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3872
2025-03-12 07:45:00,449.2,0.0,87.33333333333333,63.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3873
2025-03-12 08:00:00,445.67,0.0,86.83333333333333,65.13000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3874
2025-03-12 08:15:00,443.5533333333333,0.0,87.5,64.19666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3875
2025-03-12 08:30:00,449.2,0.0,86.66666666666667,63.88,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3876
2025-03-12 08:45:00,449.9066666666667,0.0,87.33333333333333,64.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3877
2025-03-12 09:00:00,452.0266666666666,0.0,87.33333333333333,63.403333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3878
2025-03-12 09:15:00,449.2,0.0,87.5,67.21,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,3879
2025-03-12 09:30:00,447.79,0.0,87.0,62.803333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3880
2025-03-12 09:45:00,449.9066666666667,0.0,87.16666666666667,67.36333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3881
2025-03-12 10:00:00,447.79,0.0,87.16666666666667,62.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3882
2025-03-12 10:15:00,442.14,0.0,87.0,66.13666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3883
2025-03-12 10:30:00,448.4966666666666,0.0,87.16666666666667,62.120000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3884
2025-03-12 10:45:00,449.2033333333334,0.0,87.0,65.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,3885
2025-03-12 11:00:00,441.4333333333333,0.0,87.33333333333333,63.196666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,3886
2025-03-12 11:15:00,448.4933333333333,0.0,86.83333333333333,64.94666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,3887
2025-03-12 11:30:00,447.7866666666666,0.0,87.5,64.39333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,3888
2025-03-12 11:45:00,448.4933333333333,0.0,86.83333333333333,63.09666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.44333333333333,67.0,69.0,85.0,68.0,3889
2025-03-12 12:00:00,447.0833333333333,0.0,87.5,63.78333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,3890
2025-03-12 12:15:00,448.4966666666666,0.0,87.16666666666667,60.75,449.2,72.0,0.0,74.0,70.0,0.0,70.43,67.0,69.0,85.0,68.0,3891
2025-03-12 12:30:00,452.7366666666667,0.0,87.66666666666667,60.32666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3892
2025-03-12 12:45:00,444.25666666666666,0.0,87.5,60.56,449.2,72.0,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,68.0,3893
2025-03-12 13:00:00,449.9066666666667,0.0,87.5,60.446666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,3894
2025-03-12 13:15:00,443.55,0.0,87.5,60.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3895
2025-03-12 13:30:00,448.4966666666666,0.0,87.5,61.086666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,3896
2025-03-12 13:45:00,446.3766666666667,0.0,87.5,61.49,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,3897
2025-03-12 14:00:00,452.73333333333335,0.0,87.5,61.903333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3898
2025-03-12 14:15:00,447.79,0.0,87.33333333333333,62.21666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3899
2025-03-12 14:30:00,443.5533333333333,0.0,87.5,62.25666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0,3900
2025-03-12 14:45:00,446.3733333333333,0.0,87.5,62.583333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.34333333333332,67.0,69.0,85.0,68.0,3901
2025-03-12 15:00:00,449.9066666666667,0.0,87.5,62.876666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0,3902
2025-03-12 15:15:00,452.0266666666666,0.0,87.33333333333333,63.4,449.2,72.0,0.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0,3903
2025-03-12 15:30:00,449.2,0.0,86.83333333333333,63.74,449.2,72.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,3904
2025-03-12 15:45:00,449.9066666666667,0.0,86.5,63.89666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,3905
2025-03-12 16:00:00,452.0266666666666,0.0,86.16666666666667,64.23666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,3906
2025-03-12 16:15:00,451.32,0.0,86.16666666666667,64.60000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3907
2025-03-12 16:30:00,447.79,0.0,86.0,64.72333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,3908
2025-03-12 16:45:00,451.3233333333333,0.0,86.0,64.70666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0,3909
2025-03-12 17:00:00,447.79,0.0,86.33333333333333,64.33666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3910
2025-03-12 17:15:00,443.55,0.0,86.5,64.66333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3911
2025-03-12 17:30:00,447.0833333333333,0.0,86.16666666666667,64.92333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3912
2025-03-12 17:45:00,452.73333333333335,0.0,85.83333333333333,65.14333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,3913
2025-03-12 18:00:00,449.91,0.0,85.33333333333333,65.08666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,3914
2025-03-12 18:15:00,447.0833333333333,0.0,85.5,65.08999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0,3915
2025-03-12 18:30:00,452.0266666666666,0.0,85.16666666666667,60.99333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0,3916
2025-03-12 18:45:00,449.2033333333334,0.0,86.0,57.656666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,3917
2025-03-12 19:00:00,447.0866666666666,0.0,86.16666666666667,57.23,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,3918
2025-03-12 19:15:00,446.3766666666667,0.0,86.33333333333333,56.8,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,3919
2025-03-12 19:30:00,444.25666666666666,0.0,86.16666666666667,56.63,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3920
2025-03-12 19:45:00,447.0866666666666,0.0,85.83333333333333,56.63,449.2,72.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,3921
2025-03-12 20:00:00,449.9066666666667,0.0,85.5,56.57666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,3922
2025-03-12 20:15:00,449.2,0.0,85.5,56.63666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0,3923
2025-03-12 20:30:00,447.7866666666666,0.0,85.16666666666667,56.57333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.77666666666667,67.0,69.0,85.0,68.0,3924
2025-03-12 20:45:00,446.3766666666667,0.0,85.0,59.830000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,3925
2025-03-12 21:00:00,451.32,0.0,83.5,64.16666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0,3926
2025-03-12 21:15:00,449.2033333333334,0.0,82.66666666666667,64.36333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0,3927
2025-03-12 21:30:00,445.67333333333335,0.0,83.0,64.52,449.2,72.0,0.0,74.0,70.0,0.0,71.40666666666665,67.0,69.0,85.0,68.0,3928
2025-03-12 21:45:00,442.1433333333334,0.0,83.16666666666667,64.62,449.2,72.0,0.0,74.0,70.0,0.0,71.56333333333333,67.0,69.0,85.0,68.0,3929
2025-03-12 22:00:00,451.3233333333333,0.0,83.33333333333333,64.56666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,68.0,3930
2025-03-12 22:15:00,445.67333333333335,0.0,83.5,64.48666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.91000000000001,67.0,69.0,85.0,68.0,3931
2025-03-12 22:30:00,452.0266666666666,1.7233333333333334,84.0,64.37666666666667,456.26666666666665,72.0,0.0,74.0,70.0,0.0,72.03333333333333,67.0,69.0,85.0,68.0,3932
2025-03-12 22:45:00,472.51,4.53,84.83333333333333,64.23333333333333,468.27,72.0,0.0,74.0,70.0,0.0,72.09333333333333,67.0,69.0,85.0,68.0,3933
2025-03-12 23:00:00,483.8133333333333,7.776666666666667,85.66666666666667,64.10000000000001,483.81,72.0,0.0,74.0,70.0,0.0,72.17,67.0,69.0,85.0,68.0,3934
2025-03-12 23:15:00,479.5733333333333,6.983333333333333,85.66666666666667,63.72666666666667,478.8666666666666,72.0,0.0,74.0,70.0,0.0,72.10666666666667,67.0,69.0,85.0,68.0,3935
2025-03-12 23:30:00,472.50666666666666,4.89,85.0,63.4,470.3933333333334,72.0,0.0,74.0,70.0,0.0,72.03333333333333,67.0,69.0,85.0,68.0,3936
2025-03-12 23:45:00,453.44,0.7066666666666667,83.83333333333333,63.126666666666665,452.0266666666666,72.0,0.0,74.0,70.0,0.0,71.87,67.0,69.0,85.0,68.0,3937
2025-03-13 00:00:00,449.2033333333334,0.0,83.5,62.78666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.66333333333334,67.0,69.0,85.0,68.0,3938
2025-03-13 00:15:00,450.6166666666666,0.0,83.16666666666667,62.13666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,85.0,68.0,3939
2025-03-13 00:30:00,454.1466666666667,0.0,83.16666666666667,61.53333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,68.0,3940
2025-03-13 00:45:00,445.67,0.0,83.5,61.10666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,3941
2025-03-13 01:00:00,447.0866666666666,0.0,83.83333333333333,61.080000000000005,449.2,72.0,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0,3942
2025-03-13 01:15:00,446.3766666666667,0.0,84.66666666666667,60.72333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,3943
2025-03-13 01:30:00,447.0833333333333,0.0,85.5,60.38666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,3944
2025-03-13 01:45:00,443.5533333333333,0.0,85.5,60.8,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,3945
2025-03-13 02:00:00,446.3733333333333,0.0,86.0,60.71666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0,3946
2025-03-13 02:15:00,451.32,0.0,86.33333333333333,60.59666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0,3947
2025-03-13 02:30:00,449.9066666666667,0.0,86.83333333333333,60.59,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,3948
2025-03-13 02:45:00,452.0266666666666,0.0,87.5,60.656666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,68.0,3949
2025-03-13 03:00:00,449.9066666666667,0.0,87.83333333333333,60.623333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3950
2025-03-13 03:15:00,449.91,0.0,88.0,60.47,449.2,72.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,3951
2025-03-13 03:30:00,444.9633333333333,0.0,87.83333333333333,60.34,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3952
2025-03-13 03:45:00,449.9066666666667,0.0,88.0,60.43,449.2,72.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,3953
2025-03-13 04:00:00,450.6133333333333,0.0,87.5,60.16666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0,3954
2025-03-13 04:15:00,447.0833333333333,0.0,87.5,60.07,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3955
2025-03-13 04:30:00,444.26,0.0,87.5,60.01,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,3956
2025-03-13 04:45:00,448.4966666666666,0.0,87.5,59.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,3957
2025-03-13 05:00:00,454.1466666666667,0.0,87.83333333333333,59.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,3958
2025-03-13 05:15:00,449.2033333333334,0.0,87.5,59.81,449.2,72.0,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,68.0,3959
2025-03-13 05:30:00,441.4333333333333,0.0,87.66666666666667,61.95333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,68.0,3960
2025-03-13 05:45:00,447.79,0.0,87.16666666666667,63.21333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,3961
2025-03-13 06:00:00,447.0833333333333,0.0,87.83333333333333,60.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0,3962
2025-03-13 06:15:00,445.67,0.0,87.33333333333333,64.94666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0,3963
2025-03-13 06:30:00,454.8533333333333,0.0,87.5,61.95000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,3964
2025-03-13 06:45:00,453.4433333333333,0.0,87.0,63.66,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3965
2025-03-13 07:00:00,450.6133333333333,0.0,87.83333333333333,62.82333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,3966
2025-03-13 07:15:00,452.73333333333335,0.0,87.16666666666667,63.03333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,68.0,3967
2025-03-13 07:30:00,449.9066666666667,0.0,87.83333333333333,60.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,3968
2025-03-13 07:45:00,450.6166666666666,0.0,87.5,65.04,449.2,72.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0,3969
2025-03-13 08:00:00,453.44,0.0,87.16666666666667,62.07666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,68.0,3970
2025-03-13 08:15:00,443.5533333333333,0.0,87.16666666666667,62.88666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3971
2025-03-13 08:30:00,450.6133333333333,0.0,87.66666666666667,64.57333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3972
2025-03-13 08:45:00,447.7866666666666,0.0,87.33333333333333,62.45666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,68.0,3973
2025-03-13 09:00:00,447.08,0.0,87.16666666666667,64.81,449.2,72.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,68.0,3974
2025-03-13 09:15:00,445.67,0.0,87.66666666666667,64.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,68.0,3975
2025-03-13 09:30:00,441.4333333333333,0.0,87.16666666666667,62.67333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,3976
2025-03-13 09:45:00,445.67333333333335,0.0,87.66666666666667,64.46,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3977
2025-03-13 10:00:00,443.55,0.0,87.5,61.95,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3978
2025-03-13 10:15:00,451.32,0.0,87.33333333333333,64.3,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3979
2025-03-13 10:30:00,441.4333333333333,0.0,88.0,62.89333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3980
2025-03-13 10:45:00,444.9633333333333,0.0,87.33333333333333,63.153333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3981
2025-03-13 11:00:00,449.2033333333334,0.0,88.33333333333333,64.68333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3982
2025-03-13 11:15:00,451.32,0.0,87.83333333333333,61.46,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,3983
2025-03-13 11:30:00,448.4966666666666,0.0,88.5,60.31,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,3984
2025-03-13 11:45:00,454.1466666666667,0.0,88.16666666666667,61.79,449.2,72.0,0.0,74.0,70.0,0.0,70.15666666666667,67.0,69.0,85.0,68.0,3985
