time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-13 12:00:00,444.26,0.0,87.83333333333333,63.656666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.22,67.0,69.0,85.0,68.0,3986
2025-03-13 12:15:00,444.25666666666666,0.0,88.16666666666667,64.33666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3987
2025-03-13 12:30:00,448.4966666666666,0.0,87.66666666666667,62.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0,3988
2025-03-13 12:45:00,445.67,0.0,88.0,65.39,449.2,72.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,3989
2025-03-13 13:00:00,450.6133333333333,0.0,87.83333333333333,60.46333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3990
2025-03-13 13:15:00,454.8533333333333,0.0,88.0,64.90333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,3991
2025-03-13 13:30:00,445.67333333333335,0.0,87.5,61.806666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0,3992
2025-03-13 13:45:00,448.4966666666666,0.0,88.0,60.73666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,3993
2025-03-13 14:00:00,447.0833333333333,0.0,87.83333333333333,61.14666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0,3994
2025-03-13 14:15:00,447.0833333333333,0.0,87.83333333333333,61.59333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3995
2025-03-13 14:30:00,450.6133333333333,0.0,88.0,61.96333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,3996
2025-03-13 14:45:00,444.26,0.0,88.0,62.02333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0,3997
2025-03-13 15:00:00,453.43666666666667,0.0,87.83333333333333,62.6,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,3998
2025-03-13 15:15:00,448.5,0.0,87.5,63.07,449.2,72.0,0.0,74.0,70.0,0.0,70.59666666666668,67.0,69.0,85.0,68.0,3999
2025-03-13 15:30:00,453.44,0.0,87.0,63.28333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4000
2025-03-13 15:45:00,452.0266666666666,0.0,87.0,63.36666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0,4001
2025-03-13 16:00:00,447.08,0.0,86.83333333333333,63.10999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0,4002
2025-03-13 16:15:00,449.2,0.0,86.66666666666667,63.01333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,4003
2025-03-13 16:30:00,450.6133333333333,0.0,86.5,63.45333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,4004
2025-03-13 16:45:00,452.73333333333335,0.0,86.5,63.61333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,4005
2025-03-13 17:00:00,447.0833333333333,0.0,86.5,63.99333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4006
2025-03-13 17:15:00,448.4933333333333,0.0,86.16666666666667,64.30333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.02,67.0,69.0,85.0,68.0,4007
2025-03-13 17:30:00,443.5533333333333,0.0,86.0,64.51666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,4008
2025-03-13 17:45:00,450.6133333333333,0.0,86.0,64.57,449.2,72.0,0.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,68.0,4009
2025-03-13 18:00:00,442.14,0.0,85.5,64.72333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,4010
2025-03-13 18:15:00,444.9633333333333,0.0,86.0,64.94666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.28333333333333,67.0,69.0,85.0,68.0,4011
2025-03-13 18:30:00,444.9633333333333,0.0,85.83333333333333,65.14333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0,4012
2025-03-13 18:45:00,448.4966666666666,0.0,85.33333333333333,65.33666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,85.0,68.0,4013
2025-03-13 19:00:00,449.91,0.0,85.0,65.64333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.55333333333334,67.0,69.0,85.0,68.0,4014
2025-03-13 19:15:00,442.14,0.0,85.0,65.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.68333333333334,67.0,69.0,85.0,68.0,4015
2025-03-13 19:30:00,447.0833333333333,0.0,85.0,64.85666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.76666666666667,67.0,69.0,85.0,68.0,4016
2025-03-13 19:45:00,447.0833333333333,0.0,85.0,64.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0,4017
2025-03-13 20:00:00,442.14,0.0,85.0,64.85666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.83,67.0,69.0,85.0,68.0,4018
2025-03-13 20:15:00,446.3766666666667,0.0,85.0,64.91666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.82333333333334,67.0,69.0,85.0,68.0,4019
2025-03-13 20:30:00,446.3766666666667,0.0,85.0,64.66666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.77,67.0,69.0,85.0,68.0,4020
2025-03-13 20:45:00,445.67333333333335,0.0,85.0,63.97,449.2,72.0,0.0,74.0,70.0,0.0,71.75666666666667,67.0,69.0,85.0,68.0,4021
2025-03-13 21:00:00,454.8533333333333,0.0,84.83333333333333,63.0,449.2,72.0,0.0,74.0,70.0,0.0,71.67666666666666,67.0,69.0,85.0,68.0,4022
2025-03-13 21:15:00,449.2,0.0,84.66666666666667,62.03666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.61333333333333,67.0,69.0,85.0,68.0,4023
2025-03-13 21:30:00,456.26666666666665,0.0,84.5,62.02666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0,4024
2025-03-13 21:45:00,449.9066666666667,0.0,84.66666666666667,61.27,449.2,72.0,0.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0,4025
2025-03-13 22:00:00,447.08,0.0,85.66666666666667,56.74333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0,4026
2025-03-13 22:15:00,445.67,0.0,87.33333333333333,56.70333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.15666666666665,67.0,69.0,85.0,68.0,4027
2025-03-13 22:30:00,446.3733333333333,0.0,87.5,56.99,449.2,72.0,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,4028
2025-03-13 22:45:00,449.2033333333334,0.0,87.5,56.91666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,4029
2025-03-13 23:00:00,449.2,0.0,87.5,56.63,449.2,72.0,0.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,85.0,68.0,4030
2025-03-13 23:15:00,449.91,0.0,87.5,56.46,449.2,72.0,0.0,74.0,70.0,0.0,70.78,67.0,69.0,85.0,68.0,4031
2025-03-13 23:30:00,454.1466666666667,0.0,87.5,56.35666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,4032
2025-03-13 23:45:00,451.32,0.0,88.0,57.39666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,68.0,4033
2025-03-14 00:00:00,447.0833333333333,0.0,87.0,60.30666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0,4034
2025-03-14 00:15:00,449.2,0.0,86.625,60.8175,449.2,72.0,0.0,74.0,70.0,0.0,70.395,67.0,69.0,85.0,68.0,4035
2025-03-14 00:30:00,445.67,0.0,86.5,61.07666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4036
2025-03-14 00:45:00,442.14,0.0,86.5,61.29666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4037
2025-03-14 01:00:00,445.67,0.0,86.66666666666667,61.29666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,4038
2025-03-14 01:15:00,446.3766666666667,0.0,86.83333333333333,61.26333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4039
2025-03-14 01:30:00,447.0833333333333,0.0,87.33333333333333,61.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,68.0,4040
2025-03-14 01:45:00,447.79,0.0,87.33333333333333,61.05,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,4041
2025-03-14 02:00:00,447.7866666666666,0.0,87.5,61.07,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,4042
2025-03-14 02:15:00,452.0266666666666,0.0,87.5,61.07,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,4043
2025-03-14 02:30:00,445.67333333333335,0.0,87.5,60.97666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,4044
2025-03-14 02:45:00,447.08,0.0,87.5,60.50666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0,4045
2025-03-14 03:00:00,446.3766666666667,0.0,88.0,60.47333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,68.0,4046
2025-03-14 03:15:00,445.67,0.0,87.66666666666667,60.38666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0,4047
2025-03-14 03:30:00,447.79,0.0,87.83333333333333,60.38333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,4048
2025-03-14 03:45:00,449.2033333333334,0.0,88.33333333333333,60.34,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,4049
2025-03-14 04:00:00,449.2033333333334,0.0,88.5,60.63333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,4050
2025-03-14 04:15:00,444.9666666666667,0.0,88.33333333333333,60.51,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,4051
2025-03-14 04:30:00,448.4966666666666,0.0,88.33333333333333,60.59666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,4052
2025-03-14 04:45:00,446.38000000000005,0.0,88.16666666666667,60.38666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,4053
2025-03-14 05:00:00,442.8466666666666,0.0,88.5,60.16666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0,4054
2025-03-14 05:15:00,447.79,0.0,88.33333333333333,60.31666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4055
2025-03-14 05:30:00,447.0833333333333,0.0,88.33333333333333,60.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0,4056
2025-03-14 05:45:00,444.25666666666666,0.0,88.33333333333333,60.21,449.2,72.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0,4057
2025-03-14 06:00:00,446.3766666666667,0.0,88.5,60.28666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.87,67.0,69.0,85.0,68.0,4058
2025-03-14 06:15:00,447.7866666666666,0.0,88.33333333333333,60.46,449.2,72.0,0.0,74.0,70.0,0.0,69.88333333333334,67.0,69.0,85.0,68.0,4059
2025-03-14 06:30:00,450.6133333333333,0.0,88.33333333333333,60.35333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,68.0,4060
2025-03-14 06:45:00,445.67,0.0,88.0,60.22,449.2,72.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0,4061
2025-03-14 07:00:00,444.26,0.0,88.16666666666667,59.92,449.2,72.0,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,68.0,4062
2025-03-14 07:15:00,452.03,0.0,87.83333333333333,65.97666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.91000000000001,67.0,69.0,85.0,68.0,4063
2025-03-14 07:30:00,444.9633333333333,0.0,87.83333333333333,60.04,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0,4064
2025-03-14 07:45:00,453.44,0.0,88.16666666666667,66.20333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0,4065
2025-03-14 08:00:00,445.67333333333335,0.0,87.66666666666667,60.623333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4066
2025-03-14 08:15:00,451.3233333333333,0.0,87.66666666666667,66.17,449.2,72.0,0.0,74.0,70.0,0.0,70.03,67.0,69.0,85.0,68.0,4067
2025-03-14 08:30:00,453.44,0.0,88.16666666666667,60.86000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,4068
2025-03-14 08:45:00,452.0266666666666,0.0,87.16666666666667,64.36333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0,4069
2025-03-14 09:00:00,449.205,0.0,87.75,63.24,449.2,72.0,0.0,74.0,70.0,0.0,70.11500000000001,67.0,69.0,85.0,68.0,4070
2025-03-14 09:15:00,441.4333333333333,0.0,86.66666666666667,63.14000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0,4071
2025-03-14 09:30:00,447.7866666666666,0.0,87.83333333333333,64.72333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4072
2025-03-14 09:45:00,445.67,0.0,86.83333333333333,61.23333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0,4073
2025-03-14 10:00:00,449.9066666666667,0.0,87.5,67.13,449.2,72.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0,4074
2025-03-14 10:15:00,439.3133333333333,0.0,87.33333333333333,61.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,4075
2025-03-14 10:30:00,449.2,0.0,87.16666666666667,67.13,449.2,72.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,4076
2025-03-14 10:45:00,438.61,0.0,87.66666666666667,62.406666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,4077
2025-03-14 11:00:00,451.32,0.0,87.0,65.87666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,4078
2025-03-14 11:15:00,445.67,0.0,87.83333333333333,63.836666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,4079
2025-03-14 11:30:00,448.4933333333333,0.0,86.83333333333333,63.92,449.2,72.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0,4080
2025-03-14 11:45:00,448.4933333333333,0.0,88.0,64.85000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,4081
2025-03-14 12:00:00,449.2033333333334,0.0,86.66666666666667,66.46666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,68.0,4082
2025-03-14 12:15:00,446.3766666666667,0.0,87.66666666666667,61.48,449.2,72.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,4083
2025-03-14 12:30:00,447.0833333333333,0.0,87.33333333333333,61.51,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4084
2025-03-14 12:45:00,451.3233333333333,0.0,88.33333333333333,59.14000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,4085
2025-03-14 13:00:00,447.7866666666666,0.0,88.16666666666667,59.193333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,68.0,4086
2025-03-14 13:15:00,443.55,0.0,88.16666666666667,59.48666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,4087
2025-03-14 13:30:00,450.6133333333333,0.0,88.0,59.59,449.2,72.0,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,68.0,4088
2025-03-14 13:45:00,449.91,0.0,88.0,60.20666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.15666666666667,67.0,69.0,85.0,68.0,4089
2025-03-14 14:00:00,448.4933333333333,0.0,88.16666666666667,60.74,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4090
2025-03-14 14:15:00,448.4933333333333,0.0,88.16666666666667,60.97333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.17999999999999,67.0,69.0,85.0,68.0,4091
2025-03-14 14:30:00,451.32,0.0,88.0,61.31666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,4092
2025-03-14 14:45:00,447.79,0.0,88.0,61.78666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0,4093
2025-03-14 15:00:00,448.4966666666666,0.0,87.5,62.28333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,68.0,4094
2025-03-14 15:15:00,449.9066666666667,0.0,88.0,62.946666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,4095
2025-03-14 15:30:00,444.25666666666666,0.0,87.66666666666667,60.803333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0,4096
2025-03-14 15:45:00,442.14,0.0,88.5,57.223333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,4097
2025-03-14 16:00:00,444.9666666666667,0.0,87.83333333333333,57.02333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4098
2025-03-14 16:15:00,451.32,0.0,87.83333333333333,56.79666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4099
2025-03-14 16:30:00,447.0833333333333,0.0,88.0,56.97666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,68.0,4100
2025-03-14 16:45:00,452.0266666666666,0.0,88.33333333333333,57.36666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,68.0,4101
2025-03-14 17:00:00,447.79,0.0,88.5,57.05666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,4102
2025-03-14 17:15:00,451.32,0.0,89.0,57.26,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,4103
2025-03-14 17:30:00,451.32,0.0,89.33333333333333,57.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,4104
2025-03-14 17:45:00,451.3233333333333,0.0,88.83333333333333,57.7,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,4105
2025-03-14 18:00:00,449.2,0.0,88.5,57.97666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,4106
2025-03-14 18:15:00,447.79,0.0,88.5,58.28,449.2,72.0,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,68.0,4107
2025-03-14 18:30:00,449.9066666666667,0.0,88.5,58.333333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4108
2025-03-14 18:45:00,448.4933333333333,0.0,88.16666666666667,58.17666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4109
2025-03-14 19:00:00,448.4966666666666,0.0,88.33333333333333,58.126666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0,4110
2025-03-14 19:15:00,452.0266666666666,0.0,88.0,58.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4111
2025-03-14 19:30:00,444.9633333333333,0.0,87.5,58.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,4112
2025-03-14 19:45:00,447.0833333333333,0.0,87.5,58.10999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0,4113
2025-03-14 20:00:00,449.2,0.0,87.5,57.99,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,4114
2025-03-14 20:15:00,446.3766666666667,0.0,87.5,58.02,449.2,72.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,68.0,4115
2025-03-14 20:30:00,442.8466666666666,0.0,87.5,57.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,4116
2025-03-14 20:45:00,449.2,0.0,87.5,57.67333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0,4117
2025-03-14 21:00:00,447.0833333333333,0.0,87.33333333333333,57.71666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0,4118
2025-03-14 21:15:00,447.0833333333333,0.0,87.0,57.5,449.2,72.0,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0,4119
2025-03-14 21:30:00,449.2,0.0,87.0,57.373333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,4120
2025-03-14 21:45:00,446.3733333333333,0.0,86.83333333333333,57.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,4121
2025-03-14 22:00:00,445.67333333333335,0.0,86.83333333333333,56.86333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,4122
2025-03-14 22:15:00,448.4966666666666,0.0,87.0,56.60666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,4123
2025-03-14 22:30:00,444.9633333333333,0.0,87.0,56.51666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,4124
2025-03-14 22:45:00,444.9633333333333,0.0,87.33333333333333,56.42666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0,4125
2025-03-14 23:00:00,444.9633333333333,0.0,87.66666666666667,56.35999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0,4126
2025-03-14 23:15:00,444.9666666666667,0.0,88.0,56.21666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,4127
2025-03-14 23:30:00,443.5533333333333,0.0,88.0,56.04333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,4128
2025-03-14 23:45:00,442.1366666666666,0.0,88.16666666666667,55.72,449.2,72.0,0.0,74.0,70.0,0.0,70.03,67.0,69.0,85.0,68.0,4129
2025-03-15 00:00:00,453.44,0.0,88.5,55.59,449.2,72.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0,4130
2025-03-15 00:15:00,451.3233333333333,0.0,89.0,55.45666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0,4131
2025-03-15 00:30:00,450.6133333333333,0.0,89.0,55.373333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.75999999999999,67.0,69.0,85.0,68.0,4132
2025-03-15 00:45:00,446.3766666666667,0.0,89.5,55.39333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,4133
2025-03-15 01:00:00,446.38000000000005,0.0,89.66666666666667,55.34,449.2,72.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0,4134
2025-03-15 01:15:00,442.8466666666666,0.0,90.0,55.20666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,68.0,4135
2025-03-15 01:30:00,444.9633333333333,0.0,90.0,55.18333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,4136
2025-03-15 01:45:00,453.44,0.0,90.0,55.16666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,4137
2025-03-15 02:00:00,450.6133333333333,0.0,90.0,55.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,4138
2025-03-15 02:15:00,449.2033333333334,0.0,90.16666666666669,55.046666666666674,449.2,72.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0,4139
2025-03-15 02:30:00,447.0866666666666,0.0,90.16666666666669,55.080000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0,4140
2025-03-15 02:45:00,447.0833333333333,0.0,90.0,55.10333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,68.0,4141
2025-03-15 03:00:00,453.44,0.0,90.16666666666669,55.09333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,68.0,4142
2025-03-15 03:15:00,448.4933333333333,0.0,90.33333333333331,55.07333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,68.0,4143
2025-03-15 03:30:00,449.2,0.0,90.5,54.98666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,68.0,4144
2025-03-15 03:45:00,452.0266666666666,0.0,90.66666666666669,54.943333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,68.0,4145
2025-03-15 04:00:00,447.0866666666666,0.0,91.0,54.98,449.2,72.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0,4146
2025-03-15 04:15:00,447.79,0.0,91.0,54.943333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0,4147
2025-03-15 04:30:00,452.73333333333335,0.0,91.0,54.98666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0,4148
2025-03-15 04:45:00,449.9066666666667,0.0,91.0,55.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0,4149
2025-03-15 05:00:00,446.38000000000005,0.0,91.33333333333331,54.99,449.2,72.0,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,68.0,4150
2025-03-15 05:15:00,448.4933333333333,0.0,91.5,54.99,449.2,72.0,0.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,85.0,68.0,4151
2025-03-15 05:30:00,450.6166666666666,0.0,91.83333333333331,54.96333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,4152
2025-03-15 05:45:00,439.31666666666666,0.0,92.33333333333331,54.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,4153
2025-03-15 06:00:00,449.2033333333334,0.0,93.83333333333331,54.84333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,4154
2025-03-15 06:15:00,451.32,0.0,96.33333333333331,54.68333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,4155
2025-03-15 06:30:00,451.32,0.0,92.0,59.73666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,68.0,4156
2025-03-15 06:45:00,450.6166666666666,0.0,90.16666666666669,60.79,449.2,72.0,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,68.0,4157
2025-03-15 07:00:00,451.3233333333333,0.0,90.0,61.07666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,68.0,4158
2025-03-15 07:15:00,449.2033333333334,0.0,90.0,61.153333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,4159
2025-03-15 07:30:00,452.73333333333335,0.0,90.0,61.20666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,4160
2025-03-15 07:45:00,453.44,0.0,90.16666666666669,61.21,449.2,72.0,0.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,68.0,4161
2025-03-15 08:00:00,443.5533333333333,0.0,90.0,61.29666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,4162
2025-03-15 08:15:00,450.6133333333333,0.0,90.16666666666669,60.81,449.2,72.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,4163
2025-03-15 08:30:00,444.9633333333333,0.0,95.83333333333331,56.01333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,68.0,4164
2025-03-15 08:45:00,449.91,0.0,97.66666666666669,55.42333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,68.0,4165
2025-03-15 09:00:00,452.0266666666666,0.0,98.66666666666669,55.31,449.2,72.0,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,68.0,4166
2025-03-15 09:15:00,447.0833333333333,0.0,99.16666666666669,55.29666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,68.0,4167
2025-03-15 09:30:00,445.67,0.0,99.33333333333331,55.29666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,85.0,68.0,4168
2025-03-15 09:45:00,449.9066666666667,0.0,98.0,55.35,449.2,72.0,0.0,74.0,70.0,0.0,69.30666666666667,67.0,69.0,85.0,68.0,4169
2025-03-15 10:00:00,444.9633333333333,0.0,95.16666666666669,55.53666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,4170
2025-03-15 10:15:00,445.67,0.0,94.0,55.64333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,4171
2025-03-15 10:30:00,449.2033333333334,0.0,93.5,55.64666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,4172
2025-03-15 10:45:00,448.4966666666666,0.0,93.5,55.71333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,4173
2025-03-15 11:00:00,450.6133333333333,0.0,93.66666666666669,55.71,449.2,72.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,4174
2025-03-15 11:15:00,447.0833333333333,0.0,93.66666666666669,55.69,449.2,72.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,4175
2025-03-15 11:30:00,448.4933333333333,0.0,94.33333333333331,55.04,449.2,72.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,4176
2025-03-15 11:45:00,450.6133333333333,0.0,94.5,55.00666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0,4177
2025-03-15 12:00:00,447.79,0.0,94.5,55.19,449.2,72.0,0.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,85.0,68.0,4178
2025-03-15 12:15:00,447.0833333333333,0.0,94.5,55.333333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.2,67.0,69.0,85.0,68.0,4179
2025-03-15 12:30:00,453.44,0.0,94.5,55.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,68.0,4180
2025-03-15 12:45:00,445.67333333333335,0.0,94.0,55.49333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.2,67.0,69.0,85.0,68.0,4181
2025-03-15 13:00:00,447.0833333333333,0.0,94.0,55.77666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,85.0,68.0,4182
2025-03-15 13:15:00,440.73,0.0,94.0,55.946666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,4183
2025-03-15 13:30:00,449.2033333333334,0.0,94.0,56.07,449.2,72.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,4184
2025-03-15 13:45:00,448.4933333333333,0.0,94.0,56.133333333333326,449.2,72.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,4185
2025-03-15 14:00:00,449.9066666666667,0.0,93.5,56.07333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,4186
2025-03-15 14:15:00,451.32,0.0,93.5,56.26666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,85.0,68.0,4187
2025-03-15 14:30:00,443.55,0.0,93.16666666666669,56.25333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0,4188
2025-03-15 14:45:00,446.3766666666667,0.0,93.5,56.20333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,68.0,4189
2025-03-15 15:00:00,442.1433333333334,0.0,93.0,56.21666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0,4190
2025-03-15 15:15:00,445.67333333333335,0.0,93.0,56.26333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,4191
2025-03-15 15:30:00,449.2,0.0,93.0,56.196666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,4192
2025-03-15 15:45:00,449.9066666666667,0.0,93.0,56.06666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,4193
2025-03-15 16:00:00,452.73333333333335,0.0,93.0,55.92666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.4,67.0,69.0,85.0,68.0,4194
2025-03-15 16:15:00,443.55,0.0,93.66666666666669,55.580000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,68.0,4195
2025-03-15 16:30:00,445.67,0.0,95.0,55.376666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,85.0,68.0,4196
2025-03-15 16:45:00,454.1466666666667,0.0,96.66666666666669,55.123333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,4197
2025-03-15 17:00:00,447.7866666666666,0.0,94.66666666666669,54.923333333333325,449.2,72.0,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,68.0,4198
2025-03-15 17:15:00,447.0833333333333,0.0,95.5,54.88,449.2,72.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,4199
2025-03-15 17:30:00,447.79,0.0,96.5,54.88,449.2,72.0,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0,4200
2025-03-15 17:45:00,444.25666666666666,0.0,96.5,54.76333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,4201
2025-03-15 18:00:00,452.0266666666666,0.0,97.5,54.66,449.2,72.0,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,68.0,4202
2025-03-15 18:15:00,449.2,0.0,93.66666666666669,57.86666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,4203
2025-03-15 18:30:00,450.6133333333333,0.0,91.83333333333331,59.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0,4204
2025-03-15 18:45:00,450.6133333333333,0.0,90.66666666666669,59.443333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,68.0,4205
2025-03-15 19:00:00,439.31666666666666,0.0,90.33333333333331,59.82666666666668,449.2,72.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,4206
2025-03-15 19:15:00,444.26,0.0,90.16666666666669,60.126666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,68.0,4207
2025-03-15 19:30:00,449.2,0.0,90.0,60.156666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0,4208
2025-03-15 19:45:00,450.6133333333333,0.0,89.83333333333333,60.32666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,4209
2025-03-15 20:00:00,449.2033333333334,0.0,90.0,60.41,449.2,72.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,4210
2025-03-15 20:15:00,447.7866666666666,0.0,90.0,60.42666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4211
2025-03-15 20:30:00,441.43666666666667,0.0,90.0,60.336666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4212
2025-03-15 20:45:00,452.0266666666666,0.0,90.0,60.370000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,4213
2025-03-15 21:00:00,450.6133333333333,0.0,90.0,60.39333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,4214
2025-03-15 21:15:00,450.6133333333333,0.0,90.0,60.446666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0,4215
2025-03-15 21:30:00,451.3233333333333,0.0,90.0,60.42666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0,4216
2025-03-15 21:45:00,449.2,0.0,90.16666666666669,60.333333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.75666666666667,67.0,69.0,85.0,68.0,4217
2025-03-15 22:00:00,444.9633333333333,0.0,90.16666666666669,60.28,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,4218
2025-03-15 22:15:00,454.8533333333333,0.0,90.5,60.24,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,4219
2025-03-15 22:30:00,450.6133333333333,0.0,90.5,60.13999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,4220
2025-03-15 22:45:00,449.9066666666667,0.0,90.83333333333331,59.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,4221
2025-03-15 23:00:00,451.32,0.0,91.33333333333331,59.93333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,4222
2025-03-15 23:15:00,452.0266666666666,0.0,91.33333333333331,59.92,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,4223
2025-03-15 23:30:00,448.4966666666666,0.0,91.16666666666669,59.94333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,4224
2025-03-15 23:45:00,448.4966666666666,0.0,91.33333333333331,59.92333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,4225
2025-03-16 00:00:00,447.0833333333333,0.0,91.5,59.81333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,4226
2025-03-16 00:15:00,452.73333333333335,0.0,91.66666666666669,59.77666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,4227
2025-03-16 00:30:00,447.0833333333333,0.0,92.16666666666669,59.73333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,4228
2025-03-16 00:45:00,439.31666666666666,0.0,93.83333333333331,59.68333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,4229
2025-03-16 01:00:00,447.0833333333333,0.0,96.83333333333331,59.59666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,4230
2025-03-16 01:15:00,447.085,0.0,97.25,59.435,449.2,72.0,0.0,74.0,70.0,0.0,69.68,67.0,69.0,85.0,68.0,4231
2025-03-16 01:30:00,443.5533333333333,0.0,98.16666666666669,59.45,449.2,72.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0,4232
2025-03-16 01:45:00,447.08,0.0,97.83333333333331,59.41333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,4233
2025-03-16 02:00:00,449.91,0.0,98.16666666666669,59.49,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,4234
2025-03-16 02:15:00,448.4933333333333,0.0,98.33333333333331,59.48333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0,4235
2025-03-16 02:30:00,447.0833333333333,0.0,98.33333333333331,59.52,449.2,72.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,4236
2025-03-16 02:45:00,447.79,0.0,98.5,59.54666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,4237
2025-03-16 03:00:00,445.67333333333335,0.0,98.5,59.66,449.2,72.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,4238
2025-03-16 03:15:00,447.0833333333333,0.0,98.33333333333331,59.653333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,4239
2025-03-16 03:30:00,449.2033333333334,0.0,98.5,59.60999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,4240
2025-03-16 03:45:00,448.4933333333333,0.0,98.83333333333331,59.52666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,4241
2025-03-16 04:00:00,452.0266666666666,0.0,98.0,59.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,4242
2025-03-16 04:15:00,445.67,0.0,98.5,59.553333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,4243
2025-03-16 04:30:00,449.2033333333334,0.0,98.83333333333331,59.54,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,4244
2025-03-16 04:45:00,440.02,0.0,97.5,59.52666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,4245
2025-03-16 05:00:00,447.0833333333333,0.0,95.33333333333331,59.54,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,4246
2025-03-16 05:15:00,450.6133333333333,0.0,94.83333333333331,59.586666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,4247
2025-03-16 05:30:00,451.32,0.0,93.66666666666669,59.72666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,4248
2025-03-16 05:45:00,441.4333333333333,0.0,95.0,59.836666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.72333333333334,67.0,69.0,85.0,68.0,4249
2025-03-16 06:00:00,445.67333333333335,0.0,95.16666666666669,59.86333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,68.0,4250
2025-03-16 06:15:00,447.79,0.0,94.83333333333331,59.93000000000001,449.2,72.0,0.0,74.0,70.0,0.0,69.77333333333333,67.0,69.0,85.0,68.0,4251
2025-03-16 06:30:00,445.67,0.0,94.33333333333331,60.06999999999999,449.2,72.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0,4252
2025-03-16 06:45:00,454.1466666666667,0.0,95.66666666666669,60.11000000000001,449.2,72.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,4253
2025-03-16 07:00:00,447.79,0.0,94.33333333333331,60.24333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,4254
2025-03-16 07:15:00,448.4966666666666,0.0,93.5,60.333333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,4255
2025-03-16 07:30:00,452.0266666666666,0.0,94.66666666666669,60.56666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,4256
2025-03-16 07:45:00,454.1466666666667,0.0,94.83333333333331,60.68333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4257
2025-03-16 08:00:00,450.6166666666666,0.0,95.33333333333331,60.75666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,4258
2025-03-16 08:15:00,450.6133333333333,0.0,95.0,60.836666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,4259
2025-03-16 08:30:00,444.25666666666666,0.0,94.83333333333331,60.70333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4260
2025-03-16 08:45:00,449.91,0.0,94.16666666666669,60.61333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,4261
2025-03-16 09:00:00,446.3766666666667,0.0,95.16666666666669,60.53333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,4262
2025-03-16 09:15:00,449.91,0.0,94.83333333333331,60.373333333333335,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,4263
2025-03-16 09:30:00,451.32,0.0,94.5,60.16333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,4264
2025-03-16 09:45:00,449.2033333333334,0.0,94.83333333333331,59.99,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4265
2025-03-16 10:00:00,450.6133333333333,0.0,95.5,59.88333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,4266
2025-03-16 10:15:00,447.0833333333333,0.0,95.66666666666669,59.66,449.2,72.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,4267
2025-03-16 10:30:00,452.73333333333335,0.0,95.66666666666669,59.49333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,4268
2025-03-16 10:45:00,448.4966666666666,0.0,95.5,59.2,449.2,72.0,0.0,74.0,70.0,0.0,69.77333333333333,67.0,69.0,85.0,68.0,4269
2025-03-16 11:00:00,447.0833333333333,0.0,95.66666666666669,59.06,449.2,72.0,0.0,74.0,70.0,0.0,69.74333333333334,67.0,69.0,85.0,68.0,4270
2025-03-16 11:15:00,444.25666666666666,0.0,94.5,59.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,68.0,4271
2025-03-16 11:30:00,452.0266666666666,0.0,95.33333333333331,58.830000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,4272
2025-03-16 11:45:00,446.3766666666667,0.0,95.5,58.50666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,4273
2025-03-16 12:00:00,449.91,0.0,95.5,58.13666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,4274
2025-03-16 12:15:00,450.6133333333333,0.0,94.33333333333331,57.75,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,4275
2025-03-16 12:30:00,451.32,0.0,94.66666666666669,57.8,449.2,72.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,4276
2025-03-16 12:45:00,441.43666666666667,0.0,94.83333333333331,57.70333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,4277
2025-03-16 13:00:00,447.0866666666666,0.0,95.16666666666669,57.68,449.2,72.0,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,68.0,4278
2025-03-16 13:15:00,453.44,0.0,94.5,57.93333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,4279
2025-03-16 13:30:00,448.4933333333333,0.0,94.16666666666669,57.92,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4280
2025-03-16 13:45:00,449.91,0.0,95.0,57.973333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,68.0,4281
2025-03-16 14:00:00,448.4933333333333,0.0,94.0,57.98333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,68.0,4282
2025-03-16 14:15:00,444.26,0.0,93.16666666666669,57.836666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,68.0,4283
2025-03-16 14:30:00,451.32,0.0,94.0,57.78666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0,4284
2025-03-16 14:45:00,449.9066666666667,0.0,93.16666666666669,58.370000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,68.0,4285
2025-03-16 15:00:00,449.2033333333334,0.0,93.66666666666669,58.52,449.2,72.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,4286
2025-03-16 15:15:00,448.4933333333333,0.0,92.16666666666669,58.82,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,4287
2025-03-16 15:30:00,446.3733333333333,0.0,93.16666666666669,58.203333333333326,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,4288
2025-03-16 15:45:00,447.0866666666666,0.0,92.83333333333331,57.95666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,4289
2025-03-16 16:00:00,454.1466666666667,0.0,92.66666666666669,57.75666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,4290
2025-03-16 16:15:00,450.6133333333333,0.0,93.0,57.24333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4291
2025-03-16 16:30:00,444.25666666666666,0.0,93.83333333333331,56.74333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,4292
2025-03-16 16:45:00,451.32,0.0,89.83333333333333,62.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,4293
2025-03-16 17:00:00,447.79,0.0,87.66666666666667,65.48666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,4294
2025-03-16 17:15:00,454.1466666666667,0.0,87.0,65.53,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,4295
2025-03-16 17:30:00,447.7866666666666,0.0,87.33333333333333,65.74,449.2,72.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,68.0,4296
2025-03-16 17:45:00,444.9666666666667,0.0,87.33333333333333,65.76666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,4297
2025-03-16 18:00:00,448.4966666666666,0.0,87.83333333333333,65.77,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,4298
2025-03-16 18:15:00,447.79,0.0,88.5,65.83666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,4299
2025-03-16 18:30:00,447.0866666666666,0.0,89.5,65.88,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,4300
2025-03-16 18:45:00,447.79,0.0,90.33333333333331,65.82333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,4301
2025-03-16 19:00:00,440.7266666666667,0.0,92.66666666666669,65.57,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,4302
2025-03-16 19:15:00,449.9066666666667,0.0,92.16666666666669,65.52999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,4303
2025-03-16 19:30:00,456.26666666666665,0.0,91.66666666666669,65.64,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,4304
2025-03-16 19:45:00,447.79333333333335,0.0,91.5,65.88666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,4305
2025-03-16 20:00:00,449.91,0.0,92.0,66.03666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,4306
2025-03-16 20:15:00,449.9066666666667,0.0,91.33333333333331,66.17,449.2,72.0,0.0,74.0,70.0,0.0,70.28333333333335,67.0,69.0,85.0,68.0,4307
2025-03-16 20:30:00,447.08,0.0,90.5,66.21333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0,4308
2025-03-16 20:45:00,453.44,0.0,90.5,66.02666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,68.0,4309
2025-03-16 21:00:00,449.9066666666667,0.0,92.33333333333331,65.82,449.2,72.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0,4310
2025-03-16 21:15:00,449.2033333333334,0.0,91.0,65.3,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4311
2025-03-16 21:30:00,445.67,0.0,91.0,65.24666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4312
2025-03-16 21:45:00,452.0266666666666,0.0,91.83333333333331,65.11333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4313
2025-03-16 22:00:00,443.5533333333333,0.0,91.83333333333331,65.20666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,4314
2025-03-16 22:15:00,454.1466666666667,0.0,91.83333333333331,64.90333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4315
2025-03-16 22:30:00,450.6133333333333,0.0,91.16666666666669,65.08,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,4316
2025-03-16 22:45:00,453.44,0.0,91.83333333333331,65.03333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4317
2025-03-16 23:00:00,450.6133333333333,0.0,92.33333333333331,65.12666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,4318
2025-03-16 23:15:00,449.9066666666667,0.0,92.16666666666669,65.16000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,4319
2025-03-16 23:30:00,444.26,0.0,92.16666666666669,64.82,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,4320
2025-03-16 23:45:00,447.7866666666666,0.0,93.0,64.66333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,4321
2025-03-17 00:00:00,449.91,0.0,92.5,64.66666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,4322
2025-03-17 00:15:00,449.91,0.0,92.33333333333331,64.77666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4323
2025-03-17 00:30:00,447.7866666666666,0.0,92.16666666666669,64.59,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4324
2025-03-17 00:45:00,447.79,0.0,92.83333333333331,64.75999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4325
2025-03-17 01:00:00,449.9066666666667,0.0,92.5,64.81,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,4326
2025-03-17 01:15:00,454.1466666666667,0.0,92.5,64.31666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,4327
2025-03-17 01:30:00,452.0266666666666,0.0,93.0,64.12333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4328
2025-03-17 01:45:00,452.73333333333335,0.0,92.33333333333331,64.28,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,4329
2025-03-17 02:00:00,455.56,0.0,91.83333333333331,64.28666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,4330
2025-03-17 02:15:00,443.5533333333333,0.0,92.66666666666669,64.35666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4331
2025-03-17 02:30:00,447.0833333333333,0.0,92.66666666666669,64.33333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,68.0,4332
2025-03-17 02:45:00,449.91,0.0,91.83333333333331,64.36666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,4333
2025-03-17 03:00:00,446.3766666666667,0.0,93.16666666666669,64.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,4334
2025-03-17 03:15:00,448.4966666666666,0.0,92.0,63.81333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,4335
2025-03-17 03:30:00,445.67333333333335,0.0,92.0,63.673333333333325,449.2,72.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0,4336
2025-03-17 03:45:00,452.73333333333335,0.0,93.33333333333331,63.77,449.2,72.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,4337
2025-03-17 04:00:00,447.0833333333333,0.0,92.0,63.63,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,4338
2025-03-17 04:15:00,446.3766666666667,0.0,92.16666666666669,63.47,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,4339
2025-03-17 04:30:00,451.32,0.0,93.66666666666669,63.49666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,4340
2025-03-17 04:45:00,442.1433333333334,0.0,92.33333333333331,63.553333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0,4341
2025-03-17 05:00:00,446.38000000000005,0.0,92.0,63.63666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0,4342
2025-03-17 05:15:00,441.4333333333333,0.0,91.83333333333331,63.75666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,4343
2025-03-17 05:30:00,448.4966666666666,0.0,93.33333333333331,63.72333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,4344
2025-03-17 05:45:00,445.67,0.0,91.66666666666669,63.673333333333325,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,4345
