time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-17 06:00:00,450.6133333333333,0.0,91.83333333333331,63.553333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,4346
2025-03-17 06:15:00,452.03,0.0,91.16666666666669,63.35333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4347
2025-03-17 06:30:00,449.2,0.0,94.0,63.36333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,4348
2025-03-17 06:45:00,448.4933333333333,0.0,91.83333333333331,63.39666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,4349
2025-03-17 07:00:00,450.6133333333333,0.0,91.33333333333331,63.41666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,4350
2025-03-17 07:15:00,447.0833333333333,0.0,91.33333333333331,63.25333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,4351
2025-03-17 07:30:00,447.79,0.0,91.33333333333331,63.26666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,4352
2025-03-17 07:45:00,452.7366666666667,0.0,89.83333333333333,63.39333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,4353
2025-03-17 08:00:00,444.9633333333333,0.0,88.0,63.17333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,4354
2025-03-17 08:15:00,448.4966666666666,0.0,87.83333333333333,63.36333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,4355
2025-03-17 08:30:00,450.6166666666666,0.0,87.83333333333333,63.38999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4356
2025-03-17 08:45:00,450.6166666666666,0.0,87.83333333333333,63.31666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,4357
2025-03-17 09:00:00,447.79,0.0,87.33333333333333,63.28333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,68.0,4358
2025-03-17 09:15:00,442.8466666666666,0.0,87.33333333333333,63.06333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,4359
2025-03-17 09:30:00,443.55,0.0,87.16666666666667,62.803333333333335,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4360
2025-03-17 09:45:00,444.9633333333333,0.0,86.83333333333333,62.74333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,4361
2025-03-17 10:00:00,446.3766666666667,0.0,86.0,62.67,449.2,72.0,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,68.0,4362
2025-03-17 10:15:00,444.9633333333333,0.0,86.0,62.66333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,4363
2025-03-17 10:30:00,449.2033333333334,0.0,89.83333333333333,62.56333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,68.0,4364
2025-03-17 10:45:00,447.79333333333335,0.0,88.33333333333333,62.586666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,4365
2025-03-17 11:00:00,447.08,0.0,88.16666666666667,62.57333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4366
2025-03-17 11:15:00,444.9633333333333,0.0,87.16666666666667,62.55666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4367
2025-03-17 11:30:00,450.6166666666666,0.0,87.0,62.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4368
2025-03-17 11:45:00,454.8533333333333,0.0,89.5,62.43666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,4369
2025-03-17 12:00:00,452.73333333333335,0.0,88.5,62.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,4370
2025-03-17 12:15:00,449.91,0.0,87.66666666666667,62.56333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4371
2025-03-17 12:30:00,454.1466666666667,0.0,87.16666666666667,62.67666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4372
2025-03-17 12:45:00,450.6133333333333,0.0,88.83333333333333,62.94,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,4373
2025-03-17 13:00:00,450.6133333333333,0.0,88.16666666666667,63.34666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,85.0,68.0,4374
2025-03-17 13:15:00,446.3766666666667,0.0,87.5,63.57333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,4375
2025-03-17 13:30:00,448.4933333333333,0.0,87.0,63.76666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,4376
2025-03-17 13:45:00,444.25666666666666,0.0,86.5,64.10000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,4377
2025-03-17 14:00:00,449.2,0.0,87.33333333333333,64.16666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,4378
2025-03-17 14:15:00,448.4933333333333,0.0,86.66666666666667,64.45666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0,4379
2025-03-17 14:30:00,452.03,0.0,86.33333333333333,64.74666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,4380
2025-03-17 14:45:00,450.6133333333333,0.0,86.0,65.06,449.2,72.0,0.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,68.0,4381
2025-03-17 15:00:00,449.9066666666667,0.0,86.0,65.14,449.2,72.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,4382
2025-03-17 15:15:00,444.25666666666666,0.0,86.16666666666667,65.62333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.39333333333333,67.0,69.0,85.0,68.0,4383
2025-03-17 15:30:00,452.0266666666666,0.0,87.33333333333333,65.76333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0,4384
2025-03-17 15:45:00,447.79,0.0,86.16666666666667,65.86333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,68.0,4385
2025-03-17 16:00:00,452.73333333333335,0.0,85.83333333333333,66.02666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.49,67.0,69.0,85.0,68.0,4386
2025-03-17 16:15:00,446.38000000000005,0.0,85.66666666666667,66.03666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,68.0,4387
2025-03-17 16:30:00,449.2033333333334,0.0,85.5,66.41333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0,4388
2025-03-17 16:45:00,444.9633333333333,0.0,85.66666666666667,66.42333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.7,67.0,69.0,85.0,68.0,4389
2025-03-17 17:00:00,453.44,0.0,87.33333333333333,66.64333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.76666666666667,67.0,69.0,85.0,68.0,4390
2025-03-17 17:15:00,452.73333333333335,0.0,87.5,66.69666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0,4391
2025-03-17 17:30:00,449.9066666666667,0.0,86.83333333333333,66.76333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.67999999999999,67.0,69.0,85.0,68.0,4392
2025-03-17 17:45:00,452.73333333333335,0.0,86.5,67.16666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.66333333333334,67.0,69.0,85.0,68.0,4393
2025-03-17 18:00:00,444.26,0.0,86.5,67.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.68,67.0,69.0,85.0,68.0,4394
2025-03-17 18:15:00,447.79,0.0,86.83333333333333,67.44333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,68.0,4395
2025-03-17 18:30:00,450.6133333333333,0.0,87.16666666666667,67.59333333333332,449.2,72.0,0.0,74.0,70.0,0.0,71.72333333333334,67.0,69.0,85.0,68.0,4396
2025-03-17 18:45:00,447.08,0.0,88.33333333333333,67.73666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,68.0,4397
2025-03-17 19:00:00,449.2033333333334,0.0,87.5,67.90666666666668,449.2,72.0,0.0,74.0,70.0,0.0,71.83,67.0,69.0,85.0,68.0,4398
2025-03-17 19:15:00,451.32,0.0,87.5,68.20666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,68.0,4399
2025-03-17 19:30:00,464.74,3.1933333333333334,87.16666666666667,68.36666666666667,463.32666666666665,72.0,0.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,68.0,4400
2025-03-17 19:45:00,483.1033333333333,7.23,87.33333333333333,68.74333333333333,480.2766666666666,72.0,0.0,74.0,70.0,0.0,72.16666666666667,67.0,69.0,85.0,68.0,4401
2025-03-17 20:00:00,517.0066666666667,16.116666666666667,89.5,68.84666666666666,519.8333333333334,72.0,0.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,68.0,4402
2025-03-17 20:15:00,575.6333333333333,27.09,92.5,68.78,570.6866666666666,72.0,0.0,74.0,70.0,0.0,72.58999999999999,67.0,69.0,85.0,68.0,4403
2025-03-17 20:30:00,614.4766666666667,36.403333333333336,85.66666666666667,63.85,613.77,72.0,0.0,74.0,70.0,0.0,72.72,67.0,69.0,85.0,68.0,4404
2025-03-17 20:45:00,574.2166666666667,28.47,75.83333333333333,59.98666666666667,576.3333333333334,72.0,0.0,74.0,70.0,0.0,72.35000000000001,67.0,69.0,85.0,68.0,4405
2025-03-17 21:00:00,550.2033333333333,22.146666666666665,72.16666666666667,59.89000000000001,548.79,72.0,0.0,74.0,70.0,0.0,72.12,67.0,69.0,85.0,68.0,4406
2025-03-17 21:15:00,533.9566666666666,19.14333333333333,70.33333333333333,59.69,533.25,72.0,0.0,74.0,70.0,0.0,72.00333333333333,67.0,69.0,85.0,68.0,4407
2025-03-17 21:30:00,524.7766666666666,16.566666666666666,70.33333333333333,59.67,522.6566666666666,72.0,0.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,68.0,4408
2025-03-17 21:45:00,516.3000000000001,14.656666666666666,67.66666666666667,59.63,513.4766666666666,72.0,0.0,74.0,70.0,0.0,71.89666666666666,67.0,69.0,85.0,68.0,4409
2025-03-17 22:00:00,515.5966666666667,15.443333333333332,67.0,59.52333333333333,517.01,72.0,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,68.0,4410
2025-03-17 22:15:00,505.70666666666665,12.57,65.83333333333333,59.43666666666667,504.29333333333335,72.0,0.0,74.0,70.0,0.0,71.87333333333333,67.0,69.0,85.0,68.0,4411
2025-03-17 22:30:00,528.3066666666667,18.08,69.83333333333333,59.053333333333335,530.4266666666667,72.0,0.0,74.0,70.0,0.0,72.04,67.0,69.0,85.0,68.0,4412
2025-03-17 22:45:00,498.6433333333334,12.173333333333332,67.5,58.81333333333333,501.47,72.0,0.0,74.0,70.0,0.0,71.86,67.0,69.0,85.0,68.0,4413
2025-03-17 23:00:00,485.22,8.476666666666667,66.0,58.63333333333333,487.34,72.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0,4414
2025-03-17 23:15:00,453.43666666666667,1.4733333333333334,63.16666666666666,58.39333333333334,456.2633333333333,72.0,0.0,74.0,70.0,0.0,71.63,67.0,69.0,85.0,68.0,4415
2025-03-17 23:30:00,451.3233333333333,0.0,61.833333333333336,60.49333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.39,67.0,69.0,85.0,68.0,4416
2025-03-17 23:45:00,445.67333333333335,0.0,62.0,66.29,449.2,72.0,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0,4417
2025-03-18 00:00:00,445.67,0.0,61.833333333333336,66.66333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0,4418
2025-03-18 00:15:00,448.4933333333333,0.0,62.0,66.69333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,4419
2025-03-18 00:30:00,448.4933333333333,0.0,62.0,66.52333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.30666666666666,67.0,69.0,85.0,68.0,4420
2025-03-18 00:45:00,447.79,0.0,62.0,66.4,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,4421
2025-03-18 01:00:00,444.25666666666666,0.0,62.5,66.28333333333335,449.2,72.0,0.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,68.0,4422
2025-03-18 01:15:00,443.55,0.0,62.66666666666666,66.03333333333335,449.2,72.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,4423
2025-03-18 01:30:00,445.6666666666667,0.0,63.333333333333336,65.89999999999999,449.2,72.0,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,4424
2025-03-18 01:45:00,444.9633333333333,0.0,63.5,66.16000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4425
2025-03-18 02:00:00,452.03,0.0,64.16666666666667,66.0,449.2,72.0,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,4426
2025-03-18 02:15:00,447.79,0.0,64.83333333333333,65.96,449.2,72.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,4427
2025-03-18 02:30:00,442.14,0.0,65.33333333333333,65.86,449.2,72.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,4428
2025-03-18 02:45:00,446.3733333333333,0.0,68.33333333333333,65.93666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0,4429
2025-03-18 03:00:00,445.67,0.0,66.33333333333333,65.87,449.2,72.0,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,68.0,4430
2025-03-18 03:15:00,445.67,0.0,65.83333333333333,65.71333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4431
2025-03-18 03:30:00,447.7866666666666,0.0,65.5,65.65333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,4432
2025-03-18 03:45:00,442.8466666666666,0.0,65.5,65.47666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0,4433
2025-03-18 04:00:00,449.9066666666667,0.0,65.83333333333333,65.27,449.2,72.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,4434
2025-03-18 04:15:00,444.9633333333333,0.0,66.33333333333333,65.11666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,4435
2025-03-18 04:30:00,449.2033333333334,0.0,68.66666666666667,65.00666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,68.0,4436
2025-03-18 04:45:00,451.32,0.0,68.83333333333333,65.02666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4437
2025-03-18 05:00:00,440.73,0.0,67.83333333333333,65.15666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4438
2025-03-18 05:15:00,452.0266666666666,0.0,67.66666666666667,65.28666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4439
2025-03-18 05:30:00,443.55,0.0,67.5,65.31333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,4440
2025-03-18 05:45:00,452.0266666666666,0.0,68.16666666666667,65.21,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,4441
2025-03-18 06:00:00,445.67333333333335,0.0,69.16666666666667,65.15333333333332,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,4442
2025-03-18 06:15:00,449.91,0.0,68.5,65.10000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.32,67.0,69.0,85.0,68.0,4443
2025-03-18 06:30:00,449.2,0.0,68.5,65.16333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0,4444
2025-03-18 06:45:00,447.0833333333333,0.0,68.33333333333333,65.12,449.2,72.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,4445
2025-03-18 07:00:00,449.2033333333334,0.0,68.33333333333333,65.10000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4446
2025-03-18 07:15:00,447.0833333333333,0.0,68.16666666666667,64.98666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,4447
2025-03-18 07:30:00,451.3233333333333,0.0,69.83333333333333,64.88,449.2,72.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4448
2025-03-18 07:45:00,446.3733333333333,0.0,69.16666666666667,64.98666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,4449
2025-03-18 08:00:00,451.32,0.0,69.0,65.18666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,4450
2025-03-18 08:15:00,444.9666666666667,0.0,68.66666666666667,65.17,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,4451
2025-03-18 08:30:00,454.8533333333333,0.0,68.5,65.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,4452
2025-03-18 08:45:00,448.4966666666666,0.0,68.33333333333333,64.99333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4453
2025-03-18 09:00:00,454.8533333333333,0.0,70.0,65.06666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,4454
2025-03-18 09:15:00,452.73333333333335,0.0,69.5,65.21,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4455
2025-03-18 09:30:00,451.32,0.0,68.66666666666667,65.27333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4456
2025-03-18 09:45:00,440.7266666666667,0.0,68.66666666666667,65.28333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4457
2025-03-18 10:00:00,447.7866666666666,0.0,68.5,65.31333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4458
2025-03-18 10:15:00,444.9633333333333,0.0,69.0,65.12666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4459
2025-03-18 10:30:00,436.49,0.0,70.66666666666667,65.03666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4460
2025-03-18 10:45:00,456.26666666666665,0.0,69.33333333333333,65.03,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4461
2025-03-18 11:00:00,449.9066666666667,0.0,69.0,65.06666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4462
2025-03-18 11:15:00,447.0833333333333,0.0,68.66666666666667,65.06666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4463
2025-03-18 11:30:00,449.9066666666667,0.0,68.66666666666667,65.07666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,4464
2025-03-18 11:45:00,446.3733333333333,0.0,68.83333333333333,65.16333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,4465
2025-03-18 12:00:00,444.25666666666666,0.0,69.16666666666667,65.21666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.41,67.0,69.0,85.0,68.0,4466
2025-03-18 12:15:00,447.7866666666666,0.0,70.33333333333333,65.23666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,85.0,68.0,4467
2025-03-18 12:30:00,449.9066666666667,0.0,69.33333333333333,65.55,449.2,72.0,0.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,68.0,4468
2025-03-18 12:45:00,444.25666666666666,0.0,68.5,66.06,449.2,72.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,4469
2025-03-18 13:00:00,450.6133333333333,0.0,67.83333333333333,66.68666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,4470
2025-03-18 13:15:00,451.32,0.0,66.83333333333333,67.41333333333334,449.2,72.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0,4471
2025-03-18 13:30:00,447.08,0.0,67.0,67.84333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.88000000000001,67.0,69.0,85.0,68.0,4472
2025-03-18 13:45:00,444.25666666666666,0.0,69.0,65.07333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0,4473
2025-03-18 14:00:00,447.0833333333333,0.0,70.0,64.91333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0,4474
2025-03-18 14:15:00,452.73333333333335,0.0,71.16666666666667,61.14000000000001,449.2,72.0,0.0,74.0,70.0,0.0,70.92666666666666,67.0,69.0,85.0,68.0,4475
2025-03-18 14:30:00,456.26666666666665,0.0,70.66666666666667,60.35,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4476
2025-03-18 14:45:00,443.5533333333333,0.0,69.66666666666667,60.79333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,4477
2025-03-18 15:00:00,447.79,0.0,69.16666666666667,61.55666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4478
2025-03-18 15:15:00,455.56,0.0,68.5,61.92666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4479
2025-03-18 15:30:00,454.8533333333333,0.0,71.83333333333333,62.11666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,68.0,4480
2025-03-18 15:45:00,446.3766666666667,0.0,69.5,62.05,449.2,72.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,4481
2025-03-18 16:00:00,451.32,0.0,68.66666666666667,62.24666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4482
2025-03-18 16:15:00,446.3766666666667,0.0,67.66666666666667,62.54,449.2,72.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0,4483
2025-03-18 16:30:00,452.0266666666666,0.0,66.5,62.76,449.2,72.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,4484
2025-03-18 16:45:00,448.4966666666666,0.0,67.0,63.0,449.2,72.0,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,4485
2025-03-18 17:00:00,448.4966666666666,0.0,66.33333333333333,63.65,449.2,72.0,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,4486
2025-03-18 17:15:00,446.3766666666667,0.0,65.5,64.22666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,4487
2025-03-18 17:30:00,449.2,0.0,65.5,64.55666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,4488
2025-03-18 17:45:00,448.4933333333333,0.0,65.0,64.86333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0,4489
2025-03-18 18:00:00,450.6166666666666,0.0,65.16666666666667,65.03666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,4490
2025-03-18 18:15:00,444.9633333333333,0.0,65.33333333333333,64.44,449.2,72.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,4491
2025-03-18 18:30:00,453.44,0.0,65.33333333333333,64.27666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,68.0,4492
2025-03-18 18:45:00,449.2033333333334,0.0,65.0,64.33333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,4493
2025-03-18 19:00:00,450.6133333333333,0.0,65.0,64.23,449.2,72.0,0.0,74.0,70.0,0.0,71.44666666666666,67.0,69.0,85.0,68.0,4494
2025-03-18 19:15:00,445.67,0.0,64.66666666666667,64.50333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0,4495
2025-03-18 19:30:00,444.25666666666666,0.0,64.33333333333333,64.64666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.63,67.0,69.0,85.0,68.0,4496
2025-03-18 19:45:00,444.25666666666666,0.0,63.66666666666666,64.48666666666666,449.2,72.0,0.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,68.0,4497
2025-03-18 20:00:00,445.67,0.0,64.0,64.46666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.87666666666667,67.0,69.0,85.0,68.0,4498
2025-03-18 20:15:00,453.44,1.6266666666666667,64.66666666666667,64.62666666666667,455.56,72.0,0.0,74.0,70.0,0.0,72.01333333333334,67.0,69.0,85.0,68.0,4499
2025-03-18 20:30:00,476.7466666666666,6.713333333333334,66.16666666666667,64.83666666666666,478.8633333333333,72.0,0.0,74.0,70.0,0.0,72.16333333333334,67.0,69.0,85.0,68.0,4500
2025-03-18 20:45:00,511.3566666666666,14.123333333333337,68.5,64.84666666666666,513.4766666666667,72.0,0.0,74.0,70.0,0.0,72.33666666666666,67.0,69.0,85.0,68.0,4501
2025-03-18 21:00:00,537.49,20.33,70.0,64.19,538.1966666666667,72.0,0.0,74.0,70.0,0.0,72.41666666666667,67.0,69.0,85.0,68.0,4502
2025-03-18 21:15:00,544.5533333333333,22.33333333333333,74.16666666666667,60.03333333333333,549.4966666666666,72.0,0.0,74.0,70.0,0.0,72.39,67.0,69.0,85.0,68.0,4503
2025-03-18 21:30:00,495.81666666666666,10.57,69.16666666666667,56.18,495.11,72.0,0.0,74.0,70.0,0.0,71.98333333333333,67.0,69.0,85.0,68.0,4504
2025-03-18 21:45:00,454.1466666666667,0.2433333333333333,65.5,55.81999999999999,449.2,72.0,0.0,74.0,70.0,0.0,71.66000000000001,67.0,69.0,85.0,68.0,4505
2025-03-18 22:00:00,445.67,0.0,68.16666666666667,55.403333333333336,449.2,72.0,0.0,74.0,70.0,0.0,71.55333333333333,67.0,69.0,85.0,68.0,4506
2025-03-18 22:15:00,447.79,0.0,65.5,54.9,449.2,72.0,0.0,74.0,70.0,0.0,71.42666666666666,67.0,69.0,85.0,68.0,4507
2025-03-18 22:30:00,448.4966666666666,0.0,63.66666666666666,58.74333333333334,449.2,72.0,0.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0,4508
2025-03-18 22:45:00,448.4966666666666,0.0,62.0,57.74666666666667,449.2,72.0,0.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,68.0,4509
2025-03-18 23:00:00,447.7866666666666,0.0,62.0,54.96333333333333,449.2,72.0,0.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0,4510
2025-03-18 23:15:00,450.6133333333333,0.0,62.5,54.77,449.2,72.0,0.0,74.0,70.0,0.0,70.97000000000001,67.0,69.0,85.0,68.0,4511
2025-03-18 23:30:00,448.4933333333333,0.0,62.66666666666666,61.01,449.2,72.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,4512
2025-03-18 23:45:00,449.91,0.0,62.333333333333336,61.46666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,68.0,4513
2025-03-19 00:00:00,446.3766666666667,0.0,62.5,61.26333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4514
2025-03-19 00:15:00,448.4933333333333,0.0,63.333333333333336,61.04,449.2,72.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,4515
2025-03-19 00:30:00,447.0833333333333,0.0,64.16666666666667,61.01,449.2,72.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0,4516
2025-03-19 00:45:00,447.7866666666666,0.0,64.66666666666667,60.92666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.50666666666667,67.0,69.0,85.0,68.0,4517
2025-03-19 01:00:00,447.79,0.0,65.0,60.79333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,4518
2025-03-19 01:15:00,449.2033333333334,0.0,65.16666666666667,60.63333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4519
2025-03-19 01:30:00,444.25666666666666,0.0,65.0,60.72,449.2,72.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,4520
2025-03-19 01:45:00,451.32,0.0,65.5,60.696666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,68.0,4521
2025-03-19 02:00:00,451.32,0.0,65.66666666666667,60.673333333333325,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,4522
2025-03-19 02:15:00,448.4966666666666,0.0,66.16666666666667,60.71,449.2,72.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,4523
2025-03-19 02:30:00,452.73333333333335,0.0,66.0,60.67666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,4524
2025-03-19 02:45:00,444.25666666666666,0.0,66.0,60.653333333333336,449.2,72.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0,4525
2025-03-19 03:00:00,452.73333333333335,0.0,66.16666666666667,60.71,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4526
2025-03-19 03:15:00,452.0266666666666,0.0,66.16666666666667,60.71,449.2,72.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,4527
2025-03-19 03:30:00,452.03,0.0,66.16666666666667,60.56,449.2,72.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,4528
2025-03-19 03:45:00,452.0266666666666,0.0,66.16666666666667,60.446666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,4529
2025-03-19 04:00:00,445.67,0.0,66.0,60.34666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,4530
2025-03-19 04:15:00,456.26666666666665,0.0,66.33333333333333,61.15333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,4531
2025-03-19 04:30:00,444.26,0.0,66.16666666666667,61.126666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0,4532
2025-03-19 04:45:00,447.0833333333333,0.0,66.16666666666667,61.10666666666666,449.2,72.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0,4533
2025-03-19 05:00:00,452.73333333333335,0.0,66.5,61.09,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,4534
2025-03-19 05:15:00,447.7866666666666,0.0,66.66666666666667,61.01666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0,4535
2025-03-19 05:30:00,442.14,0.0,67.0,61.09,449.2,72.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,4536
2025-03-19 05:45:00,447.0833333333333,0.0,67.0,61.07666666666668,449.2,72.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0,4537
2025-03-19 06:00:00,453.44,0.0,66.83333333333333,60.99666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.03,67.0,69.0,85.0,68.0,4538
2025-03-19 06:15:00,444.9666666666667,0.0,66.5,60.85,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4539
2025-03-19 06:30:00,447.0833333333333,0.0,66.83333333333333,60.70333333333334,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4540
2025-03-19 06:45:00,446.3766666666667,0.0,67.0,60.66,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4541
2025-03-19 07:00:00,445.67333333333335,0.0,67.0,60.69,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4542
2025-03-19 07:15:00,451.3233333333333,0.0,67.0,60.69333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,4543
2025-03-19 07:30:00,446.3766666666667,0.0,67.0,60.52666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0,4544
2025-03-19 07:45:00,453.44,0.0,67.33333333333333,60.44333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0,4545
2025-03-19 08:00:00,442.8500000000001,0.0,67.0,60.44,449.2,72.0,0.0,74.0,70.0,0.0,69.91,67.0,69.0,85.0,68.0,4546
2025-03-19 08:15:00,450.6133333333333,0.0,68.16666666666667,60.35666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,68.0,4547
2025-03-19 08:30:00,448.4966666666666,0.0,68.5,60.32666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,68.0,4548
2025-03-19 08:45:00,449.2033333333334,0.0,71.0,60.28,449.2,72.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0,4549
2025-03-19 09:00:00,447.79,0.0,72.66666666666667,60.28666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0,4550
2025-03-19 09:15:00,452.0266666666666,0.0,73.66666666666667,60.23666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,4551
2025-03-19 09:30:00,441.43666666666667,0.0,72.16666666666667,60.25,449.2,72.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,4552
2025-03-19 09:45:00,450.26,0.0,72.5,60.260000000000005,449.2,72.0,0.0,74.0,70.0,0.0,69.86,67.0,69.0,85.0,68.0,4553
2025-03-19 10:00:00,449.91,0.0,71.33333333333333,60.26333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,68.0,4554
2025-03-19 10:15:00,452.03,0.0,71.5,60.403333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,68.0,4555
2025-03-19 10:30:00,449.9066666666667,0.0,72.16666666666667,60.02333333333333,449.2,72.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0,4556
2025-03-19 10:45:00,439.31666666666666,0.0,72.5,59.94,449.2,72.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,4557
2025-03-19 11:00:00,454.8533333333333,0.0,72.16666666666667,59.876666666666665,449.2,72.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,4558
2025-03-19 11:15:00,452.73333333333335,0.0,72.5,59.833333333333336,449.2,72.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,4559
2025-03-19 11:30:00,447.08,0.0,69.66666666666667,65.26666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0,4560
2025-03-19 11:45:00,445.67,0.0,68.16666666666667,60.51666666666667,449.2,72.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,4561
2025-03-19 12:00:00,444.26,0.0,69.0,59.8,449.2,72.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4562
2025-03-19 12:15:00,450.6133333333333,0.0,67.5,65.73666666666666,449.2,72.0,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,68.0,4563
2025-03-19 12:30:00,443.5533333333333,0.0,69.33333333333333,60.196666666666665,449.2,72.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0,4564
2025-03-19 12:45:00,449.9066666666667,0.0,71.83333333333333,60.06333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,68.0,4565
2025-03-19 13:00:00,449.2033333333334,0.0,70.16666666666667,60.46333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,68.0,4566
2025-03-19 13:15:00,448.4933333333333,0.0,69.33333333333333,60.80666666666667,449.2,72.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,4567
2025-03-19 13:30:00,448.4933333333333,0.0,67.5,60.88333333333333,449.2,72.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4568
