time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-07 15:00:00,647.6733333333333,0.0,46.5,97.44666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.19,67.0,69.0,85.0,68.0,734
2025-02-07 15:15:00,651.2033333333334,0.0,46.333333333333336,97.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0,735
2025-02-07 15:30:00,649.7933333333334,0.0,46.5,97.80333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0,736
2025-02-07 15:45:00,644.8433333333334,0.0,46.5,97.79666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.69333333333333,67.0,69.0,85.0,68.0,737
2025-02-07 16:00:00,645.5500000000001,0.0,46.5,97.97666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0,738
2025-02-07 16:15:00,651.1999999999999,0.0,46.5,98.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,739
2025-02-07 16:30:00,651.2033333333334,0.0,46.5,98.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,740
2025-02-07 16:45:00,653.3233333333334,0.0,46.5,97.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,741
2025-02-07 17:00:00,654.7333333333333,0.0,46.5,98.32666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0,742
2025-02-07 17:15:00,646.26,0.0,46.5,98.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0,743
2025-02-07 17:30:00,649.79,0.0,46.5,98.67,650.5,77.99,100.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,744
2025-02-07 17:45:00,649.0833333333334,0.0,46.5,98.57,650.5,77.99,100.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0,745
2025-02-07 18:00:00,649.0866666666667,0.0,46.5,99.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0,746
2025-02-07 18:15:00,653.3233333333334,0.0,46.5,99.23,650.5,77.99,100.0,74.0,70.0,0.0,71.38666666666667,67.0,69.0,85.0,68.0,747
2025-02-07 18:30:00,654.0266666666666,0.0,46.5,99.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.32666666666667,67.0,69.0,85.0,68.0,748
2025-02-07 18:45:00,650.4933333333333,0.0,46.5,99.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,749
2025-02-07 19:00:00,651.1999999999999,0.0,46.333333333333336,99.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.29,67.0,69.0,85.0,68.0,750
2025-02-07 19:15:00,653.3233333333334,0.0,46.0,99.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,751
2025-02-07 19:30:00,649.79,0.0,46.0,99.22,650.5,77.99,100.0,74.0,70.0,0.0,71.30333333333333,67.0,69.0,85.0,68.0,752
2025-02-07 19:45:00,649.79,0.0,46.0,99.6,650.5,77.99,100.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,753
2025-02-07 20:00:00,642.73,0.0,45.833333333333336,99.54,650.5,77.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0,754
2025-02-07 20:15:00,647.67,0.0,46.0,98.99,650.5,77.99,100.0,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,68.0,755
2025-02-07 20:30:00,653.32,0.0,46.0,98.95,650.5,77.99,100.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,68.0,756
2025-02-07 20:45:00,647.6733333333333,0.0,46.0,98.98666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,757
2025-02-07 21:00:00,651.2066666666666,0.0,46.0,98.9,650.5,77.99,100.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0,758
2025-02-07 21:15:00,651.2033333333334,0.0,46.0,98.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,759
2025-02-07 21:30:00,647.6733333333333,0.0,46.0,98.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,760
2025-02-07 21:45:00,650.4966666666667,0.0,45.66666666666666,98.62333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,761
2025-02-07 22:00:00,644.8466666666667,0.0,45.66666666666666,98.61333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0,762
2025-02-07 22:15:00,649.0866666666667,0.0,46.0,98.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.34666666666668,67.0,69.0,85.0,68.0,763
2025-02-07 22:30:00,654.7333333333333,0.0,46.0,98.69666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.46666666666667,67.0,69.0,85.0,68.0,764
2025-02-07 22:45:00,649.7933333333334,0.0,46.0,98.79,650.5,77.99,100.0,74.0,70.0,0.0,71.39999999999999,67.0,69.0,85.0,68.0,765
2025-02-07 23:00:00,654.7366666666667,0.0,46.0,98.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0,766
2025-02-07 23:15:00,650.4966666666667,0.0,46.0,98.55666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,767
2025-02-07 23:30:00,652.6166666666667,0.0,46.0,98.56666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,768
2025-02-07 23:45:00,642.7266666666666,0.0,46.0,98.61333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,769
2025-02-08 00:00:00,651.91,0.0,46.0,98.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,770
2025-02-08 00:15:00,649.79,0.0,46.0,98.36,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,771
2025-02-08 00:30:00,644.8466666666667,0.0,46.0,98.29333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,772
2025-02-08 00:45:00,646.26,0.0,46.16666666666666,98.57333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,773
2025-02-08 01:00:00,645.5533333333333,0.0,46.5,98.97333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.34333333333333,67.0,69.0,85.0,68.0,774
2025-02-08 01:15:00,648.3766666666667,0.0,46.5,99.07333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,68.0,775
2025-02-08 01:30:00,648.38,0.0,46.5,99.03333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,68.0,776
2025-02-08 01:45:00,652.6166666666667,0.0,46.5,99.04,650.5,77.99,100.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,68.0,777
2025-02-08 02:00:00,643.4333333333333,0.0,46.833333333333336,99.01,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,778
2025-02-08 02:15:00,649.0833333333334,0.0,47.0,98.69666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0,779
2025-02-08 02:30:00,656.1433333333333,0.0,47.0,98.62333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,780
2025-02-08 02:45:00,654.7333333333333,0.0,47.0,98.91666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0,781
2025-02-08 03:00:00,654.0266666666666,0.0,47.0,98.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,782
2025-02-08 03:15:00,649.7933333333334,0.0,47.0,98.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,783
2025-02-08 03:30:00,650.4966666666667,0.0,47.0,98.79666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,784
2025-02-08 03:45:00,649.0833333333334,0.0,47.0,98.86666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,785
2025-02-08 04:00:00,652.6166666666667,0.0,47.0,98.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,786
2025-02-08 04:15:00,649.0866666666667,0.0,47.0,98.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,787
2025-02-08 04:30:00,654.0266666666666,0.0,47.0,98.43666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,788
2025-02-08 04:45:00,656.85,0.0,47.0,98.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,789
2025-02-08 05:00:00,649.79,0.0,47.0,97.96666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,790
2025-02-08 05:15:00,654.0266666666666,0.0,47.0,97.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,791
2025-02-08 05:30:00,659.6766666666667,0.0,47.0,97.57,650.5,77.99,100.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,792
2025-02-08 05:45:00,649.0833333333334,0.0,46.833333333333336,97.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,793
2025-02-08 06:00:00,649.7866666666667,0.0,47.0,97.79666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,794
2025-02-08 06:15:00,645.5533333333333,0.0,47.0,97.67666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,795
2025-02-08 06:30:00,649.0833333333334,0.0,47.0,97.77333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,796
2025-02-08 06:45:00,646.9666666666667,0.0,47.0,97.59666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,797
2025-02-08 07:00:00,648.3766666666667,0.0,47.0,97.71,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,798
2025-02-08 07:15:00,646.26,0.0,47.0,97.66666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,799
2025-02-08 07:30:00,650.495,0.0,47.0,97.825,650.5,77.99,100.0,74.0,70.0,0.0,70.92500000000001,67.0,69.0,85.0,68.0,800
2025-02-08 07:45:00,649.0866666666667,0.0,47.0,97.75666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,801
2025-02-08 08:00:00,649.79,0.0,47.0,97.68666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,68.0,802
2025-02-08 08:15:00,648.3766666666667,0.0,47.0,97.60333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.86,67.0,69.0,85.0,68.0,803
2025-02-08 08:30:00,647.67,0.0,47.0,97.69666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0,804
2025-02-08 08:45:00,653.3233333333334,0.0,47.0,97.84333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0,805
2025-02-08 09:00:00,655.44,0.0,45.833333333333336,97.62333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,806
2025-02-08 09:15:00,651.91,0.0,45.833333333333336,97.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,807
2025-02-08 09:30:00,651.2066666666666,0.0,46.0,97.65,650.5,77.99,100.0,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,68.0,808
2025-02-08 09:45:00,651.91,0.0,46.0,97.51,650.5,77.99,100.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,809
2025-02-08 10:00:00,648.38,0.0,46.0,97.66,650.5,77.99,100.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0,810
2025-02-08 10:15:00,648.38,0.0,46.0,97.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.88,67.0,69.0,85.0,68.0,811
2025-02-08 10:30:00,650.4966666666667,0.0,46.333333333333336,97.7,650.5,77.99,100.0,74.0,70.0,0.0,70.84,67.0,69.0,85.0,68.0,812
2025-02-08 10:45:00,650.4966666666667,0.0,46.5,97.55666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,813
2025-02-08 11:00:00,651.91,0.0,46.5,97.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,814
2025-02-08 11:15:00,647.6733333333333,0.0,46.5,97.63333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,815
2025-02-08 11:30:00,651.2033333333334,0.0,46.5,97.82,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,816
2025-02-08 11:45:00,646.9633333333333,0.0,46.5,97.8,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,817
2025-02-08 12:00:00,650.5,0.0,46.5,97.75333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,818
2025-02-08 12:15:00,648.3766666666667,0.0,46.5,97.74,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,819
2025-02-08 12:30:00,642.7266666666666,0.0,46.5,97.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,820
2025-02-08 12:45:00,655.44,0.0,46.5,97.73,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,821
2025-02-08 13:00:00,644.14,0.0,46.5,97.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,822
2025-02-08 13:15:00,650.4966666666667,0.0,46.5,98.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,823
2025-02-08 13:30:00,645.5533333333333,0.0,46.5,98.10333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,824
2025-02-08 13:45:00,650.5,0.0,46.5,98.19,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,825
2025-02-08 14:00:00,651.5550000000001,0.0,46.5,98.085,650.5,77.99,100.0,74.0,70.0,0.0,70.86,67.0,69.0,85.0,68.0,826
2025-02-08 14:15:00,647.85,0.0,46.5,98.29,650.5,77.99,100.0,74.0,70.0,0.0,70.9025,67.0,69.0,85.0,68.0,827
2025-02-08 14:30:00,651.91,0.0,46.5,98.39,650.5,77.99,100.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,828
2025-02-08 14:45:00,653.32,0.0,46.5,98.21,650.5,77.99,100.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,829
2025-02-08 15:00:00,643.4333333333333,0.0,46.5,97.81,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,830
2025-02-08 15:15:00,648.3766666666667,0.0,46.5,97.94,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,831
2025-02-08 15:30:00,653.3233333333334,0.0,46.5,98.23,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,832
2025-02-08 15:45:00,651.2033333333334,0.0,46.5,98.53000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,833
2025-02-08 16:00:00,649.0866666666667,0.0,46.5,98.42,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,834
2025-02-08 16:15:00,648.3766666666667,0.0,46.5,98.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,835
2025-02-08 16:30:00,650.4966666666667,0.0,46.5,99.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.99333333333333,67.0,69.0,85.0,68.0,836
2025-02-08 16:45:00,649.79,0.0,46.5,99.29,650.5,77.99,100.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,837
2025-02-08 17:00:00,651.9133333333333,0.0,46.5,99.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,838
2025-02-08 17:15:00,648.3766666666667,0.0,46.5,100.14,650.5,77.99,100.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0,839
2025-02-08 17:30:00,651.9066666666666,0.0,46.5,100.59,650.5,77.99,100.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,840
2025-02-08 17:45:00,653.3233333333334,0.0,46.333333333333336,100.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0,841
2025-02-08 18:00:00,649.7933333333334,0.0,46.16666666666666,101.23,650.5,77.99,100.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0,842
2025-02-08 18:15:00,652.6166666666667,0.0,46.0,101.30666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0,843
2025-02-08 18:30:00,647.6733333333333,0.0,46.0,101.60333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0,844
2025-02-08 18:45:00,654.0266666666666,0.0,45.833333333333336,98.67333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0,845
2025-02-08 19:00:00,647.6733333333333,0.0,45.833333333333336,92.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.22333333333333,67.0,69.0,85.0,68.0,846
2025-02-08 19:15:00,656.85,0.0,46.0,92.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0,847
2025-02-08 19:30:00,647.6733333333333,0.0,46.0,92.84333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,848
2025-02-08 19:45:00,647.67,0.0,46.0,93.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0,849
2025-02-08 20:00:00,644.8466666666667,0.0,46.0,94.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,850
2025-02-08 20:15:00,652.6133333333333,0.0,46.333333333333336,94.64,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,851
2025-02-08 20:30:00,643.4333333333333,0.0,46.0,94.03000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,852
2025-02-08 20:45:00,639.1966666666666,0.0,46.333333333333336,89.96,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,853
2025-02-08 21:00:00,651.2033333333334,0.0,47.0,88.71333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,854
2025-02-08 21:15:00,646.9666666666667,0.0,47.16666666666666,88.41666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,68.0,855
2025-02-08 21:30:00,655.44,0.0,47.333333333333336,88.81333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,856
2025-02-08 21:45:00,645.5500000000001,0.0,47.0,91.19,650.5,77.99,100.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,68.0,857
2025-02-08 22:00:00,652.6166666666667,0.0,46.66666666666666,93.89666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,68.0,858
2025-02-08 22:15:00,654.7366666666667,0.0,46.16666666666666,94.3,650.5,77.99,100.0,74.0,70.0,0.0,70.59666666666668,67.0,69.0,85.0,68.0,859
2025-02-08 22:30:00,654.0266666666666,0.0,46.333333333333336,93.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,860
2025-02-08 22:45:00,645.5533333333333,0.0,46.0,94.05666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,861
2025-02-08 23:00:00,647.6733333333333,0.0,46.16666666666666,93.98,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0,862
2025-02-08 23:15:00,651.2033333333334,0.0,46.333333333333336,93.76333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.45,67.0,69.0,85.0,68.0,863
2025-02-08 23:30:00,642.02,0.0,46.333333333333336,98.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0,864
2025-02-08 23:45:00,652.6166666666667,0.0,45.5,100.97333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0,865
2025-02-09 00:00:00,660.3866666666667,0.0,45.833333333333336,101.16666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0,866
2025-02-09 00:15:00,651.91,0.0,45.5,101.49,650.5,77.99,100.0,74.0,70.0,0.0,71.05666666666667,67.0,69.0,85.0,68.0,867
2025-02-09 00:30:00,656.1466666666666,0.0,45.5,101.39,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,868
2025-02-09 00:45:00,652.6166666666667,0.0,45.5,101.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.12,67.0,69.0,85.0,68.0,869
2025-02-09 01:00:00,652.6166666666667,0.0,45.5,100.98666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0,870
2025-02-09 01:15:00,653.3233333333334,0.0,45.5,100.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0,871
2025-02-09 01:30:00,651.91,0.0,45.5,100.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.12333333333333,67.0,69.0,85.0,68.0,872
2025-02-09 01:45:00,642.7266666666666,0.0,45.5,100.18333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,873
2025-02-09 02:00:00,651.91,0.0,45.5,99.95,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,874
2025-02-09 02:15:00,651.2033333333334,0.0,45.5,99.86666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,875
2025-02-09 02:30:00,646.9666666666667,0.0,45.5,99.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,876
2025-02-09 02:45:00,646.9666666666667,0.0,45.66666666666666,98.63,650.5,77.99,100.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,877
2025-02-09 03:00:00,647.6733333333333,0.0,45.5,98.05333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,878
2025-02-09 03:15:00,642.02,0.0,45.833333333333336,98.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,879
2025-02-09 03:30:00,642.02,0.0,46.16666666666666,98.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,880
2025-02-09 03:45:00,643.4366666666666,0.0,46.66666666666666,98.16666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,881
2025-02-09 04:00:00,648.38,0.0,47.0,97.96666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,882
2025-02-09 04:15:00,644.8466666666667,0.0,47.5,97.83333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,68.0,883
2025-02-09 04:30:00,647.6733333333333,0.0,47.5,97.79666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0,884
2025-02-09 04:45:00,648.375,0.0,47.5,97.655,650.5,77.99,100.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,885
2025-02-09 05:00:00,646.9666666666667,0.0,47.66666666666666,97.35666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,886
2025-02-09 05:15:00,649.0866666666667,0.0,47.833333333333336,97.09666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,887
2025-02-09 05:30:00,646.9633333333333,0.0,47.5,97.13,650.5,77.99,100.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0,888
2025-02-09 05:45:00,647.3199999999999,0.0,47.5,96.965,650.5,77.99,100.0,74.0,70.0,0.0,70.565,67.0,69.0,85.0,68.0,889
2025-02-09 06:00:00,653.145,0.0,47.375,97.06,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,890
2025-02-09 06:15:00,649.0866666666667,0.0,47.0,97.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,891
2025-02-09 06:30:00,643.4333333333333,0.0,47.0,96.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,892
2025-02-09 06:45:00,647.6733333333333,0.0,47.5,96.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,893
2025-02-09 07:00:00,649.0866666666667,0.0,47.66666666666666,96.68,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,894
2025-02-09 07:15:00,649.0833333333334,0.0,47.5,96.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,895
2025-02-09 07:30:00,646.26,0.0,47.16666666666666,97.01,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,896
2025-02-09 07:45:00,650.5,0.0,47.5,97.01,650.5,77.99,100.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0,897
2025-02-09 08:00:00,649.7866666666667,0.0,47.5,96.93,650.5,77.99,100.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,898
2025-02-09 08:15:00,651.2033333333334,0.0,47.0,97.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,899
2025-02-09 08:30:00,654.7366666666667,0.0,47.0,97.05,650.5,77.99,100.0,74.0,70.0,0.0,70.48,67.0,69.0,85.0,68.0,900
2025-02-09 08:45:00,649.79,0.0,46.833333333333336,97.0,650.5,77.99,100.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,901
2025-02-09 09:00:00,653.32,0.0,47.0,96.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,68.0,902
2025-02-09 09:15:00,648.38,0.0,47.0,96.97666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,85.0,68.0,903
2025-02-09 09:30:00,649.0833333333334,0.0,46.5,97.01,650.5,77.99,100.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,85.0,68.0,904
2025-02-09 09:45:00,646.9666666666667,0.0,46.5,97.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0,905
2025-02-09 10:00:00,652.6133333333333,0.0,47.0,97.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,68.0,906
2025-02-09 10:15:00,652.6133333333333,0.0,46.833333333333336,97.08,650.5,77.99,100.0,74.0,70.0,0.0,70.41,67.0,69.0,85.0,68.0,907
2025-02-09 10:30:00,649.79,0.0,46.5,97.10333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,908
2025-02-09 10:45:00,642.02,0.0,46.5,97.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,909
2025-02-09 11:00:00,649.0833333333334,0.0,46.5,96.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,910
2025-02-09 11:15:00,649.0833333333334,0.0,46.5,97.01,650.5,77.99,100.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0,911
2025-02-09 11:30:00,649.7933333333334,0.0,46.5,97.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,912
2025-02-09 11:45:00,649.7933333333334,0.0,46.66666666666666,97.03000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,913
2025-02-09 12:00:00,646.2566666666667,0.0,47.16666666666666,96.99,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,914
2025-02-09 12:15:00,654.0300000000001,0.0,47.5,96.53000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,915
2025-02-09 12:30:00,654.7333333333333,0.0,47.333333333333336,96.69333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,916
2025-02-09 12:45:00,654.7333333333333,0.0,47.0,96.89666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,917
2025-02-09 13:00:00,649.0866666666667,0.0,47.0,96.71999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,918
2025-02-09 13:15:00,656.85,0.0,47.0,96.65,650.5,77.99,100.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,919
2025-02-09 13:30:00,654.7333333333333,0.0,46.5,96.70666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,920
2025-02-09 13:45:00,647.6733333333333,0.0,46.5,96.69333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,921
2025-02-09 14:00:00,649.0833333333334,0.0,46.5,96.79,650.5,77.99,100.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,922
2025-02-09 14:15:00,646.9633333333333,0.0,46.0,97.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,923
2025-02-09 14:30:00,656.1433333333333,0.0,46.5,96.96,650.5,77.99,100.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,924
2025-02-09 14:45:00,648.38,0.0,46.333333333333336,97.07,650.5,77.99,100.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,925
2025-02-09 15:00:00,646.26,0.0,46.5,97.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,926
2025-02-09 15:15:00,650.4966666666667,0.0,46.0,97.32666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,927
2025-02-09 15:30:00,646.9666666666667,0.0,46.5,97.11,650.5,77.99,100.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,928
2025-02-09 15:45:00,654.7333333333333,0.0,46.5,97.2,650.5,77.99,100.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,929
2025-02-09 16:00:00,654.0266666666666,0.0,46.333333333333336,97.4,650.5,77.99,100.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,930
2025-02-09 16:15:00,650.4966666666667,0.0,46.0,97.63,650.5,77.99,100.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,931
2025-02-09 16:30:00,646.9666666666667,0.0,46.0,97.67,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,932
2025-02-09 16:45:00,649.0833333333334,0.0,46.0,97.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,933
2025-02-09 17:00:00,655.44,0.0,46.0,97.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,934
2025-02-09 17:15:00,651.91,0.0,46.0,97.62333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,935
2025-02-09 17:30:00,656.1466666666666,0.0,46.0,97.47333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,936
2025-02-09 17:45:00,656.1466666666666,0.0,45.5,97.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,937
2025-02-09 18:00:00,649.0833333333334,0.0,45.5,97.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,938
2025-02-09 18:15:00,655.44,0.0,44.833333333333336,97.78666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,939
2025-02-09 18:30:00,644.14,0.0,44.5,98.03000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,940
2025-02-09 18:45:00,650.4966666666667,0.0,44.66666666666666,97.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0,941
2025-02-09 19:00:00,651.9133333333333,0.0,45.0,97.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.51,67.0,69.0,85.0,68.0,942
2025-02-09 19:15:00,644.14,0.0,46.0,97.87,650.5,77.99,100.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0,943
2025-02-09 19:30:00,647.67,0.0,46.0,97.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,68.0,944
2025-02-09 19:45:00,653.32,0.0,46.333333333333336,97.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,68.0,945
2025-02-09 20:00:00,662.5033333333334,0.0,46.0,97.58,650.5,77.99,100.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0,946
2025-02-09 20:15:00,646.9633333333333,0.0,46.0,97.88333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0,947
2025-02-09 20:30:00,654.7333333333333,0.0,46.0,98.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0,948
2025-02-09 20:45:00,657.5600000000001,0.0,46.0,97.85333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,949
2025-02-09 21:00:00,656.1433333333333,0.0,46.0,97.94666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.48,67.0,69.0,85.0,68.0,950
2025-02-09 21:15:00,651.9066666666666,0.0,46.0,97.99,650.5,77.99,100.0,74.0,70.0,0.0,70.48,67.0,69.0,85.0,68.0,951
2025-02-09 21:30:00,647.6733333333333,0.0,46.0,97.83666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,952
2025-02-09 21:45:00,649.0866666666667,0.0,46.0,97.76,650.5,77.99,100.0,74.0,70.0,0.0,70.43,67.0,69.0,85.0,68.0,953
2025-02-09 22:00:00,649.79,0.0,46.0,97.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.41,67.0,69.0,85.0,68.0,954
2025-02-09 22:15:00,651.91,0.0,46.0,97.61,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,955
2025-02-09 22:30:00,646.9633333333333,0.0,46.0,97.46999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,956
2025-02-09 22:45:00,647.6733333333333,0.0,46.0,97.43,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,957
2025-02-09 23:00:00,654.0266666666666,0.0,46.0,97.48333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0,958
2025-02-09 23:15:00,654.0300000000001,0.0,46.0,97.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.45,67.0,69.0,85.0,68.0,959
2025-02-09 23:30:00,644.8466666666667,0.0,46.0,97.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,960
2025-02-09 23:45:00,651.2033333333334,0.0,46.0,97.37,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,961
2025-02-10 00:00:00,656.1466666666666,0.0,46.0,97.28666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,962
2025-02-10 00:15:00,654.0266666666666,0.0,46.16666666666666,97.53666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,963
2025-02-10 00:30:00,648.38,0.0,46.5,97.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,964
2025-02-10 00:45:00,654.7333333333333,0.0,46.16666666666666,97.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,965
2025-02-10 01:00:00,653.32,0.0,46.5,97.28666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,966
2025-02-10 01:15:00,646.26,0.0,46.0,97.19333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,967
2025-02-10 01:30:00,647.6733333333333,0.0,46.0,97.27,650.5,77.99,100.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,968
2025-02-10 01:45:00,653.3233333333334,0.0,46.0,97.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,969
2025-02-10 02:00:00,646.9633333333333,0.0,46.0,97.31,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,970
2025-02-10 02:15:00,647.6733333333333,0.0,46.0,97.16666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,971
2025-02-10 02:30:00,651.91,0.0,46.0,97.16,650.5,77.99,100.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,972
2025-02-10 02:45:00,649.0866666666667,0.0,46.0,97.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,973
2025-02-10 03:00:00,651.2033333333334,0.0,46.0,97.02666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,974
2025-02-10 03:15:00,650.4966666666667,0.0,46.0,96.91,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,975
2025-02-10 03:30:00,649.0833333333334,0.0,45.833333333333336,96.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,976
2025-02-10 03:45:00,647.67,0.0,46.0,96.84,650.5,77.99,100.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,977
2025-02-10 04:00:00,651.2066666666666,0.0,46.0,96.78666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,68.0,978
2025-02-10 04:15:00,651.91,0.0,46.0,96.76333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,979
2025-02-10 04:30:00,649.79,0.0,46.0,96.77666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0,980
2025-02-10 04:45:00,654.0266666666666,0.0,46.0,96.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,981
2025-02-10 05:00:00,651.2033333333334,0.0,46.0,96.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,982
2025-02-10 05:15:00,654.7333333333333,0.0,46.0,96.55,650.5,77.99,100.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,983
2025-02-10 05:30:00,644.8466666666667,0.0,46.0,96.50666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,984
2025-02-10 05:45:00,649.0833333333334,0.0,46.66666666666666,96.49,650.5,77.99,100.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0,985
2025-02-10 06:00:00,655.44,0.0,47.0,96.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.29,67.0,69.0,85.0,68.0,986
2025-02-10 06:15:00,658.97,0.0,47.16666666666666,96.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,987
2025-02-10 06:30:00,650.5,0.0,47.0,96.2,650.5,77.99,100.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0,988
2025-02-10 06:45:00,656.1466666666666,0.0,46.5,95.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0,989
2025-02-10 07:00:00,656.85,0.0,46.333333333333336,96.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,990
2025-02-10 07:15:00,651.2033333333334,0.0,46.0,96.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,991
2025-02-10 07:30:00,649.79,0.0,46.333333333333336,96.23666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,992
2025-02-10 07:45:00,654.0300000000001,0.0,46.5,95.75,650.5,77.99,100.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,993
2025-02-10 08:00:00,648.38,0.0,46.5,95.69666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.28,67.0,69.0,85.0,68.0,994
2025-02-10 08:15:00,645.5533333333333,0.0,46.0,95.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,995
2025-02-10 08:30:00,646.2566666666667,0.0,46.0,95.72,650.5,77.99,100.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,996
2025-02-10 08:45:00,651.2066666666666,0.0,46.0,95.67666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,997
2025-02-10 09:00:00,649.0866666666667,0.0,46.333333333333336,95.40666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,998
2025-02-10 09:15:00,646.9633333333333,0.0,46.333333333333336,95.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,999
2025-02-10 09:30:00,646.26,0.0,46.16666666666666,95.63666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,1000
2025-02-10 09:45:00,654.7333333333333,0.0,46.5,95.49333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,1001
2025-02-10 10:00:00,645.5533333333333,0.0,46.16666666666666,95.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,1002
2025-02-10 10:15:00,644.8466666666667,0.0,46.5,95.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,1003
2025-02-10 10:30:00,653.3233333333334,0.0,46.5,95.25333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,1004
2025-02-10 10:45:00,646.9633333333333,0.0,46.5,95.25,650.5,77.99,100.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,1005
2025-02-10 11:00:00,639.1966666666666,0.0,46.5,95.20666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0,1006
2025-02-10 11:15:00,651.2066666666666,0.0,47.0,95.09,650.5,77.99,100.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,68.0,1007
2025-02-10 11:30:00,645.2,0.0,47.0,94.75,650.5,77.99,100.0,74.0,70.0,0.0,70.18,67.0,69.0,85.0,68.0,1008
2025-02-10 11:45:00,652.615,0.0,46.75,94.8875,650.5,77.99,100.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,68.0,1009
2025-02-10 12:00:00,645.5500000000001,0.0,46.66666666666666,94.86666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1010
2025-02-10 12:15:00,645.5533333333333,0.0,46.66666666666666,94.31666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.03666666666666,67.0,69.0,85.0,68.0,1011
2025-02-10 12:30:00,654.0300000000001,0.0,46.66666666666666,94.16,650.5,77.99,100.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,68.0,1012
2025-02-10 12:45:00,650.4966666666667,0.0,46.5,94.13,650.5,77.99,100.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,68.0,1013
2025-02-10 13:00:00,647.6733333333333,0.0,46.5,94.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,68.0,1014
2025-02-10 13:15:00,649.0833333333334,0.0,46.5,94.29,650.5,77.99,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0,1015
2025-02-10 13:30:00,651.2033333333334,0.0,46.5,94.38,650.5,77.99,100.0,74.0,70.0,0.0,69.19333333333333,67.0,69.0,85.0,68.0,1016
2025-02-10 13:45:00,651.2033333333334,0.0,46.5,94.48666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.11666666666667,67.0,69.0,85.0,68.0,1017
2025-02-10 14:00:00,650.4933333333333,0.0,46.16666666666666,94.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,85.0,68.0,1018
2025-02-10 14:15:00,646.26,0.0,46.16666666666666,94.91,650.5,77.99,100.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,85.0,68.0,1019
2025-02-10 14:30:00,652.6166666666667,0.0,46.0,95.09999999999998,650.5,77.99,100.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,68.0,1020
2025-02-10 14:45:00,642.02,0.0,46.0,95.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,68.0,1021
2025-02-10 15:00:00,645.5500000000001,0.0,46.0,95.15,650.5,77.99,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,68.0,1022
2025-02-10 15:15:00,646.26,0.0,46.0,95.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,68.0,1023
2025-02-10 15:30:00,651.91,0.0,46.0,95.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,68.0,1024
2025-02-10 15:45:00,650.4966666666667,0.0,46.0,95.87,650.5,77.99,100.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,1025
2025-02-10 16:00:00,644.8466666666667,0.0,46.0,96.05333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,68.0,1026
2025-02-10 16:15:00,651.91,0.0,45.833333333333336,96.41,650.5,77.99,100.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,68.0,1027
2025-02-10 16:30:00,649.0833333333334,0.0,45.5,96.73,650.5,77.99,100.0,74.0,70.0,0.0,70.08,67.0,69.0,85.0,68.0,1028
2025-02-10 16:45:00,644.14,0.0,45.5,97.07333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,1029
2025-02-10 17:00:00,649.0833333333334,0.0,45.66666666666666,97.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,85.0,68.0,1030
2025-02-10 17:15:00,651.91,0.0,45.66666666666666,97.05,650.5,77.99,100.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,1031
2025-02-10 17:30:00,645.5533333333333,0.0,46.0,97.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0,1032
2025-02-10 17:45:00,649.0866666666667,0.0,46.0,97.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,68.0,1033
2025-02-10 18:00:00,649.79,0.0,46.0,97.52,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,1034
2025-02-10 18:15:00,651.2066666666666,0.0,45.66666666666666,97.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,1035
2025-02-10 18:30:00,649.79,0.0,45.5,98.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,1036
2025-02-10 18:45:00,649.0866666666667,0.0,45.5,98.3,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,1037
2025-02-10 19:00:00,651.2033333333334,0.0,45.5,98.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,1038
2025-02-10 19:15:00,646.9633333333333,0.0,45.5,98.80333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,1039
2025-02-10 19:30:00,648.38,0.0,45.5,98.94333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,1040
2025-02-10 19:45:00,650.4966666666667,0.0,45.16666666666666,98.73,650.5,77.99,100.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,1041
2025-02-10 20:00:00,646.26,0.0,45.0,99.00666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0,1042
2025-02-10 20:15:00,656.1466666666666,0.0,45.0,98.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0,1043
2025-02-10 20:30:00,652.6133333333333,0.0,45.0,98.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0,1044
2025-02-10 20:45:00,644.8466666666667,0.0,45.0,99.00666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0,1045
2025-02-10 21:00:00,651.2033333333334,0.0,45.0,98.90666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0,1046
2025-02-10 21:15:00,655.4366666666666,0.0,45.0,98.78666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0,1047
2025-02-10 21:30:00,649.0833333333334,0.0,45.16666666666666,99.02,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,1048
2025-02-10 21:45:00,653.3233333333334,0.0,45.0,98.85,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,1049
2025-02-10 22:00:00,655.44,0.0,45.0,98.50333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.72666666666667,67.0,69.0,85.0,68.0,1050
2025-02-10 22:15:00,654.7333333333333,0.0,45.16666666666666,98.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,1051
2025-02-10 22:30:00,655.44,0.0,45.333333333333336,98.0,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,1052
2025-02-10 22:45:00,657.5566666666667,0.0,45.333333333333336,97.78,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,1053
2025-02-10 23:00:00,649.0833333333334,0.0,45.333333333333336,97.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0,1054
2025-02-10 23:15:00,650.4966666666667,0.0,45.5,97.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,1055
2025-02-10 23:30:00,652.6133333333333,0.0,45.5,97.24333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,1056
2025-02-10 23:45:00,649.0833333333334,0.0,45.5,97.24,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,1057
2025-02-11 00:00:00,646.9666666666667,0.0,46.0,97.17,650.5,77.99,100.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0,1058
2025-02-11 00:15:00,645.5500000000001,0.0,46.0,97.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,68.0,1059
2025-02-11 00:30:00,647.67,0.0,46.0,97.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0,1060
2025-02-11 00:45:00,645.5533333333333,0.0,46.0,97.13666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,1061
2025-02-11 01:00:00,640.61,0.0,46.0,96.90666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,1062
2025-02-11 01:15:00,653.3233333333334,0.0,46.0,96.88333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0,1063
2025-02-11 01:30:00,650.4966666666667,0.0,46.0,97.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0,1064
2025-02-11 01:45:00,650.4966666666667,0.0,46.66666666666666,96.92,650.5,77.99,100.0,74.0,70.0,0.0,70.72666666666667,67.0,69.0,85.0,68.0,1065
2025-02-11 02:00:00,649.79,0.0,46.66666666666666,96.89,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0,1066
2025-02-11 02:15:00,648.38,0.0,46.5,96.95,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,1067
2025-02-11 02:30:00,643.4333333333333,0.0,46.5,97.08,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1068
2025-02-11 02:45:00,652.6166666666667,0.0,46.5,97.15,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1069
2025-02-11 03:00:00,649.0833333333334,0.0,46.5,97.26333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0,1070
2025-02-11 03:15:00,651.1999999999999,0.0,46.833333333333336,97.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,1071
2025-02-11 03:30:00,649.0866666666667,0.0,47.0,96.91,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0,1072
2025-02-11 03:45:00,646.9666666666667,0.0,46.5,97.14,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,1073
2025-02-11 04:00:00,648.3766666666667,0.0,46.5,97.07666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,1074
2025-02-11 04:15:00,647.6733333333333,0.0,46.5,97.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,1075
2025-02-11 04:30:00,655.44,0.0,46.5,97.05333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1076
2025-02-11 04:45:00,647.6733333333333,0.0,46.5,97.10333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1077
2025-02-11 05:00:00,642.02,0.0,46.5,97.25333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1078
2025-02-11 05:15:00,650.4966666666667,0.0,46.5,97.25,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,1079
2025-02-11 05:30:00,642.02,0.0,46.5,97.18,650.5,77.99,100.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,1080
2025-02-11 05:45:00,649.7933333333334,0.0,46.5,97.13,650.5,77.99,100.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0,1081
2025-02-11 06:00:00,655.4433333333333,0.0,46.66666666666666,97.01,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0,1082
2025-02-11 06:15:00,651.2033333333334,0.0,46.833333333333336,97.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0,1083
2025-02-11 06:30:00,649.0866666666667,0.0,46.66666666666666,97.07,650.5,77.99,100.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0,1084
2025-02-11 06:45:00,655.44,0.0,46.5,97.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,68.0,1085
2025-02-11 07:00:00,654.0266666666666,0.0,46.5,96.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,1086
2025-02-11 07:15:00,650.4966666666667,0.0,46.5,97.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.41,67.0,69.0,85.0,68.0,1087
2025-02-11 07:30:00,649.0833333333334,0.0,46.5,97.07,650.5,77.99,100.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,85.0,68.0,1088
2025-02-11 07:45:00,655.44,0.0,46.5,97.09333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1089
2025-02-11 08:00:00,646.26,0.0,46.5,97.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,85.0,68.0,1090
2025-02-11 08:15:00,649.0833333333334,0.0,46.5,97.18,650.5,77.99,100.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0,1091
2025-02-11 08:30:00,653.32,0.0,46.5,97.17,650.5,77.99,100.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0,1092
2025-02-11 08:45:00,649.0866666666667,0.0,46.5,97.17666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0,1093
2025-02-11 09:00:00,647.6733333333333,0.0,46.5,97.36,650.5,77.99,100.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0,1094
2025-02-11 09:15:00,650.4966666666667,0.0,46.5,97.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0,1095
2025-02-11 09:30:00,652.6166666666667,0.0,46.5,96.46,650.5,77.99,100.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,1096
2025-02-11 09:45:00,649.0866666666667,0.0,46.333333333333336,95.96666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0,1097
2025-02-11 10:00:00,650.495,0.0,46.5,95.71,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1098
2025-02-11 10:15:00,649.0866666666667,0.0,46.5,95.67666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1099
2025-02-11 10:30:00,652.6133333333333,0.0,46.0,95.48333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0,1100
2025-02-11 10:45:00,654.7333333333333,0.0,46.5,95.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1101
2025-02-11 11:00:00,647.6733333333333,0.0,46.5,95.10333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,1102
