time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-11 11:15:00,649.0866666666667,0.0,46.16666666666666,95.14,650.5,77.99,100.0,74.0,70.0,0.0,70.56,67.0,69.0,85.0,68.0,1103
2025-02-11 11:30:00,647.6733333333333,0.0,46.5,95.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,1104
2025-02-11 11:45:00,654.73,0.0,46.5,95.34333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,68.0,1105
2025-02-11 12:00:00,654.0266666666666,0.0,46.5,95.43666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0,1106
2025-02-11 12:15:00,650.4966666666667,0.0,46.5,95.59333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.58666666666667,67.0,69.0,85.0,68.0,1107
2025-02-11 12:30:00,650.4933333333333,0.0,46.5,95.36,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,1108
2025-02-11 12:45:00,648.38,0.0,46.5,95.52666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,85.0,68.0,1109
2025-02-11 13:00:00,649.0833333333334,0.0,46.66666666666666,95.51,650.5,77.99,100.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0,1110
2025-02-11 13:15:00,656.1433333333333,0.0,46.66666666666666,95.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,68.0,1111
2025-02-11 13:30:00,654.7333333333333,0.0,46.66666666666666,95.47333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,1112
2025-02-11 13:45:00,644.8466666666667,0.0,46.5,95.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,1113
2025-02-11 14:00:00,653.32,0.0,46.5,95.28666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.09333333333333,67.0,69.0,85.0,68.0,1114
2025-02-11 14:15:00,651.9066666666666,0.0,46.66666666666666,95.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0,1115
2025-02-11 14:30:00,657.5566666666667,0.0,46.5,95.17,650.5,77.99,100.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,85.0,68.0,1116
2025-02-11 14:45:00,647.6733333333333,0.0,46.5,95.09666666666664,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,1117
2025-02-11 15:00:00,649.7866666666667,0.0,46.5,95.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,1118
2025-02-11 15:15:00,652.6133333333333,0.0,46.66666666666666,95.23,650.5,77.99,100.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,68.0,1119
2025-02-11 15:30:00,649.79,0.0,46.5,95.28666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,1120
2025-02-11 15:45:00,644.14,0.0,46.5,95.41,650.5,77.99,100.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,68.0,1121
2025-02-11 16:00:00,652.6166666666667,0.0,46.5,95.40666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,68.0,1122
2025-02-11 16:15:00,649.79,0.0,46.5,95.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,68.0,1123
2025-02-11 16:30:00,655.44,0.0,46.5,95.31,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1124
2025-02-11 16:45:00,529.72,0.0,61.16666666666666,95.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0,1125
2025-02-11 17:00:00,648.38,0.0,38.66666666666666,96.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0,1126
2025-02-11 17:15:00,651.2066666666666,0.0,38.66666666666666,95.82,650.5,77.99,100.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,1127
2025-02-11 17:30:00,646.26,0.0,38.5,96.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.69666666666667,67.0,69.0,85.0,68.0,1128
2025-02-11 17:45:00,649.79,0.0,39.0,96.1,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,1129
2025-02-11 18:00:00,647.6733333333333,0.0,39.0,96.03000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0,1130
2025-02-11 18:15:00,654.0300000000001,0.0,39.0,95.94666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1131
2025-02-11 18:30:00,647.67,0.0,39.0,96.09333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,1132
2025-02-11 18:45:00,656.85,0.0,38.66666666666666,96.07666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,1133
2025-02-11 19:00:00,644.8466666666667,0.0,38.833333333333336,96.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,1134
2025-02-11 19:15:00,649.79,0.0,38.66666666666666,96.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0,1135
2025-02-11 19:30:00,648.38,0.0,38.333333333333336,96.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,68.0,1136
2025-02-11 19:45:00,654.0266666666666,0.0,38.16666666666666,96.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0,1137
2025-02-11 20:00:00,653.3233333333334,0.0,38.333333333333336,96.15333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,1138
2025-02-11 20:15:00,653.3233333333334,0.0,38.0,96.05333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.66000000000001,67.0,69.0,85.0,68.0,1139
2025-02-11 20:30:00,647.67,0.0,38.0,96.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.78333333333333,67.0,69.0,85.0,68.0,1140
2025-02-11 20:45:00,647.6733333333333,0.0,38.66666666666666,96.16666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0,1141
2025-02-11 21:00:00,651.2033333333334,0.0,39.0,95.90333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,1142
2025-02-11 21:15:00,656.1466666666666,0.0,39.0,95.70666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,68.0,1143
2025-02-11 21:30:00,649.79,0.0,38.833333333333336,95.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0,1144
2025-02-11 21:45:00,647.6733333333333,0.0,39.0,95.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0,1145
2025-02-11 22:00:00,649.7933333333334,0.0,38.833333333333336,95.71,650.5,77.99,100.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,68.0,1146
2025-02-11 22:15:00,647.67,0.0,38.5,95.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,68.0,1147
2025-02-11 22:30:00,647.6733333333333,0.0,39.0,95.94333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0,1148
2025-02-11 22:45:00,650.4966666666667,0.0,39.0,95.66,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,1149
2025-02-11 23:00:00,649.79,0.0,38.5,95.94666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0,1150
2025-02-11 23:15:00,646.26,0.0,38.833333333333336,95.92,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0,1151
2025-02-11 23:30:00,653.32,0.0,39.0,95.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0,1152
2025-02-11 23:45:00,656.85,0.0,39.0,95.82333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,1153
2025-02-12 00:00:00,652.6166666666667,0.0,38.5,96.06,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,1154
2025-02-12 00:15:00,644.14,0.0,39.16666666666666,96.23,650.5,77.99,100.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,85.0,68.0,1155
2025-02-12 00:30:00,657.5566666666667,0.0,39.333333333333336,95.88666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.70666666666666,67.0,69.0,85.0,68.0,1156
2025-02-12 00:45:00,644.8466666666667,0.0,38.833333333333336,96.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,1157
2025-02-12 01:00:00,649.7933333333334,0.0,39.833333333333336,96.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,1158
2025-02-12 01:15:00,656.1466666666666,0.0,40.0,96.07333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,1159
2025-02-12 01:30:00,651.2033333333334,0.0,39.5,96.20666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,1160
2025-02-12 01:45:00,641.3133333333334,0.0,39.333333333333336,96.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0,1161
2025-02-12 02:00:00,653.3233333333334,0.0,39.5,96.08,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,1162
2025-02-12 02:15:00,650.4966666666667,0.0,39.16666666666666,96.32,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,1163
2025-02-12 02:30:00,643.4333333333333,0.0,39.16666666666666,96.51333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,1164
2025-02-12 02:45:00,646.9666666666667,0.0,40.333333333333336,96.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,1165
2025-02-12 03:00:00,657.5566666666667,0.0,39.5,96.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,1166
2025-02-12 03:15:00,651.2033333333334,0.0,39.333333333333336,96.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0,1167
2025-02-12 03:30:00,646.2600000000001,0.0,39.833333333333336,96.39333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,1168
2025-02-12 03:45:00,649.79,0.0,39.5,96.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,1169
2025-02-12 04:00:00,645.5533333333333,0.0,39.5,96.44666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0,1170
2025-02-12 04:15:00,647.6733333333333,0.0,39.833333333333336,96.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,1171
2025-02-12 04:30:00,649.79,0.0,40.0,96.35666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,1172
2025-02-12 04:45:00,660.3833333333333,0.0,39.333333333333336,96.23,650.5,77.99,100.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,1173
2025-02-12 05:00:00,643.4366666666666,0.0,39.833333333333336,96.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0,1174
2025-02-12 05:15:00,649.0866666666667,0.0,39.833333333333336,96.38666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0,1175
2025-02-12 05:30:00,646.2566666666667,0.0,39.0,96.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0,1176
2025-02-12 05:45:00,648.3766666666667,0.0,39.66666666666666,96.48333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.58999999999999,67.0,69.0,85.0,68.0,1177
2025-02-12 06:00:00,657.5566666666667,0.0,40.16666666666666,96.15,650.5,77.99,100.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0,1178
2025-02-12 06:15:00,649.0833333333334,0.0,39.5,96.44333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0,1179
2025-02-12 06:30:00,649.79,0.0,39.5,96.62333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.59333333333333,67.0,69.0,85.0,68.0,1180
2025-02-12 06:45:00,654.7333333333333,0.0,39.5,96.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1181
2025-02-12 07:00:00,651.91,0.0,39.0,96.40333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1182
2025-02-12 07:15:00,654.0300000000001,0.0,39.0,96.62666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1183
2025-02-12 07:30:00,646.9666666666667,0.0,39.5,96.67,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,1184
2025-02-12 07:45:00,653.32,0.0,39.833333333333336,96.55666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0,1185
2025-02-12 08:00:00,658.97,0.0,39.333333333333336,96.31,650.5,77.99,100.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,1186
2025-02-12 08:15:00,654.0266666666666,0.0,39.0,96.63666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0,1187
2025-02-12 08:30:00,653.3233333333334,0.0,39.0,96.43,650.5,77.99,100.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,1188
2025-02-12 08:45:00,645.5500000000001,0.0,39.66666666666666,96.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,1189
2025-02-12 09:00:00,647.67,0.0,39.66666666666666,95.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0,1190
2025-02-12 09:15:00,650.4966666666667,0.0,39.0,96.41,650.5,77.99,100.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,68.0,1191
2025-02-12 09:30:00,650.5,0.0,39.0,96.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,1192
2025-02-12 09:45:00,654.0266666666666,0.0,39.0,96.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.66000000000001,67.0,69.0,85.0,68.0,1193
2025-02-12 10:00:00,653.32,0.0,39.16666666666666,96.57333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,1194
2025-02-12 10:15:00,653.32,0.0,39.0,96.53666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,68.0,1195
2025-02-12 10:30:00,651.9066666666666,0.0,39.0,96.60333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,1196
2025-02-12 10:45:00,646.9633333333333,0.0,38.5,96.67,650.5,77.99,100.0,74.0,70.0,0.0,70.71333333333332,67.0,69.0,85.0,68.0,1197
2025-02-12 11:00:00,644.14,0.0,38.833333333333336,96.27666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,1198
2025-02-12 11:15:00,646.9666666666667,0.0,39.5,96.25333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.82,67.0,69.0,85.0,68.0,1199
2025-02-12 11:30:00,654.0266666666666,0.0,39.333333333333336,96.07,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,1200
2025-02-12 11:45:00,651.91,0.0,39.0,95.96666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,1201
2025-02-12 12:00:00,649.7866666666667,0.0,38.5,96.41,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,1202
2025-02-12 12:15:00,646.2566666666667,0.0,39.16666666666666,96.70333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,1203
2025-02-12 12:30:00,651.91,0.0,40.16666666666666,96.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,1204
2025-02-12 12:45:00,654.7333333333333,0.0,39.66666666666666,96.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.58333333333333,67.0,69.0,85.0,68.0,1205
2025-02-12 13:00:00,658.2666666666668,0.0,39.16666666666666,96.34666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,68.0,1206
2025-02-12 13:15:00,644.85,0.0,38.16666666666666,95.60666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1207
2025-02-12 13:30:00,649.0833333333334,0.0,37.66666666666666,96.01333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.53333333333333,67.0,69.0,85.0,68.0,1208
2025-02-12 13:45:00,654.0266666666666,0.0,37.5,96.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.31333333333333,67.0,69.0,85.0,68.0,1209
2025-02-12 14:00:00,650.4966666666667,0.0,37.5,95.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.65666666666665,67.0,69.0,85.0,68.0,1210
2025-02-12 14:15:00,401.88000000000005,0.0,63.833333333333336,92.63666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.40333333333332,67.0,69.0,85.0,68.0,1211
2025-02-12 14:30:00,528.3066666666667,0.0,59.0,90.3,650.5,77.99,100.0,74.0,70.0,0.0,68.22333333333333,67.0,69.0,85.0,68.0,1212
2025-02-12 14:45:00,651.2033333333334,0.0,37.16666666666666,96.80666666666669,650.5,77.99,100.0,74.0,70.0,0.0,68.36999999999999,67.0,69.0,85.0,68.0,1213
2025-02-12 15:00:00,646.26,0.0,37.5,96.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,85.0,68.0,1214
2025-02-12 15:15:00,648.3766666666667,0.0,37.5,96.32666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0,1215
2025-02-12 15:30:00,641.3133333333334,0.0,38.5,96.68666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,85.0,68.0,1216
2025-02-12 15:45:00,654.0266666666666,0.0,39.5,96.21999999999998,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,1217
2025-02-12 16:00:00,649.79,0.0,38.5,96.34,650.5,77.99,100.0,74.0,70.0,0.0,69.65666666666665,67.0,69.0,85.0,68.0,1218
2025-02-12 16:15:00,649.7866666666667,0.0,39.0,96.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,1219
2025-02-12 16:30:00,649.79,0.0,39.16666666666666,96.50333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,68.0,1220
2025-02-12 16:45:00,654.7333333333333,0.0,39.0,96.63,650.5,77.99,100.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,1221
2025-02-12 17:00:00,652.6166666666667,0.0,38.833333333333336,96.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,1222
2025-02-12 17:15:00,650.4966666666667,0.0,38.5,96.68666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0,1223
2025-02-12 17:30:00,646.9666666666667,0.0,39.0,97.00666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1224
2025-02-12 17:45:00,646.9633333333333,0.0,38.833333333333336,96.92,650.5,77.99,100.0,74.0,70.0,0.0,70.02,67.0,69.0,85.0,68.0,1225
2025-02-12 18:00:00,649.0833333333334,0.0,39.0,96.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.13000000000001,67.0,69.0,85.0,68.0,1226
2025-02-12 18:15:00,652.6133333333333,0.0,38.333333333333336,97.02666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,1227
2025-02-12 18:30:00,653.32,0.0,37.66666666666666,97.11,650.5,77.99,100.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,68.0,1228
2025-02-12 18:45:00,652.6166666666667,0.0,37.5,97.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.14333333333333,67.0,69.0,85.0,68.0,1229
2025-02-12 19:00:00,639.1933333333333,0.0,37.5,97.51,650.5,77.99,100.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,68.0,1230
2025-02-12 19:15:00,652.6166666666667,0.0,37.5,97.40333333333336,650.5,77.99,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,1231
2025-02-12 19:30:00,649.79,0.0,37.0,97.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0,1232
2025-02-12 19:45:00,648.38,0.0,37.0,97.67333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1233
2025-02-12 20:00:00,643.4333333333333,0.0,37.16666666666666,97.75666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0,1234
2025-02-12 20:15:00,651.56,0.0,37.0,97.735,650.5,77.99,100.0,74.0,70.0,0.0,70.025,67.0,69.0,85.0,68.0,1235
2025-02-12 20:30:00,645.5533333333333,0.0,37.0,97.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0,1236
2025-02-12 20:45:00,647.845,0.0,37.0,97.7925,650.5,77.99,100.0,74.0,70.0,0.0,70.1175,67.0,69.0,85.0,68.0,1237
2025-02-12 21:00:00,650.4966666666667,0.0,37.333333333333336,97.63666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0,1238
2025-02-12 21:15:00,646.9666666666667,0.0,37.5,97.57333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,1239
2025-02-12 21:30:00,650.4966666666667,0.0,37.5,97.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0,1240
2025-02-12 21:45:00,650.4966666666667,0.0,37.5,97.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,68.0,1241
2025-02-12 22:00:00,654.7333333333333,0.0,37.5,97.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,68.0,1242
2025-02-12 22:15:00,651.1999999999999,0.0,37.5,97.82,650.5,77.99,100.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,1243
2025-02-12 22:30:00,648.38,0.0,37.5,97.82,650.5,77.99,100.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,1244
2025-02-12 22:45:00,647.67,0.0,37.5,98.18,650.5,77.99,100.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0,1245
2025-02-12 23:00:00,651.91,0.0,37.5,98.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,1246
2025-02-12 23:15:00,650.4966666666667,0.0,37.5,97.97666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,68.0,1247
2025-02-12 23:30:00,654.73,0.0,37.5,97.89,650.5,77.99,100.0,74.0,70.0,0.0,70.16666666666667,67.0,69.0,85.0,68.0,1248
2025-02-12 23:45:00,642.7266666666666,0.0,37.5,98.06,650.5,77.99,100.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,68.0,1249
2025-02-13 00:00:00,648.38,0.0,37.5,97.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0,1250
2025-02-13 00:15:00,655.44,0.0,37.5,97.97666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.19,67.0,69.0,85.0,68.0,1251
2025-02-13 00:30:00,648.38,0.0,38.0,97.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,68.0,1252
2025-02-13 00:45:00,642.02,0.0,38.0,98.29,650.5,77.99,100.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,68.0,1253
2025-02-13 01:00:00,644.14,0.0,37.833333333333336,98.31666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,1254
2025-02-13 01:15:00,645.5533333333333,0.0,38.0,98.05333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1255
2025-02-13 01:30:00,654.0266666666666,0.0,38.0,98.51,650.5,77.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0,1256
2025-02-13 01:45:00,647.6733333333333,0.0,38.0,98.75666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.75,67.0,69.0,85.0,68.0,1257
2025-02-13 02:00:00,651.2033333333334,0.0,38.16666666666666,98.45,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,1258
2025-02-13 02:15:00,648.3766666666667,0.0,38.5,98.62,650.5,77.99,100.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0,1259
2025-02-13 02:30:00,656.85,0.0,38.5,98.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333333,67.0,69.0,85.0,68.0,1260
2025-02-13 02:45:00,647.6733333333333,0.0,38.5,98.87,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,1261
2025-02-13 03:00:00,649.0833333333334,0.0,38.5,98.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,1262
2025-02-13 03:15:00,642.7233333333334,0.0,38.333333333333336,98.79,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,1263
2025-02-13 03:30:00,646.26,0.0,38.5,98.48666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,1264
2025-02-13 03:45:00,646.9666666666667,0.0,38.5,98.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0,1265
2025-02-13 04:00:00,652.6166666666667,0.0,38.5,98.5,650.5,77.99,100.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,1266
2025-02-13 04:15:00,650.4966666666667,0.0,38.5,98.42666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,1267
2025-02-13 04:30:00,648.38,0.0,38.5,98.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,1268
2025-02-13 04:45:00,649.7933333333334,0.0,38.5,98.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0,1269
2025-02-13 05:00:00,648.38,0.0,38.5,98.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.15666666666668,67.0,69.0,85.0,68.0,1270
2025-02-13 05:15:00,643.4333333333333,0.0,38.5,97.98333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,1271
2025-02-13 05:30:00,642.7266666666666,0.0,39.0,97.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,1272
2025-02-13 05:45:00,644.8466666666667,0.0,39.5,97.62,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,1273
2025-02-13 06:00:00,654.7333333333333,0.0,40.0,97.64,650.5,77.99,100.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0,1274
2025-02-13 06:15:00,649.0866666666667,0.0,40.66666666666666,97.71666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,1275
2025-02-13 06:30:00,646.26,0.0,40.0,97.39,650.5,77.99,100.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0,1276
2025-02-13 06:45:00,653.3233333333334,0.0,39.5,97.40333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,68.0,1277
2025-02-13 07:00:00,652.62,0.0,39.333333333333336,97.52,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1278
2025-02-13 07:15:00,648.3766666666667,0.0,39.0,97.38666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1279
2025-02-13 07:30:00,646.9666666666667,0.0,39.0,97.22,650.5,77.99,100.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,68.0,1280
2025-02-13 07:45:00,650.4966666666667,0.0,38.833333333333336,97.09,650.5,77.99,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,1281
2025-02-13 08:00:00,650.4966666666667,0.0,39.0,97.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0,1282
2025-02-13 08:15:00,647.6733333333333,0.0,39.833333333333336,96.66,650.5,77.99,100.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,1283
2025-02-13 08:30:00,649.0866666666667,0.0,40.16666666666666,96.68333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,1284
2025-02-13 08:45:00,650.4966666666667,0.0,40.0,96.69666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,1285
2025-02-13 09:00:00,650.5,0.0,40.0,96.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,1286
2025-02-13 09:15:00,657.5566666666667,0.0,39.333333333333336,96.67333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.88666666666667,67.0,69.0,85.0,68.0,1287
2025-02-13 09:30:00,646.9666666666667,0.0,39.333333333333336,97.07333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1288
2025-02-13 09:45:00,644.8466666666667,0.0,39.333333333333336,96.67,650.5,77.99,100.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0,1289
2025-02-13 10:00:00,655.44,0.0,39.333333333333336,96.20666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0,1290
2025-02-13 10:15:00,651.1999999999999,0.0,39.0,96.55,650.5,77.99,100.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,68.0,1291
2025-02-13 10:30:00,657.5600000000001,0.0,39.0,96.49333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,1292
2025-02-13 10:45:00,649.79,0.0,39.0,96.78000000000002,650.5,77.99,100.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,68.0,1293
2025-02-13 11:00:00,651.2033333333334,0.0,38.5,95.93333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0,1294
2025-02-13 11:15:00,646.26,0.0,38.5,95.75,650.5,77.99,100.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,68.0,1295
2025-02-13 11:30:00,644.8466666666667,0.0,38.66666666666666,95.87,650.5,77.99,100.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,1296
2025-02-13 11:45:00,654.0300000000001,0.0,40.0,95.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,68.0,1297
2025-02-13 12:00:00,653.32,0.0,39.5,95.45,650.5,77.99,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,1298
2025-02-13 12:15:00,648.38,0.0,39.333333333333336,95.40333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,1299
2025-02-13 12:30:00,649.0833333333334,0.0,39.0,95.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,68.0,1300
2025-02-13 12:45:00,654.7366666666667,0.0,39.0,95.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,68.0,1301
2025-02-13 13:00:00,650.4966666666667,0.0,38.5,95.49,650.5,77.99,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,68.0,1302
2025-02-13 13:15:00,650.4966666666667,0.0,38.5,95.44,650.5,77.99,100.0,74.0,70.0,0.0,68.24,67.0,69.0,85.0,68.0,1303
2025-02-13 13:30:00,652.62,0.0,39.0,95.46,650.5,77.99,100.0,74.0,70.0,0.0,67.39666666666666,67.0,69.0,85.0,68.0,1304
2025-02-13 13:45:00,652.6166666666667,0.0,38.5,95.35333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.45333333333333,67.0,69.0,85.0,68.0,1305
2025-02-13 14:00:00,653.32,0.0,38.5,94.98,650.5,77.99,100.0,74.0,70.0,0.0,68.11666666666667,67.0,69.0,85.0,68.0,1306
2025-02-13 14:15:00,649.0833333333334,0.0,38.5,95.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,85.0,68.0,1307
2025-02-13 14:30:00,644.14,0.0,38.333333333333336,95.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,67.29,67.0,69.0,85.0,68.0,1308
2025-02-13 14:45:00,654.7333333333333,0.0,38.5,94.96666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.47666666666667,67.0,69.0,85.0,68.0,1309
2025-02-13 15:00:00,647.6733333333333,0.0,38.66666666666666,94.91,650.5,77.99,100.0,74.0,70.0,0.0,67.96333333333334,67.0,69.0,85.0,68.0,1310
2025-02-13 15:15:00,647.6733333333333,0.0,38.5,94.74,650.5,77.99,100.0,74.0,70.0,0.0,68.50333333333333,67.0,69.0,85.0,68.0,1311
2025-02-13 15:30:00,652.6166666666667,0.0,38.333333333333336,95.05,650.5,77.99,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,85.0,68.0,1312
2025-02-13 15:45:00,650.4966666666667,0.0,38.333333333333336,94.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,85.0,68.0,1313
2025-02-13 16:00:00,651.2033333333334,0.0,38.0,94.64,650.5,77.99,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,85.0,68.0,1314
2025-02-13 16:15:00,644.14,0.0,38.0,94.63666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.79666666666667,67.0,69.0,85.0,68.0,1315
2025-02-13 16:30:00,649.0833333333334,0.0,38.5,94.63666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,68.0,1316
2025-02-13 16:45:00,654.7333333333333,0.0,39.0,94.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.08,67.0,69.0,85.0,68.0,1317
2025-02-13 17:00:00,648.38,0.0,38.833333333333336,93.9,650.5,77.99,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,68.0,1318
2025-02-13 17:15:00,653.3233333333334,0.0,38.5,94.06,650.5,77.99,100.0,74.0,70.0,0.0,69.21666666666665,67.0,69.0,85.0,68.0,1319
2025-02-13 17:30:00,650.4966666666667,0.0,38.16666666666666,94.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,68.0,1320
2025-02-13 17:45:00,645.5533333333333,0.0,38.5,94.24,650.5,77.99,100.0,74.0,70.0,0.0,68.92666666666666,67.0,69.0,85.0,68.0,1321
2025-02-13 18:00:00,654.0300000000001,0.0,38.0,94.38666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,68.0,1322
2025-02-13 18:15:00,656.1466666666666,0.0,38.333333333333336,94.26,650.5,77.99,100.0,74.0,70.0,0.0,68.73666666666666,67.0,69.0,85.0,68.0,1323
2025-02-13 18:30:00,643.4333333333333,0.0,38.66666666666666,94.82,650.5,77.99,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,85.0,68.0,1324
2025-02-13 18:45:00,651.91,0.0,39.16666666666666,94.44333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.02,67.0,69.0,85.0,68.0,1325
2025-02-13 19:00:00,651.91,0.0,39.16666666666666,94.29333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.42666666666666,67.0,69.0,85.0,68.0,1326
2025-02-13 19:15:00,643.4333333333333,0.0,39.0,94.43666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,85.0,68.0,1327
2025-02-13 19:30:00,654.7333333333333,0.0,38.66666666666666,94.53333333333336,650.5,77.99,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,85.0,68.0,1328
2025-02-13 19:45:00,648.3766666666667,0.0,38.5,94.57333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,85.0,68.0,1329
2025-02-13 20:00:00,656.8566666666667,0.0,38.833333333333336,94.7,650.5,77.99,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,85.0,68.0,1330
2025-02-13 20:15:00,654.7333333333333,0.0,38.5,94.75,650.5,77.99,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,85.0,68.0,1331
2025-02-13 20:30:00,651.91,0.0,38.0,94.69333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.85,67.0,69.0,85.0,68.0,1332
2025-02-13 20:45:00,654.0266666666666,0.0,38.0,94.78000000000002,650.5,77.99,100.0,74.0,70.0,0.0,68.72,67.0,69.0,85.0,68.0,1333
2025-02-13 21:00:00,649.79,0.0,38.0,95.00666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,85.0,68.0,1334
2025-02-13 21:15:00,654.0300000000001,0.0,38.0,94.87333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,85.0,68.0,1335
2025-02-13 21:30:00,642.02,0.0,38.0,94.88,650.5,77.99,100.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,68.0,1336
2025-02-13 21:45:00,647.67,0.0,38.0,94.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,85.0,68.0,1337
2025-02-13 22:00:00,653.3233333333334,0.0,38.0,94.71666666666664,650.5,77.99,100.0,74.0,70.0,0.0,69.14,67.0,69.0,85.0,68.0,1338
2025-02-13 22:15:00,649.0866666666667,0.0,38.0,94.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,68.0,1339
2025-02-13 22:30:00,654.7366666666667,0.0,38.0,94.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,85.0,68.0,1340
2025-02-13 22:45:00,651.2033333333334,0.0,38.0,94.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,85.0,68.0,1341
2025-02-13 23:00:00,650.4966666666667,0.0,38.0,94.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.82333333333332,67.0,69.0,85.0,68.0,1342
2025-02-13 23:15:00,651.91,0.0,38.0,94.39,650.5,77.99,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,85.0,68.0,1343
2025-02-13 23:30:00,649.7933333333334,0.0,38.16666666666666,94.13666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,85.0,68.0,1344
2025-02-13 23:45:00,651.2066666666666,0.0,38.5,94.23,650.5,77.99,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,85.0,68.0,1345
2025-02-14 00:00:00,646.9666666666667,0.0,38.833333333333336,94.05333333333331,650.5,77.99,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,68.0,1346
2025-02-14 00:15:00,659.6766666666667,0.0,39.0,93.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,68.55,67.0,69.0,85.0,68.0,1347
2025-02-14 00:30:00,651.1999999999999,0.0,38.5,93.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,85.0,68.0,1348
2025-02-14 00:45:00,648.3766666666667,0.0,38.0,93.91333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.77,67.0,69.0,85.0,68.0,1349
2025-02-14 01:00:00,651.9066666666666,0.0,38.0,93.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.89,67.0,69.0,85.0,68.0,1350
2025-02-14 01:15:00,647.6733333333333,0.0,38.0,93.58,650.5,77.99,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,85.0,68.0,1351
2025-02-14 01:30:00,651.2033333333334,0.0,38.0,93.75333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,85.0,68.0,1352
2025-02-14 01:45:00,645.5533333333333,0.0,38.16666666666666,93.65333333333336,650.5,77.99,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,85.0,68.0,1353
2025-02-14 02:00:00,649.0866666666667,0.0,38.5,93.50666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.8,67.0,69.0,85.0,68.0,1354
2025-02-14 02:15:00,649.7933333333334,0.0,38.66666666666666,93.55,650.5,77.99,100.0,74.0,70.0,0.0,68.61666666666667,67.0,69.0,85.0,68.0,1355
2025-02-14 02:30:00,656.1433333333333,0.0,39.0,93.44333333333331,650.5,77.99,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,85.0,68.0,1356
2025-02-14 02:45:00,648.38,0.0,39.0,93.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,68.0,1357
2025-02-14 03:00:00,649.0866666666667,0.0,38.66666666666666,93.48666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,85.0,68.0,1358
2025-02-14 03:15:00,654.7333333333333,0.0,38.5,93.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,68.0,1359
2025-02-14 03:30:00,650.4966666666667,0.0,38.333333333333336,93.60333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,68.0,1360
2025-02-14 03:45:00,658.2666666666668,0.0,38.0,93.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,68.63666666666667,67.0,69.0,85.0,68.0,1361
2025-02-14 04:00:00,645.5533333333333,0.0,38.0,93.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,85.0,68.0,1362
2025-02-14 04:15:00,648.3766666666667,0.0,38.0,93.49,650.5,77.99,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,85.0,68.0,1363
2025-02-14 04:30:00,646.26,0.0,38.5,93.46,650.5,77.99,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,85.0,68.0,1364
2025-02-14 04:45:00,644.8466666666667,0.0,38.5,93.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,68.67,67.0,69.0,85.0,68.0,1365
2025-02-14 05:00:00,650.4966666666667,0.0,38.5,93.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.46666666666667,67.0,69.0,85.0,68.0,1366
2025-02-14 05:15:00,653.3233333333334,0.0,38.5,93.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.78,67.0,69.0,85.0,68.0,1367
2025-02-14 05:30:00,656.1433333333333,0.0,38.5,93.25333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.94,67.0,69.0,85.0,68.0,1368
2025-02-14 05:45:00,649.0866666666667,0.0,38.0,93.13666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.27999999999999,67.0,69.0,85.0,68.0,1369
2025-02-14 06:00:00,649.0866666666667,0.0,38.5,93.19,650.5,77.99,100.0,74.0,70.0,0.0,68.33,67.0,69.0,85.0,68.0,1370
2025-02-14 06:15:00,652.6166666666667,0.0,38.0,92.92,650.5,77.99,100.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,85.0,68.0,1371
2025-02-14 06:30:00,650.5,0.0,38.0,92.94,650.5,77.99,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,85.0,68.0,1372
2025-02-14 06:45:00,651.91,0.0,38.333333333333336,92.87666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,85.0,68.0,1373
2025-02-14 07:00:00,649.79,0.0,38.16666666666666,92.77,650.5,77.99,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,68.0,1374
2025-02-14 07:15:00,651.2033333333334,0.0,38.5,92.63,650.5,77.99,100.0,74.0,70.0,0.0,68.45,67.0,69.0,85.0,68.0,1375
2025-02-14 07:30:00,647.6733333333333,0.0,38.5,92.49333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,68.0,1376
2025-02-14 07:45:00,654.7366666666667,0.0,38.333333333333336,92.51,650.5,77.99,100.0,74.0,70.0,0.0,68.52333333333333,67.0,69.0,85.0,68.0,1377
2025-02-14 08:00:00,649.79,0.0,38.0,92.72,650.5,77.99,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,68.0,1378
2025-02-14 08:15:00,650.4966666666667,0.0,38.16666666666666,92.5,650.5,77.99,100.0,74.0,70.0,0.0,68.56333333333333,67.0,69.0,85.0,68.0,1379
2025-02-14 08:30:00,646.9666666666667,0.0,38.0,92.5,650.5,77.99,100.0,74.0,70.0,0.0,68.5,67.0,69.0,85.0,68.0,1380
2025-02-14 08:45:00,643.4333333333333,0.0,38.5,92.42,650.5,77.99,100.0,74.0,70.0,0.0,68.18333333333334,67.0,69.0,85.0,68.0,1381
2025-02-14 09:00:00,646.9666666666667,0.0,38.5,92.27666666666669,650.5,77.99,100.0,74.0,70.0,0.0,68.24,67.0,69.0,85.0,68.0,1382
2025-02-14 09:15:00,655.4433333333333,0.0,38.5,92.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,68.0,1383
2025-02-14 09:30:00,648.3766666666667,0.0,40.16666666666666,91.86333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.39,67.0,69.0,85.0,68.0,1384
2025-02-14 09:45:00,654.0266666666666,0.0,38.66666666666666,92.04666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,85.0,68.0,1385
2025-02-14 10:00:00,652.6166666666667,0.0,38.66666666666666,91.67666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,85.0,68.0,1386
2025-02-14 10:15:00,645.5533333333333,0.0,38.333333333333336,91.88,650.5,77.99,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,85.0,68.0,1387
2025-02-14 10:30:00,646.2566666666667,0.0,39.16666666666666,91.88666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,85.0,68.0,1388
2025-02-14 10:45:00,649.0833333333334,0.0,39.0,91.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,85.0,68.0,1389
2025-02-14 11:00:00,652.6166666666667,0.0,38.5,91.39333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.86,67.0,69.0,85.0,68.0,1390
2025-02-14 11:15:00,648.3766666666667,0.0,38.5,90.87666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.05333333333333,67.0,69.0,85.0,68.0,1391
2025-02-14 11:30:00,652.6166666666667,0.0,38.5,91.14,650.5,77.99,100.0,74.0,70.0,0.0,68.25666666666666,67.0,69.0,85.0,68.0,1392
2025-02-14 11:45:00,651.9066666666666,0.0,38.5,90.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.05333333333334,67.0,69.0,85.0,68.0,1393
2025-02-14 12:00:00,648.38,0.0,38.66666666666666,91.01,650.5,77.99,100.0,74.0,70.0,0.0,66.99666666666667,67.0,69.0,85.0,68.0,1394
2025-02-14 12:15:00,649.79,0.0,38.16666666666666,90.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,85.0,68.0,1395
2025-02-14 12:30:00,650.4966666666667,0.0,38.0,91.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,67.47333333333334,67.0,69.0,85.0,68.0,1396
2025-02-14 12:45:00,644.14,0.0,38.0,91.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,66.71,67.0,69.0,85.0,68.0,1397
2025-02-14 13:00:00,652.6133333333333,0.0,39.0,91.58,650.5,77.99,100.0,74.0,70.0,0.0,64.78666666666668,67.0,69.0,85.0,68.0,1398
2025-02-14 13:15:00,649.79,0.0,38.5,91.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,63.07666666666666,67.0,69.0,85.0,68.0,1399
2025-02-14 13:30:00,653.32,0.0,38.0,92.05333333333331,650.5,77.99,100.0,74.0,70.0,0.0,62.06333333333333,67.0,69.0,85.0,68.0,1400
2025-02-14 13:45:00,645.5533333333333,0.0,38.0,92.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,62.84333333333333,67.0,69.0,85.0,68.0,1401
2025-02-14 14:00:00,646.9666666666667,0.0,38.66666666666666,92.36,650.5,77.99,100.0,74.0,70.0,0.0,64.01,67.0,69.0,85.0,68.0,1402
2025-02-14 14:15:00,649.7933333333334,0.0,38.5,92.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,64.58999999999999,67.0,69.0,85.0,68.0,1403
2025-02-14 14:30:00,651.91,0.0,38.0,93.24666666666668,650.5,77.99,100.0,74.0,70.0,0.0,64.12,67.0,69.0,85.0,68.0,1404
2025-02-14 14:45:00,656.8533333333334,0.0,36.833333333333336,93.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,64.13666666666667,67.0,69.0,85.0,68.0,1405
2025-02-14 15:00:00,646.9633333333333,0.0,36.333333333333336,93.63,650.5,77.99,100.0,74.0,70.0,0.0,65.14666666666666,67.0,69.0,85.0,68.0,1406
2025-02-14 15:15:00,642.7266666666666,0.0,37.5,93.82333333333334,650.5,77.99,100.0,74.0,70.0,0.0,66.11,67.0,69.0,85.0,68.0,1407
2025-02-14 15:30:00,649.0833333333334,0.0,38.16666666666666,94.26333333333332,650.5,77.99,100.0,74.0,70.0,0.0,66.59666666666668,67.0,69.0,85.0,68.0,1408
2025-02-14 15:45:00,650.4966666666667,0.0,38.0,94.59,650.5,77.99,100.0,74.0,70.0,0.0,66.58999999999999,67.0,69.0,85.0,68.0,1409
2025-02-14 16:00:00,646.9666666666667,0.0,38.0,94.63,650.5,77.99,100.0,74.0,70.0,0.0,66.55,67.0,69.0,85.0,68.0,1410
2025-02-14 16:15:00,648.3766666666667,0.0,38.0,95.02,650.5,77.99,100.0,74.0,70.0,0.0,67.12,67.0,69.0,85.0,68.0,1411
2025-02-14 16:30:00,653.3233333333334,0.0,38.0,95.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,85.0,68.0,1412
2025-02-14 16:45:00,647.67,0.0,37.66666666666666,95.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.50333333333333,67.0,69.0,85.0,68.0,1413
2025-02-14 17:00:00,649.0833333333334,0.0,38.0,96.11,650.5,77.99,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,85.0,68.0,1414
2025-02-14 17:15:00,647.6733333333333,0.0,38.0,96.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.66333333333334,67.0,69.0,85.0,68.0,1415
2025-02-14 17:30:00,652.62,0.0,38.0,96.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,85.0,68.0,1416
2025-02-14 17:45:00,656.1466666666666,0.0,38.0,96.67333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.80666666666667,67.0,69.0,85.0,68.0,1417
2025-02-14 18:00:00,651.9133333333333,0.0,38.0,97.05,650.5,77.99,100.0,74.0,70.0,0.0,68.19,67.0,69.0,85.0,68.0,1418
2025-02-14 18:15:00,655.4433333333333,0.0,38.0,97.35,650.5,77.99,100.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,85.0,68.0,1419
2025-02-14 18:30:00,644.8466666666667,0.0,38.0,97.35,650.5,77.99,100.0,74.0,70.0,0.0,68.10000000000001,67.0,69.0,85.0,68.0,1420
2025-02-14 18:45:00,656.15,0.0,37.66666666666666,97.57333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.26666666666667,67.0,69.0,85.0,68.0,1421
2025-02-14 19:00:00,651.91,0.0,37.5,97.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,85.0,68.0,1422
2025-02-14 19:15:00,642.02,0.0,37.5,97.76,650.5,77.99,100.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,85.0,68.0,1423
2025-02-14 19:30:00,646.9633333333333,0.0,37.5,97.6,650.5,77.99,100.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,85.0,68.0,1424
2025-02-14 19:45:00,651.91,0.0,37.5,97.25333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.69666666666666,67.0,69.0,85.0,68.0,1425
2025-02-14 20:00:00,651.2033333333334,0.0,37.5,97.24,650.5,77.99,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,85.0,68.0,1426
2025-02-14 20:15:00,652.6166666666667,0.0,37.0,97.42666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,85.0,68.0,1427
2025-02-14 20:30:00,651.2033333333334,0.0,37.0,97.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,68.0,1428
2025-02-14 20:45:00,646.26,0.0,37.0,97.19,650.5,77.99,100.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0,1429
2025-02-14 21:00:00,656.1466666666666,0.0,37.0,97.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,85.0,68.0,1430
2025-02-14 21:15:00,650.4966666666667,0.0,37.0,97.29,650.5,77.99,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,68.0,1431
2025-02-14 21:30:00,646.26,0.0,37.0,97.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,68.0,1432
2025-02-14 21:45:00,651.91,0.0,37.0,96.90333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,68.0,1433
2025-02-14 22:00:00,648.38,0.0,37.16666666666666,97.21333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0,1434
2025-02-14 22:15:00,647.6733333333333,0.0,37.5,97.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,68.0,1435
2025-02-14 22:30:00,645.5500000000001,0.0,37.5,97.09,650.5,77.99,100.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,68.0,1436
2025-02-14 22:45:00,650.4966666666667,0.0,37.5,97.07666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.53333333333332,67.0,69.0,85.0,68.0,1437
2025-02-14 23:00:00,649.0833333333334,0.0,37.5,96.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,68.0,1438
2025-02-14 23:15:00,654.0266666666666,0.0,37.5,96.75,650.5,77.99,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0,1439
2025-02-14 23:30:00,658.2633333333333,0.0,37.5,96.69333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,1440
2025-02-14 23:45:00,646.26,0.0,37.5,96.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,68.0,1441
2025-02-15 00:00:00,646.2566666666667,0.0,37.5,96.69333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,1442
2025-02-15 00:15:00,647.67,0.0,37.5,96.83,650.5,77.99,100.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,68.0,1443
2025-02-15 00:30:00,653.3233333333334,0.0,37.5,96.8,650.5,77.99,100.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,1444
2025-02-15 00:45:00,652.6133333333333,0.0,37.833333333333336,96.89666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,1445
2025-02-15 01:00:00,640.6066666666667,0.0,38.0,97.37,650.5,77.99,100.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,68.0,1446
2025-02-15 01:15:00,650.4966666666667,0.0,38.0,97.62666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1447
2025-02-15 01:30:00,651.2033333333334,0.0,38.0,97.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,85.0,68.0,1448
2025-02-15 01:45:00,644.8466666666667,0.0,38.0,97.54,650.5,77.99,100.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,1449
2025-02-15 02:00:00,654.7333333333333,0.0,38.0,97.35,650.5,77.99,100.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,1450
2025-02-15 02:15:00,654.0300000000001,0.0,38.0,97.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,68.0,1451
2025-02-15 02:30:00,651.91,0.0,38.0,97.32666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,1452
2025-02-15 02:45:00,649.79,0.0,37.66666666666666,97.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0,1453
2025-02-15 03:00:00,651.91,0.0,37.5,97.59666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,68.0,1454
2025-02-15 03:15:00,649.79,0.0,37.833333333333336,97.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0,1455
2025-02-15 03:30:00,649.7933333333334,0.0,38.0,97.54666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,1456
2025-02-15 03:45:00,645.5500000000001,0.0,38.0,97.80333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,1457
2025-02-15 04:00:00,651.2066666666666,0.0,38.0,97.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,1458
2025-02-15 04:15:00,648.38,0.0,38.0,97.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,1459
2025-02-15 04:30:00,648.3766666666667,0.0,38.0,97.88,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,1460
2025-02-15 04:45:00,649.79,0.0,38.5,97.92,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,1461
2025-02-15 05:00:00,645.5533333333333,0.0,38.5,97.73,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,1462
