time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-15 05:15:00,646.9633333333333,0.0,38.333333333333336,97.66666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,1463
2025-02-15 05:30:00,646.26,0.0,38.0,97.91333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,1464
2025-02-15 05:45:00,649.0833333333334,0.0,38.0,97.86666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,1465
2025-02-15 06:00:00,646.26,0.0,38.0,97.85333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,1466
2025-02-15 06:15:00,651.2033333333334,0.0,38.0,97.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,1467
2025-02-15 06:30:00,652.62,0.0,38.0,97.88666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,68.0,1468
2025-02-15 06:45:00,650.4966666666667,0.0,38.0,98.10333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,1469
2025-02-15 07:00:00,649.7933333333334,0.0,38.0,97.79,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,1470
2025-02-15 07:15:00,653.32,0.0,38.0,97.89666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,1471
2025-02-15 07:30:00,654.7333333333333,0.0,38.0,97.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,1472
2025-02-15 07:45:00,649.7933333333334,0.0,38.0,98.26,650.5,77.99,100.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,68.0,1473
2025-02-15 08:00:00,649.0833333333334,0.0,38.0,98.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,1474
2025-02-15 08:15:00,652.6133333333333,0.0,38.0,98.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1475
2025-02-15 08:30:00,645.5533333333333,0.0,38.333333333333336,98.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1476
2025-02-15 08:45:00,650.4966666666667,0.0,38.16666666666666,98.03000000000002,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1477
2025-02-15 09:00:00,655.4433333333333,0.0,38.0,98.11,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1478
2025-02-15 09:15:00,646.9633333333333,0.0,38.0,98.08,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1479
2025-02-15 09:30:00,651.9066666666666,0.0,38.0,97.86333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,1480
2025-02-15 09:45:00,644.8433333333334,0.0,38.0,97.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1481
2025-02-15 10:00:00,646.26,0.0,38.0,97.66666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1482
2025-02-15 10:15:00,644.8466666666667,0.0,38.0,97.76,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1483
2025-02-15 10:30:00,654.0266666666666,0.0,38.0,97.66666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1484
2025-02-15 10:45:00,655.4366666666666,0.0,38.0,97.54,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1485
2025-02-15 11:00:00,652.6166666666667,0.0,38.0,97.58,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,1486
2025-02-15 11:15:00,651.9066666666666,0.0,38.0,97.6,650.5,77.99,100.0,74.0,70.0,0.0,70.02,67.0,69.0,85.0,68.0,1487
2025-02-15 11:30:00,646.26,0.0,38.0,97.71333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,1488
2025-02-15 11:45:00,645.5533333333333,0.0,38.0,97.59666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0,1489
2025-02-15 12:00:00,649.79,0.0,38.0,97.94,650.5,77.99,100.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,1490
2025-02-15 12:15:00,647.67,0.0,38.0,98.00666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,1491
2025-02-15 12:30:00,656.1466666666666,0.0,38.0,97.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,1492
2025-02-15 12:45:00,647.67,0.0,38.0,97.77333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,1493
2025-02-15 13:00:00,644.14,0.0,38.0,97.89,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,1494
2025-02-15 13:15:00,649.0833333333334,0.0,38.0,97.71333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,1495
2025-02-15 13:30:00,649.0833333333334,0.0,38.0,97.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,68.0,1496
2025-02-15 13:45:00,642.02,0.0,38.0,97.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.22333333333333,67.0,69.0,85.0,68.0,1497
2025-02-15 14:00:00,644.14,0.0,38.0,97.54,650.5,77.99,100.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,1498
2025-02-15 14:15:00,645.5533333333333,0.0,38.0,97.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,1499
2025-02-15 14:30:00,655.44,0.0,38.0,97.76,650.5,77.99,100.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,1500
2025-02-15 14:45:00,648.38,0.0,38.0,98.03000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,1501
2025-02-15 15:00:00,656.15,0.0,38.0,97.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,1502
2025-02-15 15:15:00,645.5533333333333,0.0,38.0,98.19,650.5,77.99,100.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,1503
2025-02-15 15:30:00,651.2033333333334,0.0,38.0,98.3,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,1504
2025-02-15 15:45:00,651.2033333333334,0.0,38.0,98.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,1505
2025-02-15 16:00:00,644.14,0.0,38.0,98.57,650.5,77.99,100.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,1506
2025-02-15 16:15:00,649.79,0.0,38.0,98.57333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0,1507
2025-02-15 16:30:00,653.32,0.0,38.0,98.71666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,1508
2025-02-15 16:45:00,651.91,0.0,38.0,98.63333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,1509
2025-02-15 17:00:00,646.26,0.0,38.0,98.83333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1510
2025-02-15 17:15:00,654.7333333333333,0.0,38.0,99.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,1511
2025-02-15 17:30:00,651.2033333333334,0.0,38.0,99.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1512
2025-02-15 17:45:00,652.6166666666667,0.0,38.0,99.02,650.5,77.99,100.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,1513
2025-02-15 18:00:00,649.79,0.0,38.0,99.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,1514
2025-02-15 18:15:00,646.9666666666667,0.0,38.0,99.57,650.5,77.99,100.0,74.0,70.0,0.0,70.41,67.0,69.0,85.0,68.0,1515
2025-02-15 18:30:00,644.8433333333334,0.0,38.0,99.89666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,68.0,1516
2025-02-15 18:45:00,654.7333333333333,0.0,38.0,100.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,1517
2025-02-15 19:00:00,649.0833333333334,0.0,38.0,100.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,1518
2025-02-15 19:15:00,654.7333333333333,0.0,38.0,100.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,1519
2025-02-15 19:30:00,651.2033333333334,0.0,38.0,100.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.75333333333334,67.0,69.0,85.0,68.0,1520
2025-02-15 19:45:00,648.38,0.0,38.0,100.98,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,1521
2025-02-15 20:00:00,650.4966666666667,0.0,38.333333333333336,101.04,650.5,77.99,100.0,74.0,70.0,0.0,70.88333333333334,67.0,69.0,85.0,68.0,1522
2025-02-15 20:15:00,653.3233333333334,0.0,38.0,101.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1523
2025-02-15 20:30:00,644.14,0.0,38.0,101.75666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1524
2025-02-15 20:45:00,649.0833333333334,0.0,38.0,101.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,68.0,1525
2025-02-15 21:00:00,649.7933333333334,0.0,38.0,101.86,650.5,77.99,100.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,1526
2025-02-15 21:15:00,649.0866666666667,0.0,38.0,101.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,1527
2025-02-15 21:30:00,648.38,0.0,38.0,101.90666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.16666666666667,67.0,69.0,85.0,68.0,1528
2025-02-15 21:45:00,642.02,0.0,38.0,101.94,650.5,77.99,100.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,1529
2025-02-15 22:00:00,651.91,0.0,38.0,101.87666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,1530
2025-02-15 22:15:00,652.6166666666667,0.0,38.0,101.68,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,1531
2025-02-15 22:30:00,644.8433333333334,0.0,38.0,101.50333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0,1532
2025-02-15 22:45:00,648.38,0.0,38.0,101.24,650.5,77.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0,1533
2025-02-15 23:00:00,654.7333333333333,0.0,38.5,101.36,650.5,77.99,100.0,74.0,70.0,0.0,71.30666666666667,67.0,69.0,85.0,68.0,1534
2025-02-15 23:15:00,646.2566666666667,0.0,38.5,101.28666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0,1535
2025-02-15 23:30:00,646.9666666666667,0.0,38.5,101.44666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.28666666666668,67.0,69.0,85.0,68.0,1536
2025-02-15 23:45:00,653.3233333333334,0.0,38.5,101.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0,1537
2025-02-16 00:00:00,649.0866666666667,0.0,38.5,101.33,650.5,77.99,100.0,74.0,70.0,0.0,71.34333333333332,67.0,69.0,85.0,68.0,1538
2025-02-16 00:15:00,646.9633333333333,0.0,38.5,101.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,68.0,1539
2025-02-16 00:30:00,649.79,0.0,38.5,101.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,1540
2025-02-16 00:45:00,648.3766666666667,0.0,38.5,101.59,650.5,77.99,100.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,1541
2025-02-16 01:00:00,653.3233333333334,0.0,38.5,101.57,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,1542
2025-02-16 01:15:00,645.5533333333333,0.0,38.5,101.42,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,1543
2025-02-16 01:30:00,657.5566666666667,0.0,38.5,100.94,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,1544
2025-02-16 01:45:00,646.26,0.0,38.5,101.2,650.5,77.99,100.0,74.0,70.0,0.0,71.34666666666666,67.0,69.0,85.0,68.0,1545
2025-02-16 02:00:00,645.5533333333333,0.0,38.5,101.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.31666666666666,67.0,69.0,85.0,68.0,1546
2025-02-16 02:15:00,651.2033333333334,0.0,38.5,101.29,650.5,77.99,100.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0,1547
2025-02-16 02:30:00,649.79,0.0,38.5,101.44666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0,1548
2025-02-16 02:45:00,646.26,0.0,38.5,101.19666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0,1549
2025-02-16 03:00:00,657.5600000000001,0.0,38.5,101.20666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,1550
2025-02-16 03:15:00,646.9666666666667,0.0,38.5,101.18333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,1551
2025-02-16 03:30:00,651.9066666666666,0.0,38.5,101.51666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,1552
2025-02-16 03:45:00,643.4333333333333,0.0,38.5,101.42666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,1553
2025-02-16 04:00:00,651.91,0.0,38.5,101.38,650.5,77.99,100.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0,1554
2025-02-16 04:15:00,647.67,0.0,38.5,101.34,650.5,77.99,100.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,1555
2025-02-16 04:30:00,650.4966666666667,0.0,38.5,101.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,1556
2025-02-16 04:45:00,654.73,0.0,38.5,101.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,1557
2025-02-16 05:00:00,651.2066666666666,0.0,38.5,101.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,1558
2025-02-16 05:15:00,639.9,0.0,38.5,101.11,650.5,77.99,100.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,1559
2025-02-16 05:30:00,653.3233333333334,0.0,38.5,101.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,1560
2025-02-16 05:45:00,651.2066666666666,0.0,38.5,101.30333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,68.0,1561
2025-02-16 06:00:00,646.9633333333333,0.0,38.5,101.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,1562
2025-02-16 06:15:00,649.79,0.0,38.66666666666666,100.80666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,68.0,1563
2025-02-16 06:30:00,647.67,0.0,38.833333333333336,100.73,650.5,77.99,100.0,74.0,70.0,0.0,71.34333333333332,67.0,69.0,85.0,68.0,1564
2025-02-16 06:45:00,648.38,0.0,39.0,100.34666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.30333333333334,67.0,69.0,85.0,68.0,1565
2025-02-16 07:00:00,651.2033333333334,0.0,39.0,100.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,68.0,1566
2025-02-16 07:15:00,649.79,0.0,39.0,100.22,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,1567
2025-02-16 07:30:00,642.7266666666666,0.0,39.0,100.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,1568
2025-02-16 07:45:00,649.79,0.0,39.0,100.19666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,1569
2025-02-16 08:00:00,655.4433333333333,0.0,39.0,100.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0,1570
2025-02-16 08:15:00,651.91,0.0,39.0,100.4,650.5,77.99,100.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,1571
2025-02-16 08:30:00,651.2033333333334,0.0,39.0,100.47333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,1572
2025-02-16 08:45:00,655.44,0.0,39.0,100.36333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,1573
2025-02-16 09:00:00,654.0266666666666,0.0,39.0,100.36333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,1574
2025-02-16 09:15:00,652.6166666666667,0.0,39.0,100.4,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,1575
2025-02-16 09:30:00,647.6733333333333,0.0,39.0,100.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0,1576
2025-02-16 09:45:00,646.9666666666667,0.0,39.0,99.60666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,1577
2025-02-16 10:00:00,648.38,0.0,39.0,99.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,1578
2025-02-16 10:15:00,643.4333333333333,0.0,39.0,98.62333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,68.0,1579
2025-02-16 10:30:00,644.8466666666667,0.0,39.0,98.29333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,1580
2025-02-16 10:45:00,651.91,0.0,39.0,97.34,650.5,77.99,100.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,1581
2025-02-16 11:00:00,646.26,0.0,39.0,97.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,1582
2025-02-16 11:15:00,638.4866666666667,0.0,39.0,97.02666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,1583
2025-02-16 11:30:00,649.0833333333334,0.0,39.333333333333336,96.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0,1584
2025-02-16 11:45:00,649.7866666666667,0.0,39.0,96.59666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,1585
2025-02-16 12:00:00,647.6733333333333,0.0,39.0,96.04666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,1586
2025-02-16 12:15:00,649.79,0.0,39.0,95.98666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0,1587
2025-02-16 12:30:00,649.0866666666667,0.0,39.0,95.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1588
2025-02-16 12:45:00,647.6733333333333,0.0,39.0,96.03333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,1589
2025-02-16 13:00:00,649.7933333333334,0.0,39.0,96.21999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0,1590
2025-02-16 13:15:00,644.8466666666667,0.0,39.0,96.05333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,68.0,1591
2025-02-16 13:30:00,656.85,0.0,39.0,96.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1592
2025-02-16 13:45:00,645.5500000000001,0.0,39.0,96.71666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,1593
2025-02-16 14:00:00,651.2033333333334,0.0,39.0,96.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,1594
2025-02-16 14:15:00,648.3766666666667,0.0,38.66666666666666,96.23666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,1595
2025-02-16 14:30:00,643.4333333333333,0.0,39.0,96.38666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,68.0,1596
2025-02-16 14:45:00,644.8466666666667,0.0,39.0,96.0,650.5,77.99,100.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,1597
2025-02-16 15:00:00,649.0833333333334,0.0,39.0,95.62333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,1598
2025-02-16 15:15:00,651.1999999999999,0.0,39.0,95.93,650.5,77.99,100.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,1599
2025-02-16 15:30:00,654.7366666666667,0.0,39.0,95.76333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,68.0,1600
2025-02-16 15:45:00,644.14,0.0,39.0,95.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0,1601
2025-02-16 16:00:00,652.6133333333333,0.0,39.0,96.26333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,68.0,1602
2025-02-16 16:15:00,653.3233333333334,0.0,39.333333333333336,95.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0,1603
2025-02-16 16:30:00,646.26,0.0,39.0,96.37,650.5,77.99,100.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,1604
2025-02-16 16:45:00,644.8466666666667,0.0,39.5,95.6,650.5,77.99,100.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0,1605
2025-02-16 17:00:00,656.1433333333333,0.0,39.5,95.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,1606
2025-02-16 17:15:00,650.5,0.0,39.5,95.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,1607
2025-02-16 17:30:00,651.2033333333334,0.0,39.5,95.38666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,1608
2025-02-16 17:45:00,649.0833333333334,0.0,39.5,95.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,1609
2025-02-16 18:00:00,649.0833333333334,0.0,39.0,95.65333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,1610
2025-02-16 18:15:00,652.6166666666667,0.0,39.0,95.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,1611
2025-02-16 18:30:00,647.6733333333333,0.0,39.16666666666666,95.78,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,1612
2025-02-16 18:45:00,651.91,0.0,39.16666666666666,95.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,1613
2025-02-16 19:00:00,649.7933333333334,0.0,39.0,95.87666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,1614
2025-02-16 19:15:00,653.3233333333334,0.0,39.0,95.35333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,1615
2025-02-16 19:30:00,651.91,0.0,39.0,95.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,1616
2025-02-16 19:45:00,649.0833333333334,0.0,39.0,95.53666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.19333333333334,67.0,69.0,85.0,68.0,1617
2025-02-16 20:00:00,649.79,0.0,39.0,95.35,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,1618
2025-02-16 20:15:00,653.32,0.0,39.0,94.97333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,1619
2025-02-16 20:30:00,650.4966666666667,0.0,39.0,94.88666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,1620
2025-02-16 20:45:00,652.6166666666667,0.0,39.0,95.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,1621
2025-02-16 21:00:00,653.32,0.0,39.0,95.17,650.5,77.99,100.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,1622
2025-02-16 21:15:00,647.67,0.0,39.0,95.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,1623
2025-02-16 21:30:00,649.0866666666667,0.0,39.0,95.48666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,1624
2025-02-16 21:45:00,649.0833333333334,0.0,39.0,95.57,650.5,77.99,100.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,1625
2025-02-16 22:00:00,654.0266666666666,0.0,39.0,95.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,1626
2025-02-16 22:15:00,646.9666666666667,0.0,39.0,95.41,650.5,77.99,100.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,1627
2025-02-16 22:30:00,652.6133333333333,0.0,39.0,95.21333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0,1628
2025-02-16 22:45:00,650.495,0.0,39.0,95.36,650.5,77.99,100.0,74.0,70.0,0.0,70.04499999999999,67.0,69.0,85.0,68.0,1629
2025-02-16 23:00:00,649.0833333333334,0.0,39.0,95.31,650.5,77.99,100.0,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,68.0,1630
2025-02-16 23:15:00,646.9666666666667,0.0,39.16666666666666,95.28666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,1631
2025-02-16 23:30:00,646.9633333333333,0.0,39.333333333333336,94.98666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.03666666666668,67.0,69.0,85.0,68.0,1632
2025-02-16 23:45:00,646.2633333333333,0.0,39.0,95.12,650.5,77.99,100.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0,1633
2025-02-17 00:00:00,651.91,0.0,39.16666666666666,94.74333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,1634
2025-02-17 00:15:00,646.9666666666667,0.0,39.0,94.75,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,1635
2025-02-17 00:30:00,648.38,0.0,39.0,94.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,1636
2025-02-17 00:45:00,651.91,0.0,39.0,94.90333333333336,650.5,77.99,100.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,68.0,1637
2025-02-17 01:00:00,646.9666666666667,0.0,39.0,94.71999999999998,650.5,77.99,100.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,68.0,1638
2025-02-17 01:15:00,649.79,0.0,39.0,94.86,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,1639
2025-02-17 01:30:00,646.26,0.0,39.0,94.71333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,1640
2025-02-17 01:45:00,650.4966666666667,0.0,39.0,94.86666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,1641
2025-02-17 02:00:00,651.91,0.0,39.0,94.63333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,1642
2025-02-17 02:15:00,649.0833333333334,0.0,39.0,94.65333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,1643
2025-02-17 02:30:00,654.0266666666666,0.0,39.0,94.87,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,1644
2025-02-17 02:45:00,647.67,0.0,38.833333333333336,94.50666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,68.0,1645
2025-02-17 03:00:00,647.67,0.0,39.0,94.81,650.5,77.99,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,1646
2025-02-17 03:15:00,648.3766666666667,0.0,39.0,94.63666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,1647
2025-02-17 03:30:00,649.79,0.0,39.0,94.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,68.0,1648
2025-02-17 03:45:00,649.7933333333334,0.0,38.833333333333336,94.51,650.5,77.99,100.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,1649
2025-02-17 04:00:00,644.8466666666667,0.0,39.0,94.48,650.5,77.99,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,1650
2025-02-17 04:15:00,649.0833333333334,0.0,39.0,94.14,650.5,77.99,100.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,1651
2025-02-17 04:30:00,652.6166666666667,0.0,39.0,94.11333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,1652
2025-02-17 04:45:00,652.6166666666667,0.0,39.0,94.11,650.5,77.99,100.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,1653
2025-02-17 05:00:00,654.0300000000001,0.0,39.0,94.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0,1654
2025-02-17 05:15:00,646.9666666666667,0.0,39.0,93.75333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.57666666666667,67.0,69.0,85.0,68.0,1655
2025-02-17 05:30:00,654.0266666666666,0.0,38.66666666666666,93.68666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0,1656
2025-02-17 05:45:00,651.91,0.0,38.5,93.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,68.0,1657
2025-02-17 06:00:00,647.6733333333333,0.0,38.66666666666666,93.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,68.0,1658
2025-02-17 06:15:00,649.79,0.0,39.5,93.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,85.0,68.0,1659
2025-02-17 06:30:00,650.5,0.0,39.5,92.98666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,85.0,68.0,1660
2025-02-17 06:45:00,645.5533333333333,0.0,39.5,93.23666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,68.0,1661
2025-02-17 07:00:00,646.9666666666667,0.0,39.5,93.25333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,85.0,68.0,1662
2025-02-17 07:15:00,657.5566666666667,0.0,39.5,93.80333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,1663
2025-02-17 07:30:00,651.9066666666666,0.0,39.5,93.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,68.0,1664
2025-02-17 07:45:00,652.6133333333333,0.0,39.5,93.35,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,1665
2025-02-17 08:00:00,653.32,0.0,39.5,93.13666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,1666
2025-02-17 08:15:00,650.4966666666667,0.0,39.5,93.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0,1667
2025-02-17 08:30:00,654.7333333333333,0.0,39.5,92.80333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0,1668
2025-02-17 08:45:00,646.9666666666667,0.0,39.333333333333336,92.99,650.5,77.99,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0,1669
2025-02-17 09:00:00,650.4966666666667,0.0,39.333333333333336,92.98666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.46666666666667,67.0,69.0,85.0,68.0,1670
2025-02-17 09:15:00,642.02,0.0,39.0,93.05,650.5,77.99,100.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,68.0,1671
2025-02-17 09:30:00,648.3766666666667,0.0,39.0,92.96,650.5,77.99,100.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,85.0,68.0,1672
2025-02-17 09:45:00,652.6133333333333,0.0,39.0,93.10333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.58333333333333,67.0,69.0,85.0,68.0,1673
2025-02-17 10:00:00,646.2566666666667,0.0,39.0,92.82,650.5,77.99,100.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,85.0,68.0,1674
2025-02-17 10:15:00,645.5533333333333,0.0,39.16666666666666,92.69666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.37,67.0,69.0,85.0,68.0,1675
2025-02-17 10:30:00,652.6133333333333,0.0,39.0,92.37,650.5,77.99,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0,1676
2025-02-17 10:45:00,646.26,0.0,39.5,92.285,650.5,77.99,100.0,74.0,70.0,0.0,69.27000000000001,67.0,69.0,85.0,68.0,1677
2025-02-17 11:00:00,648.3766666666667,0.0,39.333333333333336,92.1,650.5,77.99,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,85.0,68.0,1678
2025-02-17 11:15:00,656.1466666666666,0.0,39.16666666666666,91.73,650.5,77.99,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,68.0,1679
2025-02-17 11:30:00,655.44,0.0,39.333333333333336,91.88,650.5,77.99,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,68.0,1680
2025-02-17 11:45:00,649.79,0.0,39.5,92.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.13000000000001,67.0,69.0,85.0,68.0,1681
2025-02-17 12:00:00,650.4966666666667,0.0,39.5,92.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,68.0,1682
2025-02-17 12:15:00,654.0266666666666,0.0,39.0,91.84,650.5,77.99,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,68.0,1683
2025-02-17 12:30:00,647.6733333333333,0.0,39.0,92.05333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0,1684
2025-02-17 12:45:00,649.79,0.0,39.66666666666666,91.88,650.5,77.99,100.0,74.0,70.0,0.0,68.90333333333334,67.0,69.0,85.0,68.0,1685
2025-02-17 13:00:00,649.7933333333334,0.0,39.5,91.98666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.46666666666667,67.0,69.0,85.0,68.0,1686
2025-02-17 13:15:00,649.7933333333334,0.0,39.0,91.96,650.5,77.99,100.0,74.0,70.0,0.0,67.86333333333333,67.0,69.0,85.0,68.0,1687
2025-02-17 13:30:00,644.14,0.0,38.833333333333336,92.26,650.5,77.99,100.0,74.0,70.0,0.0,67.68666666666667,67.0,69.0,85.0,68.0,1688
2025-02-17 13:45:00,652.6166666666667,0.0,38.5,92.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,85.0,68.0,1689
2025-02-17 14:00:00,646.9666666666667,0.0,38.5,92.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.16333333333334,67.0,69.0,85.0,68.0,1690
2025-02-17 14:15:00,644.1433333333333,0.0,39.5,91.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,68.42,67.0,69.0,85.0,68.0,1691
2025-02-17 14:30:00,647.6733333333333,0.0,39.0,92.01333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.0,67.0,69.0,85.0,68.0,1692
2025-02-17 14:45:00,651.2033333333334,0.0,38.5,92.16,650.5,77.99,100.0,74.0,70.0,0.0,67.99,67.0,69.0,85.0,68.0,1693
2025-02-17 15:00:00,653.32,0.0,38.5,92.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.26,67.0,69.0,85.0,68.0,1694
2025-02-17 15:15:00,649.79,0.0,38.16666666666666,92.77666666666669,650.5,77.99,100.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,68.0,1695
2025-02-17 15:30:00,651.91,0.0,38.333333333333336,92.75333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.71666666666665,67.0,69.0,85.0,68.0,1696
2025-02-17 15:45:00,646.9666666666667,0.0,38.16666666666666,92.52,650.5,77.99,100.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0,1697
2025-02-17 16:00:00,642.02,0.0,38.0,93.21333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,85.0,68.0,1698
2025-02-17 16:15:00,653.3233333333334,0.0,38.0,93.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,68.0,1699
2025-02-17 16:30:00,654.0266666666666,0.0,38.16666666666666,93.40666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.11,67.0,69.0,85.0,68.0,1700
2025-02-17 16:45:00,654.0266666666666,0.0,38.0,93.41,650.5,77.99,100.0,74.0,70.0,0.0,69.25,67.0,69.0,85.0,68.0,1701
2025-02-17 17:00:00,650.5,0.0,38.0,93.67666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0,1702
2025-02-17 17:15:00,642.0233333333333,0.0,38.0,93.66666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,68.0,1703
2025-02-17 17:30:00,647.67,0.0,38.0,93.91666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.38,67.0,69.0,85.0,68.0,1704
2025-02-17 17:45:00,651.91,0.0,38.0,94.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0,1705
2025-02-17 18:00:00,646.2566666666667,0.0,38.0,94.25,650.5,77.99,100.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,68.0,1706
2025-02-17 18:15:00,651.91,0.0,38.0,94.35333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.41,67.0,69.0,85.0,68.0,1707
2025-02-17 18:30:00,646.9666666666667,0.0,38.0,94.88,650.5,77.99,100.0,74.0,70.0,0.0,69.2,67.0,69.0,85.0,68.0,1708
2025-02-17 18:45:00,656.1433333333333,0.0,38.0,94.48666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,1709
2025-02-17 19:00:00,653.3233333333334,0.0,38.0,94.13666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.14,67.0,69.0,85.0,68.0,1710
2025-02-17 19:15:00,648.38,0.0,38.0,93.98666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0,1711
2025-02-17 19:30:00,651.9066666666666,0.0,38.0,94.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0,1712
2025-02-17 19:45:00,655.44,0.0,37.5,94.14,650.5,77.99,100.0,74.0,70.0,0.0,69.17,67.0,69.0,85.0,68.0,1713
2025-02-17 20:00:00,655.44,0.0,37.5,94.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.27999999999999,67.0,69.0,85.0,68.0,1714
2025-02-17 20:15:00,647.315,0.0,37.5,94.17,650.5,77.99,100.0,74.0,70.0,0.0,69.27000000000001,67.0,69.0,85.0,68.0,1715
2025-02-17 20:30:00,644.85,0.0,37.66666666666666,94.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0,1716
2025-02-17 20:45:00,649.79,0.0,37.66666666666666,94.01,650.5,77.99,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,1717
2025-02-17 21:00:00,649.0866666666667,0.0,38.0,93.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,85.0,68.0,1718
2025-02-17 21:15:00,656.85,0.0,38.0,94.28,650.5,77.99,100.0,74.0,70.0,0.0,69.38,67.0,69.0,85.0,68.0,1719
2025-02-17 21:30:00,654.7333333333333,0.0,37.66666666666666,94.53666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,68.0,1720
2025-02-17 21:45:00,646.9666666666667,0.0,37.66666666666666,94.34,650.5,77.99,100.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,1721
2025-02-17 22:00:00,649.0833333333334,0.0,37.5,94.36333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,1722
2025-02-17 22:15:00,647.6733333333333,0.0,37.5,93.92,650.5,77.99,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0,1723
2025-02-17 22:30:00,649.0866666666667,0.0,37.5,93.91333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0,1724
2025-02-17 22:45:00,654.0266666666666,0.0,37.5,93.90333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,68.0,1725
2025-02-17 23:00:00,650.5,0.0,37.5,93.71999999999998,650.5,77.99,100.0,74.0,70.0,0.0,69.44333333333334,67.0,69.0,85.0,68.0,1726
2025-02-17 23:15:00,643.4333333333333,0.0,37.66666666666666,93.59666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,85.0,68.0,1727
2025-02-17 23:30:00,651.9066666666666,0.0,38.0,93.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,68.0,1728
2025-02-17 23:45:00,649.0833333333334,0.0,38.0,93.50666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,68.0,1729
2025-02-18 00:00:00,646.9666666666667,0.0,38.0,93.43666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,68.0,1730
2025-02-18 00:15:00,644.1366666666667,0.0,38.0,93.62666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0,1731
2025-02-18 00:30:00,644.8466666666667,0.0,38.0,93.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,1732
2025-02-18 00:45:00,649.79,0.0,38.5,93.35,650.5,77.99,100.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,85.0,68.0,1733
2025-02-18 01:00:00,648.38,0.0,38.5,93.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,68.97000000000001,67.0,69.0,85.0,68.0,1734
2025-02-18 01:15:00,646.9633333333333,0.0,38.833333333333336,93.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,1735
2025-02-18 01:30:00,658.2633333333333,0.0,40.0,93.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,1736
2025-02-18 01:45:00,655.44,0.0,39.333333333333336,92.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,68.0,1737
2025-02-18 02:00:00,650.4966666666667,0.0,39.0,93.04,650.5,77.99,100.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,68.0,1738
2025-02-18 02:15:00,656.85,0.0,39.0,93.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,1739
2025-02-18 02:30:00,655.4366666666666,0.0,38.5,93.02666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,68.0,1740
2025-02-18 02:45:00,649.0866666666667,0.0,38.5,93.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,1741
2025-02-18 03:00:00,646.9633333333333,0.0,38.833333333333336,93.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,1742
2025-02-18 03:15:00,643.4333333333333,0.0,39.333333333333336,93.51,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,1743
2025-02-18 03:30:00,645.5500000000001,0.0,39.16666666666666,93.53666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,1744
2025-02-18 03:45:00,654.0266666666666,0.0,39.0,93.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,68.0,1745
2025-02-18 04:00:00,652.6133333333333,0.0,39.0,93.5,650.5,77.99,100.0,74.0,70.0,0.0,69.14,67.0,69.0,85.0,68.0,1746
2025-02-18 04:15:00,650.4966666666667,0.0,39.0,93.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0,1747
2025-02-18 04:30:00,653.3233333333334,0.0,38.5,93.40666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,68.0,1748
2025-02-18 04:45:00,651.9066666666666,0.0,38.5,93.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,1749
2025-02-18 05:00:00,648.3766666666667,0.0,38.5,93.29,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,1750
2025-02-18 05:15:00,646.9666666666667,0.0,38.5,93.35,650.5,77.99,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0,1751
2025-02-18 05:30:00,655.4366666666666,0.0,38.5,93.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0,1752
2025-02-18 05:45:00,652.6133333333333,0.0,38.5,92.80666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0,1753
2025-02-18 06:00:00,654.7333333333333,0.0,38.5,92.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.06,67.0,69.0,85.0,68.0,1754
2025-02-18 06:15:00,647.67,0.0,38.16666666666666,92.8,650.5,77.99,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,85.0,68.0,1755
2025-02-18 06:30:00,646.9633333333333,0.0,38.16666666666666,92.87,650.5,77.99,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,68.0,1756
2025-02-18 06:45:00,649.0866666666667,0.0,38.0,92.94,650.5,77.99,100.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0,1757
2025-02-18 07:00:00,649.0866666666667,0.0,38.333333333333336,93.00666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0,1758
2025-02-18 07:15:00,650.4966666666667,0.0,38.5,92.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,68.0,1759
2025-02-18 07:30:00,646.9666666666667,0.0,38.333333333333336,93.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0,1760
2025-02-18 07:45:00,653.32,0.0,38.333333333333336,92.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0,1761
2025-02-18 08:00:00,643.4333333333333,0.0,38.0,92.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,68.0,1762
2025-02-18 08:15:00,652.6133333333333,0.0,38.0,92.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,68.0,1763
2025-02-18 08:30:00,647.6733333333333,0.0,38.0,92.59666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,68.0,1764
2025-02-18 08:45:00,650.4966666666667,0.0,38.0,92.63666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,85.0,68.0,1765
2025-02-18 09:00:00,646.9666666666667,0.0,38.0,92.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.86,67.0,69.0,85.0,68.0,1766
2025-02-18 09:15:00,649.79,0.0,38.0,92.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,68.0,1767
2025-02-18 09:30:00,651.2033333333334,0.0,38.0,92.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,68.0,1768
2025-02-18 09:45:00,648.38,0.0,38.0,92.09,650.5,77.99,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,68.0,1769
2025-02-18 10:00:00,647.67,0.0,38.0,92.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.97,67.0,69.0,85.0,68.0,1770
2025-02-18 10:15:00,649.79,0.0,38.0,92.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,68.91,67.0,69.0,85.0,68.0,1771
2025-02-18 10:30:00,648.38,0.0,38.0,92.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.76,67.0,69.0,85.0,68.0,1772
2025-02-18 10:45:00,649.0833333333334,0.0,38.0,92.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,68.0,1773
2025-02-18 11:00:00,648.3766666666667,0.0,38.0,92.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.52666666666667,67.0,69.0,85.0,68.0,1774
2025-02-18 11:15:00,651.91,0.0,38.0,92.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.61333333333333,67.0,69.0,85.0,68.0,1775
2025-02-18 11:30:00,645.5533333333333,0.0,38.0,91.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.80333333333333,67.0,69.0,85.0,68.0,1776
2025-02-18 11:45:00,646.9666666666667,0.0,38.0,91.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,85.0,68.0,1777
2025-02-18 12:00:00,650.4966666666667,0.0,38.0,91.68666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0,1778
2025-02-18 12:15:00,652.6133333333333,0.0,38.5,91.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.11333333333333,67.0,69.0,85.0,68.0,1779
2025-02-18 12:30:00,651.91,0.0,38.5,91.94666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.15333333333334,67.0,69.0,85.0,68.0,1780
2025-02-18 12:45:00,642.7266666666666,0.0,38.5,92.07666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,85.0,68.0,1781
2025-02-18 13:00:00,653.3233333333334,0.0,39.5,92.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,66.24333333333333,67.0,69.0,85.0,68.0,1782
2025-02-18 13:15:00,656.1466666666666,0.0,39.0,92.02,650.5,77.99,100.0,74.0,70.0,0.0,65.76333333333334,67.0,69.0,85.0,68.0,1783
2025-02-18 13:30:00,646.9666666666667,0.0,38.833333333333336,92.08,650.5,77.99,100.0,74.0,70.0,0.0,65.27,67.0,69.0,85.0,68.0,1784
2025-02-18 13:45:00,649.7866666666667,0.0,38.5,91.88,650.5,77.99,100.0,74.0,70.0,0.0,64.84,67.0,69.0,85.0,68.0,1785
2025-02-18 14:00:00,645.5533333333333,0.0,38.5,91.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,65.95333333333333,67.0,69.0,85.0,68.0,1786
2025-02-18 14:15:00,646.9666666666667,0.0,38.0,91.65666666666664,650.5,77.99,100.0,74.0,70.0,0.0,66.17,67.0,69.0,85.0,68.0,1787
2025-02-18 14:30:00,654.0266666666666,0.0,38.333333333333336,91.69,650.5,77.99,100.0,74.0,70.0,0.0,65.25666666666666,67.0,69.0,85.0,68.0,1788
2025-02-18 14:45:00,649.79,0.0,38.0,91.28666666666668,650.5,77.99,100.0,74.0,70.0,0.0,64.61333333333333,67.0,69.0,85.0,68.0,1789
2025-02-18 15:00:00,646.9633333333333,0.0,38.0,91.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,65.47000000000001,67.0,69.0,85.0,68.0,1790
2025-02-18 15:15:00,644.14,0.0,38.16666666666666,91.39,650.5,77.99,100.0,74.0,70.0,0.0,66.55,67.0,69.0,85.0,68.0,1791
2025-02-18 15:30:00,651.2033333333334,0.0,38.0,91.50333333333332,650.5,77.99,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,85.0,68.0,1792
2025-02-18 15:45:00,650.5,0.0,38.5,91.49,650.5,77.99,100.0,74.0,70.0,0.0,66.72333333333334,67.0,69.0,85.0,68.0,1793
2025-02-18 16:00:00,651.9066666666666,0.0,38.5,91.8,650.5,77.99,100.0,74.0,70.0,0.0,66.71,67.0,69.0,85.0,68.0,1794
2025-02-18 16:15:00,646.9633333333333,0.0,38.66666666666666,91.82333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,85.0,68.0,1795
2025-02-18 16:30:00,647.67,0.0,38.5,91.97666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.38666666666667,67.0,69.0,85.0,68.0,1796
2025-02-18 16:45:00,649.0833333333334,0.0,38.5,91.82333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,85.0,68.0,1797
2025-02-18 17:00:00,648.3766666666667,0.0,38.5,91.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.66666666666667,67.0,69.0,85.0,68.0,1798
2025-02-18 17:15:00,653.32,0.0,38.5,92.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,67.69,67.0,69.0,85.0,68.0,1799
2025-02-18 17:30:00,649.7933333333334,0.0,38.16666666666666,92.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.0,67.0,69.0,85.0,68.0,1800
2025-02-18 17:45:00,651.2033333333334,0.0,38.0,92.3,650.5,77.99,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,85.0,68.0,1801
2025-02-18 18:00:00,643.4333333333333,0.0,38.0,92.46,650.5,77.99,100.0,74.0,70.0,0.0,68.23,67.0,69.0,85.0,68.0,1802
2025-02-18 18:15:00,647.67,0.0,38.0,92.37,650.5,77.99,100.0,74.0,70.0,0.0,67.55666666666667,67.0,69.0,85.0,68.0,1803
2025-02-18 18:30:00,649.79,0.0,38.0,92.25,650.5,77.99,100.0,74.0,70.0,0.0,67.51333333333334,67.0,69.0,85.0,68.0,1804
2025-02-18 18:45:00,644.8466666666667,0.0,38.0,92.25333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.44333333333333,67.0,69.0,85.0,68.0,1805
2025-02-18 19:00:00,649.79,0.0,38.0,92.39,650.5,77.99,100.0,74.0,70.0,0.0,67.11666666666666,67.0,69.0,85.0,68.0,1806
2025-02-18 19:15:00,648.38,0.0,38.0,92.44666666666669,650.5,77.99,100.0,74.0,70.0,0.0,67.20333333333333,67.0,69.0,85.0,68.0,1807
2025-02-18 19:30:00,651.9133333333333,0.0,38.0,92.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.63666666666667,67.0,69.0,85.0,68.0,1808
2025-02-18 19:45:00,649.79,0.0,38.0,92.54666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.72,67.0,69.0,85.0,68.0,1809
2025-02-18 20:00:00,646.9666666666667,0.0,38.5,92.59666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,85.0,68.0,1810
2025-02-18 20:15:00,650.4966666666667,0.0,38.16666666666666,92.81,650.5,77.99,100.0,74.0,70.0,0.0,68.05333333333333,67.0,69.0,85.0,68.0,1811
2025-02-18 20:30:00,652.6133333333333,0.0,38.16666666666666,93.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.28,67.0,69.0,85.0,68.0,1812
2025-02-18 20:45:00,645.5533333333333,0.0,38.0,93.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,85.0,68.0,1813
2025-02-18 21:00:00,651.2033333333334,0.0,38.0,93.14,650.5,77.99,100.0,74.0,70.0,0.0,68.29333333333334,67.0,69.0,85.0,68.0,1814
2025-02-18 21:15:00,654.7366666666667,0.0,38.16666666666666,93.16,650.5,77.99,100.0,74.0,70.0,0.0,68.27999999999999,67.0,69.0,85.0,68.0,1815
2025-02-18 21:30:00,654.7333333333333,0.0,38.0,93.05666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.36,67.0,69.0,85.0,68.0,1816
2025-02-18 21:45:00,654.7366666666667,0.0,37.5,92.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.34,67.0,69.0,85.0,68.0,1817
2025-02-18 22:00:00,651.2033333333334,0.0,36.833333333333336,92.83333333333331,650.5,77.99,100.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,85.0,68.0,1818
2025-02-18 22:15:00,644.8466666666667,0.0,37.5,92.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.43,67.0,69.0,85.0,68.0,1819
2025-02-18 22:30:00,649.79,0.0,38.0,92.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,85.0,68.0,1820
2025-02-18 22:45:00,650.4933333333333,0.0,38.0,92.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,85.0,68.0,1821
2025-02-18 23:00:00,646.9633333333333,0.0,38.0,92.49,650.5,77.99,100.0,74.0,70.0,0.0,68.25333333333333,67.0,69.0,85.0,68.0,1822
2025-02-18 23:15:00,650.4966666666667,0.0,38.333333333333336,92.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,68.08,67.0,69.0,85.0,68.0,1823
2025-02-18 23:30:00,654.7333333333333,0.0,38.5,92.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,67.99333333333333,67.0,69.0,85.0,68.0,1824
2025-02-18 23:45:00,648.38,0.0,38.5,92.25,650.5,77.99,100.0,74.0,70.0,0.0,67.68666666666667,67.0,69.0,85.0,68.0,1825
2025-02-19 00:00:00,651.2033333333334,0.0,38.5,92.29,650.5,77.99,100.0,74.0,70.0,0.0,67.39333333333333,67.0,69.0,85.0,68.0,1826
2025-02-19 00:15:00,646.9666666666667,0.0,38.5,92.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.71333333333332,67.0,69.0,85.0,68.0,1827
2025-02-19 00:30:00,649.79,0.0,38.5,92.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,85.0,68.0,1828
2025-02-19 00:45:00,651.2033333333334,0.0,38.66666666666666,92.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,66.87666666666667,67.0,69.0,85.0,68.0,1829
2025-02-19 01:00:00,651.91,0.0,39.0,92.50666666666666,650.5,77.99,100.0,74.0,70.0,0.0,66.85333333333334,67.0,69.0,85.0,68.0,1830
