time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-19 01:15:00,643.4333333333333,0.0,39.0,92.51666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,85.0,68.0,1831
2025-02-19 01:30:00,654.7333333333333,0.0,39.0,92.54666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.86666666666667,67.0,69.0,85.0,68.0,1832
2025-02-19 01:45:00,651.91,0.0,39.0,92.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.81,67.0,69.0,85.0,68.0,1833
2025-02-19 02:00:00,654.0266666666666,0.0,39.0,92.31666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.78,67.0,69.0,85.0,68.0,1834
2025-02-19 02:15:00,653.3233333333334,0.0,38.66666666666666,92.36,650.5,77.99,100.0,74.0,70.0,0.0,67.88666666666667,67.0,69.0,85.0,68.0,1835
2025-02-19 02:30:00,649.0866666666667,0.0,38.66666666666666,92.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333334,67.0,69.0,85.0,68.0,1836
2025-02-19 02:45:00,653.32,0.0,38.5,92.30666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,85.0,68.0,1837
2025-02-19 03:00:00,656.1466666666666,0.0,38.5,92.35666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.86666666666666,67.0,69.0,85.0,68.0,1838
2025-02-19 03:15:00,656.1433333333333,0.0,38.5,92.39333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,85.0,68.0,1839
2025-02-19 03:30:00,651.1999999999999,0.0,38.5,92.4,650.5,77.99,100.0,74.0,70.0,0.0,68.01666666666667,67.0,69.0,85.0,68.0,1840
2025-02-19 03:45:00,651.2033333333334,0.0,38.5,92.3,650.5,77.99,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,85.0,68.0,1841
2025-02-19 04:00:00,647.67,0.0,38.5,92.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.04,67.0,69.0,85.0,68.0,1842
2025-02-19 04:15:00,652.6133333333333,0.0,38.5,92.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,68.0,1843
2025-02-19 04:30:00,655.44,0.0,38.5,92.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,85.0,68.0,1844
2025-02-19 04:45:00,646.26,0.0,38.5,91.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,85.0,68.0,1845
2025-02-19 05:00:00,651.1999999999999,0.0,38.5,91.9,650.5,77.99,100.0,74.0,70.0,0.0,68.11666666666666,67.0,69.0,85.0,68.0,1846
2025-02-19 05:15:00,642.02,0.0,38.66666666666666,91.90333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.94666666666666,67.0,69.0,85.0,68.0,1847
2025-02-19 05:30:00,652.6166666666667,0.0,38.66666666666666,91.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.93666666666667,67.0,69.0,85.0,68.0,1848
2025-02-19 05:45:00,649.79,0.0,38.5,91.66,650.5,77.99,100.0,74.0,70.0,0.0,67.99666666666667,67.0,69.0,85.0,68.0,1849
2025-02-19 06:00:00,650.4966666666667,0.0,38.5,91.75333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.86666666666666,67.0,69.0,85.0,68.0,1850
2025-02-19 06:15:00,652.6166666666667,0.0,38.5,91.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.77,67.0,69.0,85.0,68.0,1851
2025-02-19 06:30:00,651.91,0.0,38.5,91.49333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,68.0,1852
2025-02-19 06:45:00,650.5,0.0,38.5,91.54,650.5,77.99,100.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,68.0,1853
2025-02-19 07:00:00,653.3233333333334,0.0,38.5,91.44666666666669,650.5,77.99,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,68.0,1854
2025-02-19 07:15:00,646.9666666666667,0.0,38.5,91.50666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,85.0,68.0,1855
2025-02-19 07:30:00,645.5533333333333,0.0,38.5,91.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.99666666666667,67.0,69.0,85.0,68.0,1856
2025-02-19 07:45:00,651.91,0.0,38.5,91.53,650.5,77.99,100.0,74.0,70.0,0.0,68.0,67.0,69.0,85.0,68.0,1857
2025-02-19 08:00:00,644.14,0.0,38.5,91.47333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.93,67.0,69.0,85.0,68.0,1858
2025-02-19 08:15:00,653.32,0.0,38.5,91.35,650.5,77.99,100.0,74.0,70.0,0.0,68.0,67.0,69.0,85.0,68.0,1859
2025-02-19 08:30:00,648.38,0.0,38.66666666666666,91.35333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.04,67.0,69.0,85.0,68.0,1860
2025-02-19 08:45:00,646.2566666666667,0.0,38.833333333333336,91.42666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.90666666666667,67.0,69.0,85.0,68.0,1861
2025-02-19 09:00:00,646.9666666666667,0.0,39.0,91.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,68.0,1862
2025-02-19 09:15:00,654.7333333333333,0.0,38.66666666666666,91.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.93,67.0,69.0,85.0,68.0,1863
2025-02-19 09:30:00,649.79,0.0,38.66666666666666,91.32,650.5,77.99,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,85.0,68.0,1864
2025-02-19 09:45:00,649.79,0.0,39.0,91.23666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.00666666666666,67.0,69.0,85.0,68.0,1865
2025-02-19 10:00:00,651.91,0.0,38.833333333333336,91.10333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.01666666666667,67.0,69.0,85.0,68.0,1866
2025-02-19 10:15:00,648.38,0.0,39.0,91.23666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.95666666666666,67.0,69.0,85.0,68.0,1867
2025-02-19 10:30:00,649.0866666666667,0.0,39.0,91.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.83,67.0,69.0,85.0,68.0,1868
2025-02-19 10:45:00,649.79,0.0,39.0,91.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.62333333333333,67.0,69.0,85.0,68.0,1869
2025-02-19 11:00:00,649.0833333333334,0.0,39.0,90.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.58,67.0,69.0,85.0,68.0,1870
2025-02-19 11:15:00,650.4966666666667,0.0,39.0,90.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,85.0,68.0,1871
2025-02-19 11:30:00,648.3766666666667,0.0,39.0,90.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,85.0,68.0,1872
2025-02-19 11:45:00,650.4966666666667,0.0,39.0,90.59666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.44333333333333,67.0,69.0,85.0,68.0,1873
2025-02-19 12:00:00,646.9666666666667,0.0,39.0,90.68666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.09333333333333,67.0,69.0,85.0,68.0,1874
2025-02-19 12:15:00,654.0266666666666,0.0,39.0,90.88333333333333,650.5,77.99,100.0,74.0,70.0,0.0,67.13666666666667,67.0,69.0,85.0,68.0,1875
2025-02-19 12:30:00,647.67,0.0,38.833333333333336,91.03,650.5,77.99,100.0,74.0,70.0,0.0,67.15333333333332,67.0,69.0,85.0,68.0,1876
2025-02-19 12:45:00,650.5,0.0,39.0,91.1,650.5,77.99,100.0,74.0,70.0,0.0,66.88666666666667,67.0,69.0,85.0,68.0,1877
2025-02-19 13:00:00,646.9666666666667,0.0,39.0,91.09,650.5,77.99,100.0,74.0,70.0,0.0,66.19,67.0,69.0,85.0,68.0,1878
2025-02-19 13:15:00,649.7933333333334,0.0,39.16666666666666,91.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,65.13666666666667,67.0,69.0,85.0,68.0,1879
2025-02-19 13:30:00,646.26,0.0,39.333333333333336,91.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,64.57333333333334,67.0,69.0,85.0,68.0,1880
2025-02-19 13:45:00,646.9633333333333,0.0,39.0,91.39,650.5,77.99,100.0,74.0,70.0,0.0,64.73,67.0,69.0,85.0,68.0,1881
2025-02-19 14:00:00,651.91,0.0,39.0,91.52666666666666,650.5,77.99,100.0,74.0,70.0,0.0,65.28666666666668,67.0,69.0,85.0,68.0,1882
2025-02-19 14:15:00,649.79,0.0,39.0,91.44,650.5,77.99,100.0,74.0,70.0,0.0,65.58666666666666,67.0,69.0,85.0,68.0,1883
2025-02-19 14:30:00,644.14,0.0,39.0,91.67,650.5,77.99,100.0,74.0,70.0,0.0,65.24333333333334,67.0,69.0,85.0,68.0,1884
2025-02-19 14:45:00,650.4966666666667,0.0,39.0,91.48666666666666,650.5,77.99,100.0,74.0,70.0,0.0,64.77333333333333,67.0,69.0,85.0,68.0,1885
2025-02-19 15:00:00,654.0300000000001,0.0,39.0,91.77333333333333,650.5,77.99,100.0,74.0,70.0,0.0,65.98333333333333,67.0,69.0,85.0,68.0,1886
2025-02-19 15:15:00,646.9666666666667,0.0,39.0,91.62333333333332,650.5,77.99,100.0,74.0,70.0,0.0,66.56333333333333,67.0,69.0,85.0,68.0,1887
2025-02-19 15:30:00,651.2033333333334,0.0,39.0,91.94,650.5,77.99,100.0,74.0,70.0,0.0,67.0,67.0,69.0,85.0,68.0,1888
2025-02-19 15:45:00,651.91,0.0,39.0,92.37,650.5,77.99,100.0,74.0,70.0,0.0,66.97,67.0,69.0,85.0,68.0,1889
2025-02-19 16:00:00,649.0866666666667,0.0,39.0,92.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,66.86333333333333,67.0,69.0,85.0,68.0,1890
2025-02-19 16:15:00,645.5533333333333,0.0,38.833333333333336,92.71999999999998,650.5,77.99,100.0,74.0,70.0,0.0,67.14666666666666,67.0,69.0,85.0,68.0,1891
2025-02-19 16:30:00,651.1999999999999,0.0,38.5,92.60333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.55,67.0,69.0,85.0,68.0,1892
2025-02-19 16:45:00,643.4333333333333,0.0,38.5,92.78666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.53666666666668,67.0,69.0,85.0,68.0,1893
2025-02-19 17:00:00,647.67,0.0,38.5,93.26333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.51666666666667,67.0,69.0,85.0,68.0,1894
2025-02-19 17:15:00,656.1466666666666,0.0,38.5,93.5,650.5,77.99,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,85.0,68.0,1895
2025-02-19 17:30:00,650.4966666666667,0.0,38.5,93.28000000000002,650.5,77.99,100.0,74.0,70.0,0.0,67.86333333333333,67.0,69.0,85.0,68.0,1896
2025-02-19 17:45:00,646.26,0.0,38.5,93.38666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.86666666666666,67.0,69.0,85.0,68.0,1897
2025-02-19 18:00:00,649.79,0.0,38.66666666666666,93.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.86333333333333,67.0,69.0,85.0,68.0,1898
2025-02-19 18:15:00,646.9666666666667,0.0,38.5,93.17666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.25,67.0,69.0,85.0,68.0,1899
2025-02-19 18:30:00,651.91,0.0,38.5,93.24666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.12,67.0,69.0,85.0,68.0,1900
2025-02-19 18:45:00,648.3766666666667,0.0,38.5,93.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,66.69333333333334,67.0,69.0,85.0,68.0,1901
2025-02-19 19:00:00,650.4966666666667,0.0,38.333333333333336,92.94333333333334,650.5,77.99,100.0,74.0,70.0,0.0,66.54333333333334,67.0,69.0,85.0,68.0,1902
2025-02-19 19:15:00,646.9633333333333,0.0,38.16666666666666,92.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,66.87333333333333,67.0,69.0,85.0,68.0,1903
2025-02-19 19:30:00,652.62,0.0,38.0,92.65,650.5,77.99,100.0,74.0,70.0,0.0,67.32333333333334,67.0,69.0,85.0,68.0,1904
2025-02-19 19:45:00,647.6733333333333,0.0,38.0,92.73,650.5,77.99,100.0,74.0,70.0,0.0,67.46666666666667,67.0,69.0,85.0,68.0,1905
2025-02-19 20:00:00,649.0833333333334,0.0,38.0,92.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.67999999999999,67.0,69.0,85.0,68.0,1906
2025-02-19 20:15:00,652.6166666666667,0.0,38.333333333333336,93.02,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333334,67.0,69.0,85.0,68.0,1907
2025-02-19 20:30:00,648.3766666666667,0.0,38.333333333333336,93.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,68.12666666666667,67.0,69.0,85.0,68.0,1908
2025-02-19 20:45:00,649.0833333333334,0.0,38.0,93.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.09333333333333,67.0,69.0,85.0,68.0,1909
2025-02-19 21:00:00,651.91,0.0,38.0,93.31,650.5,77.99,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,85.0,68.0,1910
2025-02-19 21:15:00,641.3133333333334,0.0,38.16666666666666,93.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,68.17666666666666,67.0,69.0,85.0,68.0,1911
2025-02-19 21:30:00,642.02,0.0,38.5,93.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,85.0,68.0,1912
2025-02-19 21:45:00,646.2566666666667,0.0,38.66666666666666,92.92,650.5,77.99,100.0,74.0,70.0,0.0,68.50333333333333,67.0,69.0,85.0,68.0,1913
2025-02-19 22:00:00,641.3133333333334,0.0,39.0,92.59666666666664,650.5,77.99,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,85.0,68.0,1914
2025-02-19 22:15:00,649.7933333333334,0.0,39.0,92.46,650.5,77.99,100.0,74.0,70.0,0.0,68.23,67.0,69.0,85.0,68.0,1915
2025-02-19 22:30:00,645.73,0.0,39.0,92.535,650.5,77.99,100.0,74.0,70.0,0.0,68.19,67.0,69.0,85.0,68.0,1916
2025-02-19 22:45:00,649.0833333333334,0.0,39.0,92.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.91333333333334,67.0,69.0,85.0,68.0,1917
2025-02-19 23:00:00,646.26,0.0,39.0,92.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.7,67.0,69.0,85.0,68.0,1918
2025-02-19 23:15:00,654.0266666666666,0.0,39.0,92.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0,1919
2025-02-19 23:30:00,649.0833333333334,0.0,39.0,92.05333333333331,650.5,77.99,100.0,74.0,70.0,0.0,67.69333333333333,67.0,69.0,85.0,68.0,1920
2025-02-19 23:45:00,654.0266666666666,0.0,39.0,92.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,66.84666666666668,67.0,69.0,85.0,68.0,1921
2025-02-20 00:00:00,656.8533333333334,0.0,39.0,92.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,66.25,67.0,69.0,85.0,68.0,1922
2025-02-20 00:15:00,651.2033333333334,0.0,39.0,92.16666666666669,650.5,77.99,100.0,74.0,70.0,0.0,67.07,67.0,69.0,85.0,68.0,1923
2025-02-20 00:30:00,652.6166666666667,0.0,39.0,92.02666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.05666666666667,67.0,69.0,85.0,68.0,1924
2025-02-20 00:45:00,651.2033333333334,0.0,39.0,92.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,66.45666666666666,67.0,69.0,85.0,68.0,1925
2025-02-20 01:00:00,652.6166666666667,0.0,39.0,92.05333333333331,650.5,77.99,100.0,74.0,70.0,0.0,66.21333333333332,67.0,69.0,85.0,68.0,1926
2025-02-20 01:15:00,649.7933333333334,0.0,39.16666666666666,91.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.14999999999999,67.0,69.0,85.0,68.0,1927
2025-02-20 01:30:00,651.2033333333334,0.0,39.5,91.86666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.51333333333334,67.0,69.0,85.0,68.0,1928
2025-02-20 01:45:00,654.7333333333333,0.0,39.16666666666666,91.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.64,67.0,69.0,85.0,68.0,1929
2025-02-20 02:00:00,649.79,0.0,39.0,91.88666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.55333333333334,67.0,69.0,85.0,68.0,1930
2025-02-20 02:15:00,654.7333333333333,0.0,39.0,91.94333333333331,650.5,77.99,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,85.0,68.0,1931
2025-02-20 02:30:00,651.2066666666666,0.0,39.0,91.89666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.75666666666666,67.0,69.0,85.0,68.0,1932
2025-02-20 02:45:00,651.91,0.0,39.0,91.73,650.5,77.99,100.0,74.0,70.0,0.0,67.55666666666666,67.0,69.0,85.0,68.0,1933
2025-02-20 03:00:00,649.79,0.0,39.0,91.41333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.42999999999999,67.0,69.0,85.0,68.0,1934
2025-02-20 03:15:00,649.0866666666667,0.0,39.0,91.65333333333336,650.5,77.99,100.0,74.0,70.0,0.0,67.68333333333334,67.0,69.0,85.0,68.0,1935
2025-02-20 03:30:00,650.4966666666667,0.0,39.0,91.60333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,85.0,68.0,1936
2025-02-20 03:45:00,646.26,0.0,39.0,91.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.68666666666667,67.0,69.0,85.0,68.0,1937
2025-02-20 04:00:00,644.14,0.0,39.0,91.59,650.5,77.99,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,85.0,68.0,1938
2025-02-20 04:15:00,652.6166666666667,0.0,39.0,91.55666666666669,650.5,77.99,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,85.0,68.0,1939
2025-02-20 04:30:00,654.7333333333333,0.0,39.0,91.48333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.74,67.0,69.0,85.0,68.0,1940
2025-02-20 04:45:00,646.26,0.0,38.5,91.62333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.69333333333333,67.0,69.0,85.0,68.0,1941
2025-02-20 05:00:00,649.0833333333334,0.0,38.5,91.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,67.72,67.0,69.0,85.0,68.0,1942
2025-02-20 05:15:00,649.0833333333334,0.0,38.5,91.51333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.51,67.0,69.0,85.0,68.0,1943
2025-02-20 05:30:00,644.8466666666667,0.0,39.0,91.70666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.65666666666667,67.0,69.0,85.0,68.0,1944
2025-02-20 05:45:00,649.0833333333334,0.0,39.0,91.57333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,85.0,68.0,1945
2025-02-20 06:00:00,649.79,0.0,39.0,91.47333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.86333333333333,67.0,69.0,85.0,68.0,1946
2025-02-20 06:15:00,647.6733333333333,0.0,39.0,91.55666666666669,650.5,77.99,100.0,74.0,70.0,0.0,67.71666666666667,67.0,69.0,85.0,68.0,1947
2025-02-20 06:30:00,643.4333333333333,0.0,39.0,91.58,650.5,77.99,100.0,74.0,70.0,0.0,67.79,67.0,69.0,85.0,68.0,1948
2025-02-20 06:45:00,649.7933333333334,0.0,39.0,91.78000000000002,650.5,77.99,100.0,74.0,70.0,0.0,67.85666666666667,67.0,69.0,85.0,68.0,1949
2025-02-20 07:00:00,644.14,0.0,39.0,91.91333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,85.0,68.0,1950
2025-02-20 07:15:00,651.9066666666666,0.0,39.0,91.64,650.5,77.99,100.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,68.0,1951
2025-02-20 07:30:00,648.3766666666667,0.0,39.0,91.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,85.0,68.0,1952
2025-02-20 07:45:00,653.3233333333334,0.0,39.0,91.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.92666666666666,67.0,69.0,85.0,68.0,1953
2025-02-20 08:00:00,654.0266666666666,0.0,39.0,91.36,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0,1954
2025-02-20 08:15:00,646.9666666666667,0.0,39.0,91.17,650.5,77.99,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,68.0,1955
2025-02-20 08:30:00,642.02,0.0,39.0,91.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,85.0,68.0,1956
2025-02-20 08:45:00,646.26,0.0,39.16666666666666,90.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,85.0,68.0,1957
2025-02-20 09:00:00,646.9666666666667,0.0,39.0,90.98,650.5,77.99,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,68.0,1958
2025-02-20 09:15:00,650.4966666666667,0.0,39.0,90.74333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0,1959
2025-02-20 09:30:00,651.2033333333334,0.0,39.0,90.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0,1960
2025-02-20 09:45:00,651.91,0.0,39.0,90.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0,1961
2025-02-20 10:00:00,652.6166666666667,0.0,39.0,90.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0,1962
2025-02-20 10:15:00,653.32,0.0,39.0,90.17666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.85000000000001,67.0,69.0,85.0,68.0,1963
2025-02-20 10:30:00,656.8533333333334,0.0,39.0,90.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.69333333333333,67.0,69.0,85.0,68.0,1964
2025-02-20 10:45:00,648.3766666666667,0.0,39.0,90.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.65666666666667,67.0,69.0,85.0,68.0,1965
2025-02-20 11:00:00,651.9066666666666,0.0,39.0,89.62,650.5,77.99,100.0,74.0,70.0,0.0,67.58,67.0,69.0,85.0,68.0,1966
2025-02-20 11:15:00,650.5,0.0,39.0,89.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,85.0,68.0,1967
2025-02-20 11:30:00,649.0866666666667,0.0,38.66666666666666,89.19666666666667,650.5,77.99,100.0,74.0,70.0,0.0,68.16333333333334,67.0,69.0,85.0,68.0,1968
2025-02-20 11:45:00,649.79,0.0,38.833333333333336,89.41333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.82333333333334,67.0,69.0,85.0,68.0,1969
2025-02-20 12:00:00,649.0833333333334,0.0,39.0,89.33,650.5,77.99,100.0,74.0,70.0,0.0,67.18666666666667,67.0,69.0,85.0,68.0,1970
2025-02-20 12:15:00,654.0300000000001,0.0,39.0,89.0,650.5,77.99,100.0,74.0,70.0,0.0,67.25666666666666,67.0,69.0,85.0,68.0,1971
2025-02-20 12:30:00,658.97,0.0,39.0,88.84666666666665,650.5,77.99,100.0,74.0,70.0,0.0,67.21333333333332,67.0,69.0,85.0,68.0,1972
2025-02-20 12:45:00,646.26,0.0,39.0,88.60666666666667,650.5,77.99,100.0,74.0,70.0,0.0,66.62333333333333,67.0,69.0,85.0,68.0,1973
2025-02-20 13:00:00,647.67,0.0,39.0,88.77333333333333,650.5,77.99,100.0,74.0,70.0,0.0,65.47333333333334,67.0,69.0,85.0,68.0,1974
2025-02-20 13:15:00,655.4366666666666,0.0,39.0,88.80333333333333,650.5,77.99,100.0,74.0,70.0,0.0,64.20666666666666,67.0,69.0,85.0,68.0,1975
2025-02-20 13:30:00,653.3233333333334,0.0,39.0,88.49000000000001,650.5,77.99,100.0,74.0,70.0,0.0,62.66,67.0,69.0,85.0,68.0,1976
2025-02-20 13:45:00,650.4933333333333,0.0,39.0,88.47333333333334,650.5,77.99,100.0,74.0,70.0,0.0,62.67666666666667,67.0,69.0,85.0,68.0,1977
2025-02-20 14:00:00,646.9666666666667,0.0,39.0,88.91000000000001,650.5,77.99,100.0,74.0,70.0,0.0,63.873333333333335,67.0,69.0,85.0,68.0,1978
2025-02-20 14:15:00,646.9666666666667,0.0,38.833333333333336,88.7,650.5,77.99,100.0,74.0,70.0,0.0,64.24666666666667,67.0,69.0,85.0,68.0,1979
2025-02-20 14:30:00,645.5500000000001,0.0,38.833333333333336,88.73333333333333,650.5,77.99,100.0,74.0,70.0,0.0,63.80666666666667,67.0,69.0,85.0,68.0,1980
2025-02-20 14:45:00,650.5,0.0,39.0,88.45333333333333,650.5,77.99,100.0,74.0,70.0,0.0,63.303333333333335,67.0,69.0,85.0,68.0,1981
2025-02-20 15:00:00,649.79,0.0,39.0,88.95333333333333,650.5,77.99,100.0,74.0,70.0,0.0,64.64333333333333,67.0,69.0,85.0,68.0,1982
2025-02-20 15:15:00,651.2033333333334,0.0,39.0,89.18,650.5,77.99,100.0,74.0,70.0,0.0,65.46333333333334,67.0,69.0,85.0,68.0,1983
2025-02-20 15:30:00,656.1433333333333,0.0,39.0,89.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,66.19333333333333,67.0,69.0,85.0,68.0,1984
2025-02-20 15:45:00,654.0300000000001,0.0,39.0,89.21333333333332,650.5,77.99,100.0,74.0,70.0,0.0,66.07333333333334,67.0,69.0,85.0,68.0,1985
2025-02-20 16:00:00,647.6733333333333,0.0,39.0,89.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,65.72666666666667,67.0,69.0,85.0,68.0,1986
2025-02-20 16:15:00,649.0866666666667,0.0,39.0,89.96,650.5,77.99,100.0,74.0,70.0,0.0,65.97666666666667,67.0,69.0,85.0,68.0,1987
2025-02-20 16:30:00,651.91,0.0,39.0,90.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,66.23666666666666,67.0,69.0,85.0,68.0,1988
2025-02-20 16:45:00,651.91,0.0,39.0,90.60333333333334,650.5,77.99,100.0,74.0,70.0,0.0,66.49333333333334,67.0,69.0,85.0,68.0,1989
2025-02-20 17:00:00,652.6166666666667,0.0,39.0,90.91333333333334,650.5,77.99,100.0,74.0,70.0,0.0,66.83,67.0,69.0,85.0,68.0,1990
2025-02-20 17:15:00,647.6733333333333,0.0,39.0,90.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,66.89,67.0,69.0,85.0,68.0,1991
2025-02-20 17:30:00,646.9666666666667,0.0,39.0,91.09333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.0,67.0,69.0,85.0,68.0,1992
2025-02-20 17:45:00,650.4966666666667,0.0,39.66666666666666,91.76,650.5,77.99,100.0,74.0,70.0,0.0,67.08,67.0,69.0,85.0,68.0,1993
2025-02-20 18:00:00,651.91,0.0,39.5,91.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,67.13666666666667,67.0,69.0,85.0,68.0,1994
2025-02-20 18:15:00,654.7333333333333,0.0,39.333333333333336,91.94333333333331,650.5,77.99,100.0,74.0,70.0,0.0,67.22666666666667,67.0,69.0,85.0,68.0,1995
2025-02-20 18:30:00,649.0833333333334,0.0,39.0,92.0,650.5,77.99,100.0,74.0,70.0,0.0,66.96333333333332,67.0,69.0,85.0,68.0,1996
2025-02-20 18:45:00,652.6166666666667,0.0,39.0,92.50666666666666,650.5,77.99,100.0,74.0,70.0,0.0,66.93333333333334,67.0,69.0,85.0,68.0,1997
2025-02-20 19:00:00,651.91,0.0,39.0,92.61333333333334,650.5,77.99,100.0,74.0,70.0,0.0,66.74666666666667,67.0,69.0,85.0,68.0,1998
2025-02-20 19:15:00,644.8466666666667,0.0,39.0,92.69,650.5,77.99,100.0,74.0,70.0,0.0,66.96,67.0,69.0,85.0,68.0,1999
2025-02-20 19:30:00,649.0866666666667,0.0,39.0,92.53333333333336,650.5,77.99,100.0,74.0,70.0,0.0,67.14333333333333,67.0,69.0,85.0,68.0,2000
2025-02-20 19:45:00,646.9666666666667,0.0,39.833333333333336,92.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.33666666666666,67.0,69.0,85.0,68.0,2001
2025-02-20 20:00:00,649.0833333333334,0.0,39.16666666666666,92.78,650.5,77.99,100.0,74.0,70.0,0.0,67.59333333333333,67.0,69.0,85.0,68.0,2002
2025-02-20 20:15:00,654.7366666666667,0.0,38.66666666666666,92.78666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.52,67.0,69.0,85.0,68.0,2003
2025-02-20 20:30:00,652.6133333333333,0.0,37.833333333333336,92.98666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.48,67.0,69.0,85.0,68.0,2004
2025-02-20 20:45:00,651.2033333333334,0.0,37.5,93.3,650.5,77.99,100.0,74.0,70.0,0.0,67.47333333333334,67.0,69.0,85.0,68.0,2005
2025-02-20 21:00:00,651.2066666666666,0.0,37.0,93.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.51333333333334,67.0,69.0,85.0,68.0,2006
2025-02-20 21:15:00,639.9,0.0,37.5,93.59333333333336,650.5,77.99,100.0,74.0,70.0,0.0,67.55666666666667,67.0,69.0,85.0,68.0,2007
2025-02-20 21:30:00,649.79,0.0,37.66666666666666,93.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.59666666666666,67.0,69.0,85.0,68.0,2008
2025-02-20 21:45:00,652.6166666666667,0.0,38.0,93.32666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,85.0,68.0,2009
2025-02-20 22:00:00,651.2066666666666,0.0,37.833333333333336,93.09666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.65666666666667,67.0,69.0,85.0,68.0,2010
2025-02-20 22:15:00,647.6733333333333,0.0,37.5,92.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.70333333333333,67.0,69.0,85.0,68.0,2011
2025-02-20 22:30:00,645.5533333333333,0.0,37.5,92.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.65333333333334,67.0,69.0,85.0,68.0,2012
2025-02-20 22:45:00,644.14,0.0,37.833333333333336,92.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.35333333333334,67.0,69.0,85.0,68.0,2013
2025-02-20 23:00:00,645.5533333333333,0.0,38.0,92.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.22666666666667,67.0,69.0,85.0,68.0,2014
2025-02-20 23:15:00,648.38,0.0,38.0,91.88333333333333,650.5,77.99,100.0,74.0,70.0,0.0,67.51333333333334,67.0,69.0,85.0,68.0,2015
2025-02-20 23:30:00,644.8466666666667,0.0,38.333333333333336,91.59,650.5,77.99,100.0,74.0,70.0,0.0,67.54333333333334,67.0,69.0,85.0,68.0,2016
2025-02-20 23:45:00,649.79,0.0,38.5,91.61,650.5,77.99,100.0,74.0,70.0,0.0,67.41333333333334,67.0,69.0,85.0,68.0,2017
2025-02-21 00:00:00,648.38,0.0,38.75,91.535,650.5,77.99,100.0,74.0,70.0,0.0,67.495,67.0,69.0,85.0,68.0,2018
2025-02-21 00:15:00,651.9066666666666,0.0,39.333333333333336,91.04666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.39999999999999,67.0,69.0,85.0,68.0,2019
2025-02-21 00:30:00,655.44,0.0,39.0,90.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.39999999999999,67.0,69.0,85.0,68.0,2020
2025-02-21 00:45:00,656.8533333333334,0.0,39.0,90.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.19333333333333,67.0,69.0,85.0,68.0,2021
2025-02-21 01:00:00,651.9066666666666,0.0,38.5,90.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,66.87666666666667,67.0,69.0,85.0,68.0,2022
2025-02-21 01:15:00,644.14,0.0,38.5,90.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.20333333333333,67.0,69.0,85.0,68.0,2023
2025-02-21 01:30:00,651.2066666666666,0.0,38.5,90.70333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.46,67.0,69.0,85.0,68.0,2024
2025-02-21 01:45:00,654.7333333333333,0.0,38.66666666666666,90.40333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.48333333333333,67.0,69.0,85.0,68.0,2025
2025-02-21 02:00:00,651.2033333333334,0.0,38.66666666666666,90.67,650.5,77.99,100.0,74.0,70.0,0.0,67.30333333333333,67.0,69.0,85.0,68.0,2026
2025-02-21 02:15:00,648.38,0.0,38.833333333333336,90.53333333333336,650.5,77.99,100.0,74.0,70.0,0.0,67.33666666666666,67.0,69.0,85.0,68.0,2027
2025-02-21 02:30:00,645.5500000000001,0.0,38.66666666666666,90.48666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.34666666666666,67.0,69.0,85.0,68.0,2028
2025-02-21 02:45:00,653.32,0.0,38.833333333333336,90.52333333333333,650.5,77.99,100.0,74.0,70.0,0.0,67.33333333333333,67.0,69.0,85.0,68.0,2029
2025-02-21 03:00:00,648.3766666666667,0.0,38.66666666666666,90.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.28333333333333,67.0,69.0,85.0,68.0,2030
2025-02-21 03:15:00,651.91,0.0,38.833333333333336,90.48666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.27,67.0,69.0,85.0,68.0,2031
2025-02-21 03:30:00,651.2033333333334,0.0,38.66666666666666,90.38,650.5,77.99,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,85.0,68.0,2032
2025-02-21 03:45:00,650.4966666666667,0.0,38.5,90.43666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,85.0,68.0,2033
2025-02-21 04:00:00,651.2066666666666,0.0,38.5,90.52666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.35666666666667,67.0,69.0,85.0,68.0,2034
2025-02-21 04:15:00,654.0266666666666,0.0,39.0,90.30333333333331,650.5,77.99,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,85.0,68.0,2035
2025-02-21 04:30:00,656.1466666666666,0.0,38.66666666666666,90.29,650.5,77.99,100.0,74.0,70.0,0.0,67.44333333333334,67.0,69.0,85.0,68.0,2036
2025-02-21 04:45:00,646.9666666666667,0.0,38.5,90.34,650.5,77.99,100.0,74.0,70.0,0.0,67.41333333333334,67.0,69.0,85.0,68.0,2037
2025-02-21 05:00:00,650.5,0.0,38.5,90.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.45666666666666,67.0,69.0,85.0,68.0,2038
2025-02-21 05:15:00,646.9666666666667,0.0,38.66666666666666,90.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.30333333333333,67.0,69.0,85.0,68.0,2039
2025-02-21 05:30:00,651.2066666666666,0.0,38.5,90.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,85.0,68.0,2040
2025-02-21 05:45:00,650.4966666666667,0.0,38.5,90.13,650.5,77.99,100.0,74.0,70.0,0.0,67.33,67.0,69.0,85.0,68.0,2041
2025-02-21 06:00:00,650.4966666666667,0.0,39.0,90.05666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.34333333333332,67.0,69.0,85.0,68.0,2042
2025-02-21 06:15:00,654.0266666666666,0.0,38.66666666666666,90.07666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.27,67.0,69.0,85.0,68.0,2043
2025-02-21 06:30:00,647.67,0.0,38.833333333333336,90.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,67.27,67.0,69.0,85.0,68.0,2044
2025-02-21 06:45:00,649.79,0.0,39.0,89.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,67.33666666666666,67.0,69.0,85.0,68.0,2045
2025-02-21 07:00:00,646.2566666666667,0.0,39.5,89.97666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.34333333333332,67.0,69.0,85.0,68.0,2046
2025-02-21 07:15:00,656.1433333333333,0.0,39.16666666666666,89.73,650.5,77.99,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,85.0,68.0,2047
2025-02-21 07:30:00,651.2066666666666,0.0,39.0,89.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,85.0,68.0,2048
2025-02-21 07:45:00,646.26,0.0,38.833333333333336,89.75,650.5,77.99,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,85.0,68.0,2049
2025-02-21 08:00:00,649.0866666666667,0.0,38.5,89.90666666666665,650.5,77.99,100.0,74.0,70.0,0.0,67.31333333333333,67.0,69.0,85.0,68.0,2050
2025-02-21 08:15:00,646.26,0.0,38.5,89.76666666666665,650.5,77.99,100.0,74.0,70.0,0.0,67.24,67.0,69.0,85.0,68.0,2051
2025-02-21 08:30:00,650.4966666666667,0.0,38.5,89.74000000000001,650.5,77.99,100.0,74.0,70.0,0.0,67.26666666666667,67.0,69.0,85.0,68.0,2052
2025-02-21 08:45:00,644.14,0.0,38.5,89.79666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.30333333333333,67.0,69.0,85.0,68.0,2053
2025-02-21 09:00:00,651.2033333333334,0.0,38.66666666666666,89.76666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.29,67.0,69.0,85.0,68.0,2054
2025-02-21 09:15:00,649.0866666666667,0.0,39.0,89.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.24666666666667,67.0,69.0,85.0,68.0,2055
2025-02-21 09:30:00,656.8533333333334,0.0,39.0,89.41000000000001,650.5,77.99,100.0,74.0,70.0,0.0,67.24666666666667,67.0,69.0,85.0,68.0,2056
2025-02-21 09:45:00,656.1466666666666,0.0,38.5,89.10666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.3,67.0,69.0,85.0,68.0,2057
2025-02-21 10:00:00,654.0266666666666,0.0,38.5,89.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.35,67.0,69.0,85.0,68.0,2058
2025-02-21 10:15:00,649.79,0.0,38.5,89.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.34333333333332,67.0,69.0,85.0,68.0,2059
2025-02-21 10:30:00,648.3766666666667,0.0,38.5,89.17333333333333,650.5,77.99,100.0,74.0,70.0,0.0,67.33333333333333,67.0,69.0,85.0,68.0,2060
2025-02-21 10:45:00,644.8466666666667,0.0,38.5,89.40333333333335,650.5,77.99,100.0,74.0,70.0,0.0,67.33999999999999,67.0,69.0,85.0,68.0,2061
2025-02-21 11:00:00,650.4966666666667,0.0,38.5,89.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.22666666666667,67.0,69.0,85.0,68.0,2062
2025-02-21 11:15:00,646.9633333333333,0.0,38.5,88.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,85.0,68.0,2063
2025-02-21 11:30:00,645.5533333333333,0.0,38.5,89.00999999999999,650.5,77.99,100.0,74.0,70.0,0.0,67.38666666666667,67.0,69.0,85.0,68.0,2064
2025-02-21 11:45:00,646.9633333333333,0.0,39.0,88.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.24666666666667,67.0,69.0,85.0,68.0,2065
2025-02-21 12:00:00,657.5566666666667,0.0,38.833333333333336,88.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,66.92666666666666,67.0,69.0,85.0,68.0,2066
2025-02-21 12:15:00,649.0866666666667,0.0,38.5,89.08333333333333,650.5,77.99,100.0,74.0,70.0,0.0,67.04,67.0,69.0,85.0,68.0,2067
2025-02-21 12:30:00,651.91,0.0,38.5,89.26333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.10666666666667,67.0,69.0,85.0,68.0,2068
2025-02-21 12:45:00,647.67,0.0,38.66666666666666,89.66000000000001,650.5,77.99,100.0,74.0,70.0,0.0,66.78,67.0,69.0,85.0,68.0,2069
2025-02-21 13:00:00,651.2033333333334,0.0,39.0,89.68666666666667,650.5,77.99,100.0,74.0,70.0,0.0,65.82666666666667,67.0,69.0,85.0,68.0,2070
2025-02-21 13:15:00,656.1433333333333,0.0,39.0,90.06333333333333,650.5,77.99,100.0,74.0,70.0,0.0,65.39666666666666,67.0,69.0,85.0,68.0,2071
2025-02-21 13:30:00,647.6733333333333,0.0,39.0,90.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,65.04333333333334,67.0,69.0,85.0,68.0,2072
2025-02-21 13:45:00,646.9666666666667,0.0,38.833333333333336,90.53333333333336,650.5,77.99,100.0,74.0,70.0,0.0,64.97666666666667,67.0,69.0,85.0,68.0,2073
2025-02-21 14:00:00,650.5,0.0,39.0,90.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,65.55333333333333,67.0,69.0,85.0,68.0,2074
2025-02-21 14:15:00,650.5,0.0,39.0,90.83333333333331,650.5,77.99,100.0,74.0,70.0,0.0,65.86333333333333,67.0,69.0,85.0,68.0,2075
2025-02-21 14:30:00,648.38,0.0,39.16666666666666,91.09,650.5,77.99,100.0,74.0,70.0,0.0,65.59333333333333,67.0,69.0,85.0,68.0,2076
2025-02-21 14:45:00,656.1466666666666,0.0,39.16666666666666,91.30333333333334,650.5,77.99,100.0,74.0,70.0,0.0,65.69,67.0,69.0,85.0,68.0,2077
2025-02-21 15:00:00,651.91,0.0,39.0,91.55666666666669,650.5,77.99,100.0,74.0,70.0,0.0,66.29666666666667,67.0,69.0,85.0,68.0,2078
2025-02-21 15:15:00,659.6766666666667,0.0,38.0,91.88333333333333,650.5,77.99,100.0,74.0,70.0,0.0,66.56333333333333,67.0,69.0,85.0,68.0,2079
2025-02-21 15:30:00,649.0866666666667,0.0,37.333333333333336,92.25333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.01666666666667,67.0,69.0,85.0,68.0,2080
2025-02-21 15:45:00,640.6066666666667,0.0,37.5,92.69,650.5,77.99,100.0,74.0,70.0,0.0,67.07000000000001,67.0,69.0,85.0,68.0,2081
2025-02-21 16:00:00,651.2066666666666,0.0,38.0,92.87,650.5,77.99,100.0,74.0,70.0,0.0,67.0,67.0,69.0,85.0,68.0,2082
2025-02-21 16:15:00,650.4966666666667,0.0,38.0,93.24,650.5,77.99,100.0,74.0,70.0,0.0,67.21,67.0,69.0,85.0,68.0,2083
2025-02-21 16:30:00,648.3766666666667,0.0,38.333333333333336,93.43666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.45666666666666,67.0,69.0,85.0,68.0,2084
2025-02-21 16:45:00,646.26,0.0,38.5,93.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,85.0,68.0,2085
2025-02-21 17:00:00,646.26,0.0,38.833333333333336,93.93,650.5,77.99,100.0,74.0,70.0,0.0,67.50666666666666,67.0,69.0,85.0,68.0,2086
2025-02-21 17:15:00,650.4966666666667,0.0,39.0,94.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.77666666666667,67.0,69.0,85.0,68.0,2087
2025-02-21 17:30:00,642.7266666666666,0.0,38.66666666666666,94.60333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.79666666666667,67.0,69.0,85.0,68.0,2088
2025-02-21 17:45:00,649.0833333333334,0.0,38.5,94.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.94666666666667,67.0,69.0,85.0,68.0,2089
2025-02-21 18:00:00,643.4333333333333,0.0,38.5,95.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.87666666666667,67.0,69.0,85.0,68.0,2090
2025-02-21 18:15:00,646.9666666666667,0.0,38.66666666666666,95.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,85.0,68.0,2091
2025-02-21 18:30:00,646.26,0.0,39.0,95.10333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333334,67.0,69.0,85.0,68.0,2092
2025-02-21 18:45:00,658.2666666666668,0.0,38.66666666666666,95.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333334,67.0,69.0,85.0,68.0,2093
2025-02-21 19:00:00,647.6733333333333,0.0,38.5,95.56666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.80333333333333,67.0,69.0,85.0,68.0,2094
2025-02-21 19:15:00,653.3233333333334,0.0,38.5,95.44666666666669,650.5,77.99,100.0,74.0,70.0,0.0,68.05333333333333,67.0,69.0,85.0,68.0,2095
2025-02-21 19:30:00,648.3766666666667,0.0,38.16666666666666,95.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.23333333333333,67.0,69.0,85.0,68.0,2096
2025-02-21 19:45:00,658.2633333333333,0.0,37.833333333333336,95.45,650.5,77.99,100.0,74.0,70.0,0.0,68.48,67.0,69.0,85.0,68.0,2097
2025-02-21 20:00:00,651.2033333333334,0.0,37.5,95.83,650.5,77.99,100.0,74.0,70.0,0.0,68.63,67.0,69.0,85.0,68.0,2098
2025-02-21 20:15:00,651.2066666666666,0.0,37.5,96.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,85.0,68.0,2099
2025-02-21 20:30:00,649.79,0.0,37.5,95.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,85.0,68.0,2100
2025-02-21 20:45:00,655.4366666666666,0.0,37.333333333333336,95.77,650.5,77.99,100.0,74.0,70.0,0.0,68.44,67.0,69.0,85.0,68.0,2101
2025-02-21 21:00:00,642.7266666666666,0.0,37.0,95.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,85.0,68.0,2102
2025-02-21 21:15:00,647.67,0.0,37.0,95.81,650.5,77.99,100.0,74.0,70.0,0.0,68.51333333333334,67.0,69.0,85.0,68.0,2103
2025-02-21 21:30:00,646.26,0.0,37.0,95.65333333333336,650.5,77.99,100.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,85.0,68.0,2104
2025-02-21 21:45:00,651.2033333333334,0.0,37.0,95.55666666666669,650.5,77.99,100.0,74.0,70.0,0.0,68.54,67.0,69.0,85.0,68.0,2105
2025-02-21 22:00:00,651.9066666666666,0.0,37.0,95.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,85.0,68.0,2106
2025-02-21 22:15:00,654.0266666666666,0.0,37.0,95.36333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.58,67.0,69.0,85.0,68.0,2107
2025-02-21 22:30:00,649.0833333333334,0.0,36.66666666666666,95.35,650.5,77.99,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,85.0,68.0,2108
2025-02-21 22:45:00,653.3233333333334,0.0,37.0,95.16,650.5,77.99,100.0,74.0,70.0,0.0,68.55,67.0,69.0,85.0,68.0,2109
2025-02-21 23:00:00,645.5500000000001,0.0,37.0,94.85333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,85.0,68.0,2110
2025-02-21 23:15:00,650.5,0.0,37.0,94.73,650.5,77.99,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,85.0,68.0,2111
2025-02-21 23:30:00,640.61,0.0,37.333333333333336,94.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,85.0,68.0,2112
2025-02-21 23:45:00,650.4933333333333,0.0,37.833333333333336,94.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.56,67.0,69.0,85.0,68.0,2113
2025-02-22 00:00:00,642.02,0.0,38.0,94.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.48,67.0,69.0,85.0,68.0,2114
2025-02-22 00:15:00,645.5533333333333,0.0,38.0,94.57333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,68.0,2115
2025-02-22 00:30:00,645.5533333333333,0.0,38.333333333333336,94.52333333333333,650.5,77.99,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,85.0,68.0,2116
2025-02-22 00:45:00,649.79,0.0,38.5,94.31,650.5,77.99,100.0,74.0,70.0,0.0,68.52333333333333,67.0,69.0,85.0,68.0,2117
2025-02-22 01:00:00,652.6166666666667,0.0,38.5,94.34,650.5,77.99,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,68.0,2118
2025-02-22 01:15:00,644.14,0.0,38.66666666666666,94.24,650.5,77.99,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,85.0,68.0,2119
2025-02-22 01:30:00,646.9633333333333,0.0,38.5,94.04,650.5,77.99,100.0,74.0,70.0,0.0,68.51,67.0,69.0,85.0,68.0,2120
2025-02-22 01:45:00,651.1999999999999,0.0,38.833333333333336,93.98,650.5,77.99,100.0,74.0,70.0,0.0,68.69666666666666,67.0,69.0,85.0,68.0,2121
2025-02-22 02:00:00,649.79,0.0,39.0,94.07,650.5,77.99,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,85.0,68.0,2122
2025-02-22 02:15:00,653.32,0.0,38.833333333333336,93.99,650.5,77.99,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,85.0,68.0,2123
2025-02-22 02:30:00,655.44,0.0,39.0,93.86333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.51,67.0,69.0,85.0,68.0,2124
2025-02-22 02:45:00,649.0833333333334,0.0,38.66666666666666,93.80333333333331,650.5,77.99,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,85.0,68.0,2125
2025-02-22 03:00:00,649.7933333333334,0.0,38.66666666666666,93.75,650.5,77.99,100.0,74.0,70.0,0.0,68.34,67.0,69.0,85.0,68.0,2126
2025-02-22 03:15:00,649.79,0.0,38.833333333333336,93.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,85.0,68.0,2127
2025-02-22 03:30:00,649.0866666666667,0.0,39.0,93.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.40666666666668,67.0,69.0,85.0,68.0,2128
2025-02-22 03:45:00,653.32,0.0,39.0,93.62333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,85.0,68.0,2129
2025-02-22 04:00:00,645.5533333333333,0.0,38.833333333333336,93.59,650.5,77.99,100.0,74.0,70.0,0.0,68.27666666666667,67.0,69.0,85.0,68.0,2130
2025-02-22 04:15:00,646.9666666666667,0.0,39.16666666666666,93.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.26333333333334,67.0,69.0,85.0,68.0,2131
2025-02-22 04:30:00,649.79,0.0,39.16666666666666,93.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.27,67.0,69.0,85.0,68.0,2132
2025-02-22 04:45:00,651.91,0.0,39.0,93.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.23666666666666,67.0,69.0,85.0,68.0,2133
2025-02-22 05:00:00,649.0833333333334,0.0,38.833333333333336,93.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,85.0,68.0,2134
2025-02-22 05:15:00,648.38,0.0,39.0,93.23666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,85.0,68.0,2135
2025-02-22 05:30:00,652.6133333333333,0.0,39.0,93.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,85.0,68.0,2136
2025-02-22 05:45:00,651.2033333333334,0.0,39.0,93.23666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,85.0,68.0,2137
2025-02-22 06:00:00,646.9666666666667,0.0,39.0,93.21333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,68.0,2138
2025-02-22 06:15:00,653.3233333333334,0.0,39.0,93.09,650.5,77.99,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,85.0,68.0,2139
2025-02-22 06:30:00,652.6133333333333,0.0,38.833333333333336,93.05,650.5,77.99,100.0,74.0,70.0,0.0,68.16000000000001,67.0,69.0,85.0,68.0,2140
2025-02-22 06:45:00,647.6733333333333,0.0,38.5,92.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.08333333333333,67.0,69.0,85.0,68.0,2141
2025-02-22 07:00:00,650.5,0.0,38.833333333333336,93.04,650.5,77.99,100.0,74.0,70.0,0.0,68.07,67.0,69.0,85.0,68.0,2142
2025-02-22 07:15:00,648.3766666666667,0.0,38.833333333333336,92.96666666666664,650.5,77.99,100.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,68.0,2143
2025-02-22 07:30:00,648.38,0.0,38.66666666666666,92.92,650.5,77.99,100.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,68.0,2144
2025-02-22 07:45:00,645.5500000000001,0.0,38.833333333333336,92.94666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,68.0,2145
2025-02-22 08:00:00,650.5,0.0,39.0,92.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,68.0,2146
2025-02-22 08:15:00,649.0866666666667,0.0,39.0,92.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,85.0,68.0,2147
2025-02-22 08:30:00,651.9133333333333,0.0,39.0,92.66,650.5,77.99,100.0,74.0,70.0,0.0,68.04,67.0,69.0,85.0,68.0,2148
2025-02-22 08:45:00,654.7333333333333,0.0,39.0,92.48,650.5,77.99,100.0,74.0,70.0,0.0,68.02,67.0,69.0,85.0,68.0,2149
2025-02-22 09:00:00,653.3233333333334,0.0,39.0,92.51333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.96333333333334,67.0,69.0,85.0,68.0,2150
2025-02-22 09:15:00,646.9633333333333,0.0,39.0,92.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,67.93,67.0,69.0,85.0,68.0,2151
2025-02-22 09:30:00,645.5533333333333,0.0,39.0,92.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,68.0,2152
2025-02-22 09:45:00,649.0866666666667,0.0,39.0,92.48,650.5,77.99,100.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,68.0,2153
2025-02-22 10:00:00,646.26,0.0,39.0,92.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,68.0,2154
2025-02-22 10:15:00,651.2033333333334,0.0,39.0,92.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,68.0,2155
2025-02-22 10:30:00,652.6166666666667,0.0,38.5,92.35333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,68.0,2156
2025-02-22 10:45:00,649.79,0.0,39.0,92.35333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,68.0,2157
2025-02-22 11:00:00,654.0266666666666,0.0,39.0,92.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0,2158
2025-02-22 11:15:00,649.79,0.0,38.5,92.28,650.5,77.99,100.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,68.0,2159
2025-02-22 11:30:00,648.38,0.0,38.833333333333336,92.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0,2160
2025-02-22 11:45:00,651.9066666666666,0.0,38.5,92.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,68.0,2161
2025-02-22 12:00:00,649.79,0.0,38.833333333333336,92.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0,2162
2025-02-22 12:15:00,647.67,0.0,38.5,92.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,68.0,2163
2025-02-22 12:30:00,654.0300000000001,0.0,38.5,92.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,68.0,2164
2025-02-22 12:45:00,649.0866666666667,0.0,38.5,92.42666666666666,650.5,77.99,100.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,68.0,2165
2025-02-22 13:00:00,647.6733333333333,0.0,38.5,92.61,650.5,77.99,100.0,74.0,70.0,0.0,67.93,67.0,69.0,85.0,68.0,2166
2025-02-22 13:15:00,649.0866666666667,0.0,38.833333333333336,92.9,650.5,77.99,100.0,74.0,70.0,0.0,67.94,67.0,69.0,85.0,68.0,2167
2025-02-22 13:30:00,646.9633333333333,0.0,39.0,93.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.01333333333334,67.0,69.0,85.0,68.0,2168
2025-02-22 13:45:00,650.5,0.0,39.0,93.30333333333331,650.5,77.99,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,85.0,68.0,2169
2025-02-22 14:00:00,649.7866666666667,0.0,39.0,93.44666666666669,650.5,77.99,100.0,74.0,70.0,0.0,68.06333333333333,67.0,69.0,85.0,68.0,2170
2025-02-22 14:15:00,644.8466666666667,0.0,38.833333333333336,93.78666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,85.0,68.0,2171
2025-02-22 14:30:00,649.7933333333334,0.0,39.0,93.94333333333331,650.5,77.99,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,85.0,68.0,2172
2025-02-22 14:45:00,646.9633333333333,0.0,38.833333333333336,94.25,650.5,77.99,100.0,74.0,70.0,0.0,68.24000000000001,67.0,69.0,85.0,68.0,2173
2025-02-22 15:00:00,650.4933333333333,0.0,38.5,94.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,68.0,2174
2025-02-22 15:15:00,649.0866666666667,0.0,38.5,94.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,85.0,68.0,2175
2025-02-22 15:30:00,649.79,0.0,38.333333333333336,95.09666666666664,650.5,77.99,100.0,74.0,70.0,0.0,68.40666666666668,67.0,69.0,85.0,68.0,2176
2025-02-22 15:45:00,651.1999999999999,0.0,38.5,95.86,650.5,77.99,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,68.0,2177
2025-02-22 16:00:00,650.4966666666667,0.0,38.5,96.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,85.0,68.0,2178
2025-02-22 16:15:00,646.9666666666667,0.0,38.5,96.54666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.58,67.0,69.0,85.0,68.0,2179
2025-02-22 16:30:00,653.3233333333334,0.0,38.5,96.58,650.5,77.99,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,68.0,2180
2025-02-22 16:45:00,646.9666666666667,0.0,38.66666666666666,97.3,650.5,77.99,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,85.0,68.0,2181
2025-02-22 17:00:00,652.6166666666667,0.0,39.0,97.29,650.5,77.99,100.0,74.0,70.0,0.0,68.7,67.0,69.0,85.0,68.0,2182
2025-02-22 17:15:00,649.79,0.0,39.0,97.60666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,68.0,2183
2025-02-22 17:30:00,655.44,0.0,39.0,97.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,68.0,2184
2025-02-22 17:45:00,654.7366666666667,0.0,39.0,97.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,85.0,68.0,2185
2025-02-22 18:00:00,652.6166666666667,0.0,39.0,98.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,85.0,68.0,2186
2025-02-22 18:15:00,656.85,0.0,39.0,97.97333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,85.0,68.0,2187
2025-02-22 18:30:00,651.2033333333334,0.0,39.0,98.24,650.5,77.99,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,68.0,2188
