time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-22 18:45:00,651.2033333333334,0.0,39.0,98.3,650.5,77.99,100.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,68.0,2189
2025-02-22 19:00:00,648.38,0.0,39.0,98.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,68.97333333333333,67.0,69.0,85.0,68.0,2190
2025-02-22 19:15:00,651.2033333333334,0.0,38.833333333333336,98.7,650.5,77.99,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,68.0,2191
2025-02-22 19:30:00,650.5,0.0,38.5,98.58,650.5,77.99,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,85.0,68.0,2192
2025-02-22 19:45:00,650.5,0.0,38.5,98.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,85.0,68.0,2193
2025-02-22 20:00:00,660.3833333333333,0.0,38.333333333333336,98.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,68.0,2194
2025-02-22 20:15:00,651.9066666666666,0.0,37.16666666666666,98.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,68.0,2195
2025-02-22 20:30:00,649.79,0.0,37.0,98.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,68.0,2196
2025-02-22 20:45:00,644.8433333333334,0.0,37.0,98.61333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0,2197
2025-02-22 21:00:00,654.7333333333333,0.0,37.0,98.73666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0,2198
2025-02-22 21:15:00,651.91,0.0,36.833333333333336,98.51,650.5,77.99,100.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,68.0,2199
2025-02-22 21:30:00,649.7933333333334,0.0,37.0,98.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,68.0,2200
2025-02-22 21:45:00,644.8466666666667,0.0,37.16666666666666,98.41,650.5,77.99,100.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,68.0,2201
2025-02-22 22:00:00,650.4933333333333,0.0,37.833333333333336,98.09,650.5,77.99,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,68.0,2202
2025-02-22 22:15:00,649.0866666666667,0.0,38.0,97.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,68.0,2203
2025-02-22 22:30:00,644.14,0.0,38.16666666666666,97.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,68.0,2204
2025-02-22 22:45:00,642.7266666666666,0.0,38.5,97.76,650.5,77.99,100.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,85.0,68.0,2205
2025-02-22 23:00:00,649.0866666666667,0.0,38.833333333333336,97.70333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,2206
2025-02-22 23:15:00,648.38,0.0,39.0,97.62,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,2207
2025-02-22 23:30:00,650.5,0.0,39.0,97.5,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,2208
2025-02-22 23:45:00,649.79,0.0,39.0,97.40666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0,2209
2025-02-23 00:00:00,646.26,0.0,39.0,97.35,650.5,77.99,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0,2210
2025-02-23 00:15:00,649.79,0.0,39.0,97.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,2211
2025-02-23 00:30:00,646.2566666666667,0.0,39.16666666666666,97.23,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,2212
2025-02-23 00:45:00,646.9666666666667,0.0,39.0,96.98666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,2213
2025-02-23 01:00:00,655.4433333333333,0.0,39.0,96.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,2214
2025-02-23 01:15:00,647.67,0.0,39.0,96.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,2215
2025-02-23 01:30:00,648.3766666666667,0.0,39.0,97.01333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0,2216
2025-02-23 01:45:00,647.6733333333333,0.0,39.0,96.85,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,2217
2025-02-23 02:00:00,647.67,0.0,39.0,96.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,2218
2025-02-23 02:15:00,646.26,0.0,39.0,96.82,650.5,77.99,100.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,2219
2025-02-23 02:30:00,651.91,0.0,39.16666666666666,96.44666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,68.0,2220
2025-02-23 02:45:00,645.5533333333333,0.0,39.0,96.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,68.0,2221
2025-02-23 03:00:00,651.2033333333334,0.0,39.5,96.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.12,67.0,69.0,85.0,68.0,2222
2025-02-23 03:15:00,650.4966666666667,0.0,39.5,96.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,85.0,68.0,2223
2025-02-23 03:30:00,642.0233333333333,0.0,39.5,96.05666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,68.0,2224
2025-02-23 03:45:00,647.67,0.0,39.5,95.97666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.03,67.0,69.0,85.0,68.0,2225
2025-02-23 04:00:00,646.9633333333333,0.0,39.5,95.8,650.5,77.99,100.0,74.0,70.0,0.0,69.03,67.0,69.0,85.0,68.0,2226
2025-02-23 04:15:00,652.6166666666667,0.0,39.5,95.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0,2227
2025-02-23 04:30:00,651.91,0.0,39.5,95.53333333333336,650.5,77.99,100.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0,2228
2025-02-23 04:45:00,646.26,0.0,39.5,95.52666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0,2229
2025-02-23 05:00:00,651.2066666666666,0.0,39.5,95.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,68.0,2230
2025-02-23 05:15:00,643.4333333333333,0.0,39.66666666666666,95.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,85.0,68.0,2231
2025-02-23 05:30:00,649.79,0.0,39.833333333333336,95.59666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.97,67.0,69.0,85.0,68.0,2232
2025-02-23 05:45:00,647.6733333333333,0.0,39.66666666666666,95.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,85.0,68.0,2233
2025-02-23 06:00:00,649.0833333333334,0.0,39.5,95.39,650.5,77.99,100.0,74.0,70.0,0.0,68.96333333333332,67.0,69.0,85.0,68.0,2234
2025-02-23 06:15:00,652.6166666666667,0.0,39.5,95.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.95,67.0,69.0,85.0,68.0,2235
2025-02-23 06:30:00,651.1999999999999,0.0,39.5,95.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,85.0,68.0,2236
2025-02-23 06:45:00,646.9666666666667,0.0,39.5,95.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,68.0,2237
2025-02-23 07:00:00,655.44,0.0,39.5,95.11,650.5,77.99,100.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,68.0,2238
2025-02-23 07:15:00,646.9666666666667,0.0,39.5,95.15666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,68.0,2239
2025-02-23 07:30:00,654.0266666666666,0.0,39.5,95.09,650.5,77.99,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,68.0,2240
2025-02-23 07:45:00,646.9633333333333,0.0,39.5,94.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,68.0,2241
2025-02-23 08:00:00,649.79,0.0,39.5,94.74,650.5,77.99,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,85.0,68.0,2242
2025-02-23 08:15:00,649.0833333333334,0.0,39.16666666666666,94.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,68.86,67.0,69.0,85.0,68.0,2243
2025-02-23 08:30:00,654.0266666666666,0.0,39.333333333333336,94.85,650.5,77.99,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,85.0,68.0,2244
2025-02-23 08:45:00,653.32,0.0,39.5,94.63666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,85.0,68.0,2245
2025-02-23 09:00:00,656.1433333333333,0.0,39.16666666666666,94.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.75333333333333,67.0,69.0,85.0,68.0,2246
2025-02-23 09:15:00,647.6733333333333,0.0,39.5,94.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,68.0,2247
2025-02-23 09:30:00,650.4966666666667,0.0,39.5,94.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.69666666666667,67.0,69.0,85.0,68.0,2248
2025-02-23 09:45:00,649.79,0.0,39.5,94.41333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,68.0,2249
2025-02-23 10:00:00,651.2066666666666,0.0,39.5,94.46,650.5,77.99,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,68.0,2250
2025-02-23 10:15:00,646.9666666666667,0.0,39.5,94.46,650.5,77.99,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,68.0,2251
2025-02-23 10:30:00,644.14,0.0,39.0,94.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0,2252
2025-02-23 10:45:00,649.0866666666667,0.0,39.0,94.65,650.5,77.99,100.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0,2253
2025-02-23 11:00:00,657.5566666666667,0.0,39.333333333333336,94.15,650.5,77.99,100.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0,2254
2025-02-23 11:15:00,654.7333333333333,0.0,39.5,94.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,68.0,2255
2025-02-23 11:30:00,651.91,0.0,39.5,94.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0,2256
2025-02-23 11:45:00,654.0266666666666,0.0,39.16666666666666,94.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,68.0,2257
2025-02-23 12:00:00,650.4966666666667,0.0,39.0,94.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0,2258
2025-02-23 12:15:00,650.4966666666667,0.0,39.0,94.29,650.5,77.99,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,68.0,2259
2025-02-23 12:30:00,644.8466666666667,0.0,39.0,94.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0,2260
2025-02-23 12:45:00,651.91,0.0,39.0,93.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0,2261
2025-02-23 13:00:00,648.3766666666667,0.0,39.0,94.54,650.5,77.99,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,85.0,68.0,2262
2025-02-23 13:15:00,651.2066666666666,0.0,39.0,94.93,650.5,77.99,100.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0,2263
2025-02-23 13:30:00,652.6133333333333,0.0,39.0,95.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.67,67.0,69.0,85.0,68.0,2264
2025-02-23 13:45:00,652.6133333333333,0.0,39.0,95.83666666666666,650.5,77.99,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,85.0,68.0,2265
2025-02-23 14:00:00,648.3766666666667,0.0,39.5,96.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,68.78333333333333,67.0,69.0,85.0,68.0,2266
2025-02-23 14:15:00,652.6166666666667,0.0,39.16666666666666,96.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,68.0,2267
2025-02-23 14:30:00,651.2033333333334,0.0,39.0,97.24333333333334,650.5,77.99,100.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,85.0,68.0,2268
2025-02-23 14:45:00,642.7266666666666,0.0,39.0,97.75333333333332,650.5,77.99,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,68.0,2269
2025-02-23 15:00:00,651.2033333333334,0.0,39.0,97.94666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0,2270
2025-02-23 15:15:00,642.7266666666666,0.0,39.16666666666666,98.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,85.0,68.0,2271
2025-02-23 15:30:00,652.6133333333333,0.0,39.16666666666666,98.44,650.5,77.99,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,68.0,2272
2025-02-23 15:45:00,645.5533333333333,0.0,39.0,98.79,650.5,77.99,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0,2273
2025-02-23 16:00:00,646.9666666666667,0.0,39.0,99.05333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,68.0,2274
2025-02-23 16:15:00,651.2033333333334,0.0,39.0,99.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0,2275
2025-02-23 16:30:00,649.79,0.0,39.0,99.62666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,2276
2025-02-23 16:45:00,648.38,0.0,39.0,99.84333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,85.0,68.0,2277
2025-02-23 17:00:00,649.79,0.0,39.0,100.06666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0,2278
2025-02-23 17:15:00,653.3233333333334,0.0,39.16666666666666,100.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,2279
2025-02-23 17:30:00,648.38,0.0,39.16666666666666,100.17,650.5,77.99,100.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,85.0,68.0,2280
2025-02-23 17:45:00,649.79,0.0,39.0,100.83,650.5,77.99,100.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,68.0,2281
2025-02-23 18:00:00,647.6733333333333,0.0,39.0,100.75,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,2282
2025-02-23 18:15:00,647.6733333333333,0.0,39.0,101.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,2283
2025-02-23 18:30:00,642.02,0.0,39.0,101.25,650.5,77.99,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,68.0,2284
2025-02-23 18:45:00,654.0266666666666,0.0,39.0,101.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,2285
2025-02-23 19:00:00,644.8466666666667,0.0,39.0,101.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,2286
2025-02-23 19:15:00,651.1999999999999,0.0,39.0,101.46999999999998,650.5,77.99,100.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,68.0,2287
2025-02-23 19:30:00,654.7333333333333,0.0,39.0,101.5,650.5,77.99,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,2288
2025-02-23 19:45:00,653.32,0.0,38.833333333333336,101.6,650.5,77.99,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,2289
2025-02-23 20:00:00,653.3233333333334,0.0,38.5,101.59,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,2290
2025-02-23 20:15:00,651.91,0.0,38.16666666666666,101.9,650.5,77.99,100.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,68.0,2291
2025-02-23 20:30:00,651.2033333333334,0.0,37.333333333333336,101.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2292
2025-02-23 20:45:00,647.67,0.0,37.16666666666666,102.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0,2293
2025-02-23 21:00:00,647.6733333333333,0.0,38.0,102.26,650.5,77.99,100.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,2294
2025-02-23 21:15:00,642.73,0.0,38.333333333333336,101.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,2295
2025-02-23 21:30:00,648.38,0.0,38.5,101.86666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,2296
2025-02-23 21:45:00,644.14,0.0,38.5,101.60333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,2297
2025-02-23 22:00:00,653.32,0.0,38.5,101.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,68.0,2298
2025-02-23 22:15:00,650.4966666666667,0.0,38.5,101.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,68.0,2299
2025-02-23 22:30:00,654.0300000000001,0.0,38.5,100.98333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0,2300
2025-02-23 22:45:00,647.6733333333333,0.0,38.5,100.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0,2301
2025-02-23 23:00:00,649.79,0.0,38.5,100.18,650.5,77.99,100.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,2302
2025-02-23 23:15:00,645.5533333333333,0.0,38.333333333333336,99.83,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,2303
2025-02-23 23:30:00,651.2033333333334,0.0,38.0,99.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,2304
2025-02-23 23:45:00,646.26,0.0,38.0,99.13,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,2305
2025-02-24 00:00:00,651.91,0.0,38.0,98.50666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,68.0,2306
2025-02-24 00:15:00,650.4966666666667,0.0,38.5,98.09666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,68.0,2307
2025-02-24 00:30:00,647.67,0.0,38.5,98.26333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,2308
2025-02-24 00:45:00,648.3766666666667,0.0,38.5,98.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,2309
2025-02-24 01:00:00,652.6133333333333,0.0,38.833333333333336,98.19333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0,2310
2025-02-24 01:15:00,651.91,0.0,39.0,98.46999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,68.0,2311
2025-02-24 01:30:00,646.9666666666667,0.0,39.0,98.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,2312
2025-02-24 01:45:00,650.4933333333333,0.0,39.0,97.63666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0,2313
2025-02-24 02:00:00,646.26,0.0,39.0,97.26,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2314
2025-02-24 02:15:00,646.26,0.0,39.16666666666666,97.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,68.0,2315
2025-02-24 02:30:00,648.38,0.0,39.5,96.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,68.0,2316
2025-02-24 02:45:00,649.0833333333334,0.0,39.5,96.74,650.5,77.99,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,2317
2025-02-24 03:00:00,649.0833333333334,0.0,39.5,96.91,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,2318
2025-02-24 03:15:00,650.4966666666667,0.0,39.5,96.87666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,2319
2025-02-24 03:30:00,647.67,0.0,39.5,96.6,650.5,77.99,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,2320
2025-02-24 03:45:00,651.2033333333334,0.0,39.5,96.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,2321
2025-02-24 04:00:00,656.1466666666666,0.0,39.5,96.35,650.5,77.99,100.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,68.0,2322
2025-02-24 04:15:00,648.38,0.0,39.5,96.31666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,68.0,2323
2025-02-24 04:30:00,655.44,0.0,39.5,96.25,650.5,77.99,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,2324
2025-02-24 04:45:00,648.3766666666667,0.0,39.66666666666666,96.36333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,2325
2025-02-24 05:00:00,656.1466666666666,0.0,40.0,96.13,650.5,77.99,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0,2326
2025-02-24 05:15:00,654.7333333333333,0.0,40.0,96.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0,2327
2025-02-24 05:30:00,651.2033333333334,0.0,39.66666666666666,96.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,2328
2025-02-24 05:45:00,646.9666666666667,0.0,39.333333333333336,96.32,650.5,77.99,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,2329
2025-02-24 06:00:00,651.2033333333334,0.0,39.333333333333336,96.5,650.5,77.99,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,2330
2025-02-24 06:15:00,650.4966666666667,0.0,39.5,96.27,650.5,77.99,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0,2331
2025-02-24 06:30:00,653.32,0.0,39.5,96.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,2332
2025-02-24 06:45:00,654.0266666666666,0.0,39.5,96.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,68.0,2333
2025-02-24 07:00:00,653.3233333333334,0.0,39.5,96.05,650.5,77.99,100.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,68.0,2334
2025-02-24 07:15:00,649.0833333333334,0.0,39.5,96.07333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.66000000000001,67.0,69.0,85.0,68.0,2335
2025-02-24 07:30:00,653.675,0.0,39.5,96.305,650.5,77.99,100.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0,2336
2025-02-24 07:45:00,648.3766666666667,0.0,39.66666666666666,96.21333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,85.0,68.0,2337
2025-02-24 08:00:00,649.0833333333334,0.0,39.833333333333336,95.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,68.0,2338
2025-02-24 08:15:00,651.2066666666666,0.0,39.5,95.99,650.5,77.99,100.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0,2339
2025-02-24 08:30:00,654.0266666666666,0.0,39.833333333333336,95.85666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,2340
2025-02-24 08:45:00,650.5,0.0,40.0,95.68333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,85.0,68.0,2341
2025-02-24 09:00:00,654.0266666666666,0.0,39.333333333333336,95.63,650.5,77.99,100.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,85.0,68.0,2342
2025-02-24 09:15:00,650.5,0.0,37.66666666666666,95.62,650.5,77.99,100.0,74.0,70.0,0.0,69.80666666666667,67.0,69.0,85.0,68.0,2343
2025-02-24 09:30:00,653.32,0.0,37.833333333333336,95.57333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,2344
2025-02-24 09:45:00,645.5533333333333,0.0,38.16666666666666,95.86,650.5,77.99,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,68.0,2345
2025-02-24 10:00:00,646.9666666666667,0.0,39.0,95.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,68.0,2346
2025-02-24 10:15:00,649.0866666666667,0.0,39.0,95.30333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,68.0,2347
2025-02-24 10:30:00,644.8466666666667,0.0,39.0,95.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,2348
2025-02-24 10:45:00,646.9666666666667,0.0,39.0,95.58,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,2349
2025-02-24 11:00:00,649.0833333333334,0.0,39.16666666666666,95.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,2350
2025-02-24 11:15:00,650.4966666666667,0.0,39.5,95.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,2351
2025-02-24 11:30:00,650.4966666666667,0.0,39.5,95.44333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,2352
2025-02-24 11:45:00,652.6133333333333,0.0,39.5,95.48666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.66333333333333,67.0,69.0,85.0,68.0,2353
2025-02-24 12:00:00,654.0300000000001,0.0,39.5,95.49333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,2354
2025-02-24 12:15:00,650.4966666666667,0.0,39.5,95.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,68.0,2355
2025-02-24 12:30:00,648.38,0.0,39.5,95.58,650.5,77.99,100.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0,2356
2025-02-24 12:45:00,654.7333333333333,0.0,39.5,95.58,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,2357
2025-02-24 13:00:00,649.7933333333334,0.0,39.5,96.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.37,67.0,69.0,85.0,68.0,2358
2025-02-24 13:15:00,649.0833333333334,0.0,39.5,96.71999999999998,650.5,77.99,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,2359
2025-02-24 13:30:00,650.4933333333333,0.0,39.5,97.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.16000000000001,67.0,69.0,85.0,68.0,2360
2025-02-24 13:45:00,647.6733333333333,0.0,39.333333333333336,97.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,68.0,2361
2025-02-24 14:00:00,649.7933333333334,0.0,39.5,97.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.37,67.0,69.0,85.0,68.0,2362
2025-02-24 14:15:00,649.79,0.0,39.5,98.28,650.5,77.99,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,68.0,2363
2025-02-24 14:30:00,648.3766666666667,0.0,39.333333333333336,98.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,68.0,2364
2025-02-24 14:45:00,651.9133333333333,0.0,39.0,99.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,68.0,2365
2025-02-24 15:00:00,647.6733333333333,0.0,39.0,99.75,650.5,77.99,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0,2366
2025-02-24 15:15:00,654.0266666666666,0.0,39.0,99.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,68.0,2367
2025-02-24 15:30:00,654.0266666666666,0.0,39.0,100.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.07333333333334,67.0,69.0,85.0,68.0,2368
2025-02-24 15:45:00,653.3233333333334,0.0,39.0,101.05,650.5,77.99,100.0,74.0,70.0,0.0,70.08666666666666,67.0,69.0,85.0,68.0,2369
2025-02-24 16:00:00,647.67,0.0,39.0,101.37,650.5,77.99,100.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,68.0,2370
2025-02-24 16:15:00,651.9066666666666,0.0,39.0,101.4,650.5,77.99,100.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0,2371
2025-02-24 16:30:00,649.79,0.0,39.0,101.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0,2372
2025-02-24 16:45:00,652.6166666666667,0.0,39.0,101.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2373
2025-02-24 17:00:00,646.26,0.0,39.0,102.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0,2374
2025-02-24 17:15:00,654.0300000000001,0.0,39.0,101.99,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,2375
2025-02-24 17:30:00,644.8466666666667,0.0,39.16666666666666,93.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,68.0,2376
2025-02-24 17:45:00,650.4966666666667,0.0,39.333333333333336,97.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0,2377
2025-02-24 18:00:00,644.8466666666667,0.0,39.0,93.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,2378
2025-02-24 18:15:00,649.0833333333334,0.0,39.0,92.79666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2379
2025-02-24 18:30:00,657.5566666666667,0.0,38.833333333333336,92.84,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,2380
2025-02-24 18:45:00,654.0300000000001,0.0,38.5,92.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,2381
2025-02-24 19:00:00,651.1999999999999,0.0,37.5,92.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,85.0,68.0,2382
2025-02-24 19:15:00,650.4966666666667,0.0,37.16666666666666,92.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0,2383
2025-02-24 19:30:00,649.79,0.0,37.5,92.84,650.5,77.99,100.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,2384
2025-02-24 19:45:00,649.0866666666667,0.0,37.16666666666666,93.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,68.0,2385
2025-02-24 20:00:00,650.4966666666667,0.0,37.0,92.81,650.5,77.99,100.0,74.0,70.0,0.0,70.09333333333335,67.0,69.0,85.0,68.0,2386
2025-02-24 20:15:00,648.3766666666667,0.0,37.16666666666666,92.6,650.5,77.99,100.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,68.0,2387
2025-02-24 20:30:00,645.5533333333333,0.0,37.833333333333336,92.87666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,68.0,2388
2025-02-24 20:45:00,639.9033333333333,0.0,38.333333333333336,92.73,650.5,77.99,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0,2389
2025-02-24 21:00:00,653.32,0.0,38.5,92.53666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.88333333333334,67.0,69.0,85.0,68.0,2390
2025-02-24 21:15:00,646.9666666666667,0.0,38.5,92.39333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0,2391
2025-02-24 21:30:00,648.3766666666667,0.0,38.333333333333336,92.46,650.5,77.99,100.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,2392
2025-02-24 21:45:00,642.02,0.0,38.5,93.09666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,2393
2025-02-24 22:00:00,649.0833333333334,0.0,38.66666666666666,97.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,68.0,2394
2025-02-24 22:15:00,643.4333333333333,0.0,38.333333333333336,94.44666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,2395
2025-02-24 22:30:00,653.32,0.0,38.0,96.65,650.5,77.99,100.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0,2396
2025-02-24 22:45:00,650.4966666666667,0.0,38.0,97.19666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.58999999999999,67.0,69.0,85.0,68.0,2397
2025-02-24 23:00:00,648.3766666666667,0.0,38.0,94.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.40666666666668,67.0,69.0,85.0,68.0,2398
2025-02-24 23:15:00,644.8466666666667,0.0,38.5,97.62666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0,2399
2025-02-24 23:30:00,644.14,0.0,38.0,95.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0,2400
2025-02-24 23:45:00,654.7333333333333,0.0,38.5,100.20666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,2401
2025-02-25 00:00:00,651.91,0.0,37.833333333333336,95.44333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.69,67.0,69.0,85.0,68.0,2402
2025-02-25 00:15:00,647.67,0.0,38.5,98.28,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,2403
2025-02-25 00:30:00,650.4966666666667,0.0,38.5,95.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0,2404
2025-02-25 00:45:00,655.44,0.0,38.333333333333336,98.81,650.5,77.99,100.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,68.0,2405
2025-02-25 01:00:00,654.7333333333333,0.0,38.66666666666666,96.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,85.0,68.0,2406
2025-02-25 01:15:00,646.9666666666667,0.0,38.5,98.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0,2407
2025-02-25 01:30:00,645.5533333333333,0.0,38.833333333333336,97.67,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2408
2025-02-25 01:45:00,643.4333333333333,0.0,38.5,96.25,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2409
2025-02-25 02:00:00,644.14,0.0,38.833333333333336,98.26666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0,2410
2025-02-25 02:15:00,647.6733333333333,0.0,38.833333333333336,101.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,68.0,2411
2025-02-25 02:30:00,649.7933333333334,0.0,38.5,101.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0,2412
2025-02-25 02:45:00,648.3766666666667,0.0,38.833333333333336,101.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,2413
2025-02-25 03:00:00,647.6733333333333,0.0,39.0,101.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.77666666666667,67.0,69.0,85.0,68.0,2414
2025-02-25 03:15:00,649.0833333333334,0.0,39.0,95.28000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0,2415
2025-02-25 03:30:00,649.79,0.0,39.0,100.7,650.5,77.99,100.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0,2416
2025-02-25 03:45:00,646.9666666666667,0.0,39.0,100.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,2417
2025-02-25 04:00:00,646.2566666666667,0.0,39.0,101.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0,2418
2025-02-25 04:15:00,646.2566666666667,0.0,39.0,98.51666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2419
2025-02-25 04:30:00,644.8466666666667,0.0,39.16666666666666,97.62666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.66000000000001,67.0,69.0,85.0,68.0,2420
2025-02-25 04:45:00,646.26,0.0,39.16666666666666,101.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2421
2025-02-25 05:00:00,644.8466666666667,0.0,39.333333333333336,97.13666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,2422
2025-02-25 05:15:00,656.1466666666666,0.0,39.5,100.60333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.59333333333335,67.0,69.0,85.0,68.0,2423
2025-02-25 05:30:00,650.4966666666667,0.0,39.5,101.48666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0,2424
2025-02-25 05:45:00,649.7933333333334,0.0,39.5,97.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,2425
2025-02-25 06:00:00,646.9633333333333,0.0,39.66666666666666,100.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0,2426
2025-02-25 06:15:00,639.9,0.0,39.66666666666666,95.77333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333333,67.0,69.0,85.0,68.0,2427
2025-02-25 06:30:00,646.26,0.0,39.5,98.69,650.5,77.99,100.0,74.0,70.0,0.0,70.49000000000001,67.0,69.0,85.0,68.0,2428
2025-02-25 06:45:00,656.1466666666666,0.0,39.66666666666666,97.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0,2429
2025-02-25 07:00:00,643.4333333333333,0.0,39.5,97.33,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0,2430
2025-02-25 07:15:00,650.4966666666667,0.0,39.66666666666666,97.76,650.5,77.99,100.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0,2431
2025-02-25 07:30:00,646.9666666666667,0.0,39.5,96.4,650.5,77.99,100.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,68.0,2432
2025-02-25 07:45:00,646.9666666666667,0.0,39.833333333333336,98.68,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,2433
2025-02-25 08:00:00,644.8466666666667,0.0,39.5,95.87,650.5,77.99,100.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0,2434
2025-02-25 08:15:00,656.1466666666666,0.0,39.5,100.02666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.46666666666665,67.0,69.0,85.0,68.0,2435
2025-02-25 08:30:00,654.7333333333333,0.0,39.5,101.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,2436
2025-02-25 08:45:00,644.14,0.0,39.16666666666666,101.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,2437
2025-02-25 09:00:00,648.38,0.0,39.16666666666666,101.5,650.5,77.99,100.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,68.0,2438
2025-02-25 09:15:00,652.6166666666667,0.0,39.16666666666666,101.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0,2439
2025-02-25 09:30:00,649.0833333333334,0.0,39.0,101.30666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0,2440
2025-02-25 09:45:00,649.79,0.0,39.0,98.41333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,2441
2025-02-25 10:00:00,646.26,0.0,39.5,97.37,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0,2442
2025-02-25 10:15:00,654.0266666666666,0.0,39.5,93.20666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,68.0,2443
2025-02-25 10:30:00,650.4966666666667,0.0,39.5,96.83,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,2444
2025-02-25 10:45:00,646.9633333333333,0.0,39.16666666666666,91.75333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,68.0,2445
2025-02-25 11:00:00,646.2566666666667,0.0,39.5,97.03333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2446
2025-02-25 11:15:00,654.0266666666666,0.0,39.5,93.66,650.5,77.99,100.0,74.0,70.0,0.0,70.69333333333333,67.0,69.0,85.0,68.0,2447
2025-02-25 11:30:00,648.38,0.0,39.5,99.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.78,67.0,69.0,85.0,68.0,2448
2025-02-25 11:45:00,651.2033333333334,0.0,39.5,99.5,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,2449
2025-02-25 12:00:00,644.8466666666667,0.0,39.5,99.63,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,2450
2025-02-25 12:15:00,647.6733333333333,0.0,39.5,99.61,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,2451
2025-02-25 12:30:00,653.3233333333334,0.0,39.5,99.56666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,2452
2025-02-25 12:45:00,646.9666666666667,0.0,39.5,99.84666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.89,67.0,69.0,85.0,68.0,2453
2025-02-25 13:00:00,646.26,0.0,39.5,100.22,650.5,77.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,2454
2025-02-25 13:15:00,652.6166666666667,0.0,40.0,100.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.22333333333333,67.0,69.0,85.0,68.0,2455
2025-02-25 13:30:00,651.2033333333334,0.0,40.0,100.30333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0,2456
2025-02-25 13:45:00,649.7933333333334,0.0,40.0,100.6,650.5,77.99,100.0,74.0,70.0,0.0,71.31,67.0,69.0,85.0,68.0,2457
2025-02-25 14:00:00,644.14,0.0,40.0,100.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0,2458
2025-02-25 14:15:00,652.6166666666667,0.0,40.0,100.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0,2459
2025-02-25 14:30:00,646.9666666666667,0.0,40.0,101.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0,2460
2025-02-25 14:45:00,652.6133333333333,0.0,40.0,101.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.38666666666667,67.0,69.0,85.0,68.0,2461
2025-02-25 15:00:00,646.9633333333333,0.0,40.16666666666666,97.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.33999999999999,67.0,69.0,85.0,68.0,2462
2025-02-25 15:15:00,646.26,0.0,41.0,92.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0,2463
2025-02-25 15:30:00,656.1466666666666,0.0,41.0,92.48666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0,2464
2025-02-25 15:45:00,648.3766666666667,0.0,40.5,92.73,650.5,77.99,100.0,74.0,70.0,0.0,70.74000000000001,67.0,69.0,85.0,68.0,2465
2025-02-25 16:00:00,652.6166666666667,0.0,40.5,93.02666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.67666666666668,67.0,69.0,85.0,68.0,2466
2025-02-25 16:15:00,649.0833333333334,0.0,40.5,93.06,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,2467
2025-02-25 16:30:00,647.6733333333333,0.0,40.16666666666666,93.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,68.0,2468
2025-02-25 16:45:00,655.44,0.0,39.833333333333336,94.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0,2469
2025-02-25 17:00:00,647.67,0.0,39.5,94.53,650.5,77.99,100.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,68.0,2470
2025-02-25 17:15:00,656.8566666666667,0.0,39.5,94.83333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0,2471
2025-02-25 17:30:00,649.7933333333334,0.0,39.16666666666666,94.78666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0,2472
2025-02-25 17:45:00,645.5533333333333,0.0,39.0,95.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666668,67.0,69.0,85.0,68.0,2473
2025-02-25 18:00:00,652.6133333333333,0.0,39.0,95.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,2474
2025-02-25 18:15:00,648.38,0.0,39.0,95.27,650.5,77.99,100.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,2475
2025-02-25 18:30:00,654.0266666666666,0.0,39.0,95.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0,2476
2025-02-25 18:45:00,648.38,0.0,39.0,95.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.77666666666667,67.0,69.0,85.0,68.0,2477
2025-02-25 19:00:00,655.44,0.0,38.5,95.19666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0,2478
2025-02-25 19:15:00,645.5533333333333,0.0,38.333333333333336,95.16,650.5,77.99,100.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,68.0,2479
2025-02-25 19:30:00,648.38,0.0,38.16666666666666,95.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,68.0,2480
2025-02-25 19:45:00,653.3233333333334,0.0,38.16666666666666,95.21999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,2481
2025-02-25 20:00:00,645.5533333333333,0.0,38.0,95.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,68.0,2482
2025-02-25 20:15:00,646.9633333333333,0.0,38.0,95.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0,2483
2025-02-25 20:30:00,651.9066666666666,0.0,38.0,95.36,650.5,77.99,100.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,68.0,2484
2025-02-25 20:45:00,649.08,0.0,37.66666666666666,94.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0,2485
2025-02-25 21:00:00,651.2033333333334,0.0,37.833333333333336,94.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.67666666666666,67.0,69.0,85.0,68.0,2486
2025-02-25 21:15:00,653.32,0.0,37.66666666666666,94.50333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0,2487
2025-02-25 21:30:00,650.4966666666667,0.0,38.333333333333336,94.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,68.0,2488
2025-02-25 21:45:00,648.3766666666667,0.0,38.66666666666666,94.11,650.5,77.99,100.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,2489
2025-02-25 22:00:00,644.8466666666667,0.0,38.5,93.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,2490
2025-02-25 22:15:00,657.5566666666667,0.0,38.333333333333336,93.67,650.5,77.99,100.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0,2491
2025-02-25 22:30:00,651.91,0.0,38.16666666666666,93.61333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.72666666666667,67.0,69.0,85.0,68.0,2492
2025-02-25 22:45:00,651.2033333333334,0.0,38.0,93.54666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0,2493
2025-02-25 23:00:00,650.4966666666667,0.0,38.16666666666666,93.05,650.5,77.99,100.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0,2494
2025-02-25 23:15:00,643.4333333333333,0.0,38.5,92.80333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,2495
2025-02-25 23:30:00,644.8466666666667,0.0,38.333333333333336,92.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0,2496
2025-02-25 23:45:00,646.9666666666667,0.0,37.833333333333336,92.85333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,68.0,2497
2025-02-26 00:00:00,644.8466666666667,0.0,38.0,93.09333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0,2498
2025-02-26 00:15:00,643.4333333333333,0.0,38.5,93.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,68.0,2499
2025-02-26 00:30:00,652.6166666666667,0.0,38.5,92.92,650.5,77.99,100.0,74.0,70.0,0.0,70.67666666666668,67.0,69.0,85.0,68.0,2500
2025-02-26 00:45:00,646.9666666666667,0.0,38.5,92.75666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,2501
2025-02-26 01:00:00,654.7333333333333,0.0,38.833333333333336,92.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.59333333333333,67.0,69.0,85.0,68.0,2502
2025-02-26 01:15:00,654.0266666666666,0.0,39.0,92.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,2503
2025-02-26 01:30:00,650.4966666666667,0.0,39.0,92.87,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0,2504
2025-02-26 01:45:00,646.2566666666667,0.0,39.16666666666666,97.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.59333333333335,67.0,69.0,85.0,68.0,2505
2025-02-26 02:00:00,652.6166666666667,0.0,39.0,95.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0,2506
2025-02-26 02:15:00,645.5533333333333,0.0,39.16666666666666,98.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,2507
2025-02-26 02:30:00,645.5533333333333,0.0,38.66666666666666,96.07333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,68.0,2508
2025-02-26 02:45:00,642.7266666666666,0.0,39.0,100.71333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,2509
2025-02-26 03:00:00,650.4966666666667,0.0,38.66666666666666,96.70666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.61333333333334,67.0,69.0,85.0,68.0,2510
2025-02-26 03:15:00,646.26,0.0,39.0,98.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2511
2025-02-26 03:30:00,655.44,0.0,39.0,101.18,650.5,77.99,100.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0,2512
2025-02-26 03:45:00,656.1433333333333,0.0,39.0,101.2,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,2513
2025-02-26 04:00:00,647.6733333333333,0.0,39.0,100.71,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,2514
2025-02-26 04:15:00,649.79,0.0,39.0,100.81,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,2515
2025-02-26 04:30:00,654.0300000000001,0.0,39.0,100.79,650.5,77.99,100.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,2516
2025-02-26 04:45:00,646.26,0.0,39.0,100.75333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2517
2025-02-26 05:00:00,642.7266666666666,0.0,39.0,100.72333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,2518
2025-02-26 05:15:00,651.2066666666666,0.0,39.0,100.55,650.5,77.99,100.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,2519
2025-02-26 05:30:00,649.79,0.0,39.0,100.44333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2520
2025-02-26 05:45:00,656.85,0.0,39.0,100.43,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2521
2025-02-26 06:00:00,655.44,0.0,39.0,100.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,2522
2025-02-26 06:15:00,646.26,0.0,39.16666666666666,100.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,2523
2025-02-26 06:30:00,649.7933333333334,0.0,39.0,99.87333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,2524
2025-02-26 06:45:00,643.4333333333333,0.0,39.333333333333336,99.53666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2525
2025-02-26 07:00:00,651.2033333333334,0.0,39.5,99.09333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2526
2025-02-26 07:15:00,648.38,0.0,39.5,99.15666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,2527
2025-02-26 07:30:00,649.0866666666667,0.0,39.5,99.01,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,2528
2025-02-26 07:45:00,651.91,0.0,39.833333333333336,98.7,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,2529
2025-02-26 08:00:00,650.5,0.0,40.0,98.62333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.87666666666667,67.0,69.0,85.0,68.0,2530
2025-02-26 08:15:00,651.2033333333334,0.0,40.0,98.51666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,2531
2025-02-26 08:30:00,649.0833333333334,0.0,40.0,98.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,2532
2025-02-26 08:45:00,647.67,0.0,40.0,98.33,650.5,77.99,100.0,74.0,70.0,0.0,70.78333333333333,67.0,69.0,85.0,68.0,2533
2025-02-26 09:00:00,651.2033333333334,0.0,40.0,98.26333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,68.0,2534
2025-02-26 09:15:00,646.9666666666667,0.0,40.0,98.51,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2535
2025-02-26 09:30:00,647.6733333333333,0.0,40.0,98.52666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2536
2025-02-26 09:45:00,650.5,0.0,40.0,98.48666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2537
2025-02-26 10:00:00,658.2633333333333,0.0,40.0,98.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2538
2025-02-26 10:15:00,649.0833333333334,0.0,40.0,98.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0,2539
2025-02-26 10:30:00,647.67,0.0,40.0,98.08,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,2540
2025-02-26 10:45:00,651.2033333333334,0.0,40.0,98.09,650.5,77.99,100.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0,2541
2025-02-26 11:00:00,649.0866666666667,0.0,40.0,98.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,2542
2025-02-26 11:15:00,654.0300000000001,0.0,40.16666666666666,97.66,650.5,77.99,100.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0,2543
2025-02-26 11:30:00,651.2033333333334,0.0,40.5,97.46999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,2544
2025-02-26 11:45:00,656.1466666666666,0.0,40.5,97.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0,2545
2025-02-26 12:00:00,651.91,0.0,40.5,97.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,68.0,2546
2025-02-26 12:15:00,646.9633333333333,0.0,40.5,97.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2547
2025-02-26 12:30:00,655.44,0.0,40.5,97.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,68.0,2548
2025-02-26 12:45:00,646.9633333333333,0.0,40.5,97.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2549
