time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-26 13:00:00,657.5566666666667,0.0,40.5,97.87333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0,2550
2025-02-26 13:15:00,651.1999999999999,0.0,40.5,98.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,2551
2025-02-26 13:30:00,647.6733333333333,0.0,40.5,98.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0,2552
2025-02-26 13:45:00,649.0866666666667,0.0,40.5,99.35666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0,2553
2025-02-26 14:00:00,649.7933333333334,0.0,40.5,99.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,2554
2025-02-26 14:15:00,655.44,0.0,40.5,100.35666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,2555
2025-02-26 14:30:00,652.6166666666667,0.0,40.5,101.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0,2556
2025-02-26 14:45:00,651.1999999999999,0.0,40.66666666666666,101.28000000000002,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,2557
2025-02-26 15:00:00,646.9633333333333,0.0,40.5,101.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,68.0,2558
2025-02-26 15:15:00,647.6733333333333,0.0,40.66666666666666,96.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0,2559
2025-02-26 15:30:00,648.3766666666667,0.0,40.66666666666666,96.82333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,2560
2025-02-26 15:45:00,651.91,0.0,40.5,94.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0,2561
2025-02-26 16:00:00,644.8466666666667,0.0,41.0,93.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.80666666666667,67.0,69.0,85.0,68.0,2562
2025-02-26 16:15:00,656.8533333333334,0.0,41.0,93.94333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,2563
2025-02-26 16:30:00,656.8533333333334,0.0,40.833333333333336,94.31666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,85.0,68.0,2564
2025-02-26 16:45:00,646.9633333333333,0.0,40.5,94.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,2565
2025-02-26 17:00:00,649.7933333333334,0.0,40.5,94.98333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2566
2025-02-26 17:15:00,651.91,0.0,40.5,95.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,2567
2025-02-26 17:30:00,647.6733333333333,0.0,40.5,95.56666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,2568
2025-02-26 17:45:00,648.3766666666667,0.0,40.5,95.91,650.5,77.99,100.0,74.0,70.0,0.0,71.22333333333333,67.0,69.0,85.0,68.0,2569
2025-02-26 18:00:00,650.5,0.0,40.66666666666666,96.02,650.5,77.99,100.0,74.0,70.0,0.0,71.28333333333333,67.0,69.0,85.0,68.0,2570
2025-02-26 18:15:00,649.0866666666667,0.0,40.833333333333336,96.17,650.5,77.99,100.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0,2571
2025-02-26 18:30:00,646.9633333333333,0.0,40.333333333333336,96.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,2572
2025-02-26 18:45:00,649.0833333333334,0.0,40.5,96.31666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2573
2025-02-26 19:00:00,649.7933333333334,0.0,40.5,96.71666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,2574
2025-02-26 19:15:00,646.9633333333333,0.0,39.0,96.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0,2575
2025-02-26 19:30:00,650.5,0.0,38.5,96.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,2576
2025-02-26 19:45:00,649.7933333333334,0.0,38.5,96.00666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2577
2025-02-26 20:00:00,645.5533333333333,0.0,38.5,96.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,2578
2025-02-26 20:15:00,653.32,0.0,38.16666666666666,96.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.96666666666667,67.0,69.0,85.0,68.0,2579
2025-02-26 20:30:00,649.79,0.0,37.66666666666666,95.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2580
2025-02-26 20:45:00,646.9633333333333,0.0,37.5,95.28666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2581
2025-02-26 21:00:00,651.91,0.0,37.5,95.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2582
2025-02-26 21:15:00,646.9633333333333,0.0,37.16666666666666,94.85,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2583
2025-02-26 21:30:00,640.61,0.0,38.16666666666666,94.77333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,2584
2025-02-26 21:45:00,640.6066666666667,0.0,38.66666666666666,94.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,2585
2025-02-26 22:00:00,646.26,0.0,39.0,94.57,650.5,77.99,100.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0,2586
2025-02-26 22:15:00,658.2633333333333,0.0,39.0,94.39333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,2587
2025-02-26 22:30:00,638.4866666666667,0.0,38.66666666666666,94.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2588
2025-02-26 22:45:00,649.7933333333334,0.0,39.0,94.43,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2589
2025-02-26 23:00:00,653.3233333333334,0.0,39.0,94.1,650.5,77.99,100.0,74.0,70.0,0.0,70.87,67.0,69.0,85.0,68.0,2590
2025-02-26 23:15:00,646.9666666666667,0.0,38.833333333333336,94.06,650.5,77.99,100.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0,2591
2025-02-26 23:30:00,646.9666666666667,0.0,38.833333333333336,93.83,650.5,77.99,100.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0,2592
2025-02-26 23:45:00,656.8533333333334,0.0,39.0,93.83,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,2593
2025-02-27 00:00:00,646.9666666666667,0.0,39.0,94.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,2594
2025-02-27 00:15:00,652.6133333333333,0.0,39.0,94.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,2595
2025-02-27 00:30:00,644.8466666666667,0.0,39.0,94.88333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0,2596
2025-02-27 00:45:00,651.9066666666666,0.0,39.0,95.23666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,2597
2025-02-27 01:00:00,649.0866666666667,0.0,39.0,95.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,2598
2025-02-27 01:15:00,655.4366666666666,0.0,39.0,95.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0,2599
2025-02-27 01:30:00,649.7933333333334,0.0,39.16666666666666,94.89666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0,2600
2025-02-27 01:45:00,654.0266666666666,0.0,39.16666666666666,95.12,650.5,77.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,2601
2025-02-27 02:00:00,646.9666666666667,0.0,39.16666666666666,94.74333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0,2602
2025-02-27 02:15:00,649.79,0.0,39.0,94.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0,2603
2025-02-27 02:30:00,651.91,0.0,39.0,94.35,650.5,77.99,100.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,2604
2025-02-27 02:45:00,646.9666666666667,0.0,39.0,94.50333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,68.0,2605
2025-02-27 03:00:00,649.79,0.0,39.0,94.67666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,2606
2025-02-27 03:15:00,641.3133333333334,0.0,39.0,94.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,2607
2025-02-27 03:30:00,651.91,0.0,39.0,94.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,2608
2025-02-27 03:45:00,647.67,0.0,39.5,94.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.16,67.0,69.0,85.0,68.0,2609
2025-02-27 04:00:00,642.02,0.0,39.5,94.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.16666666666667,67.0,69.0,85.0,68.0,2610
2025-02-27 04:15:00,648.38,0.0,39.0,93.75666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.28,67.0,69.0,85.0,68.0,2611
2025-02-27 04:30:00,659.6766666666667,0.0,38.5,93.14,650.5,77.99,100.0,74.0,70.0,0.0,70.45,67.0,69.0,85.0,68.0,2612
2025-02-27 04:45:00,644.8466666666667,0.0,38.16666666666666,93.43,650.5,77.99,100.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,68.0,2613
2025-02-27 05:00:00,652.6166666666667,0.0,38.5,93.38,650.5,77.99,100.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0,2614
2025-02-27 05:15:00,651.91,0.0,38.5,93.19333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0,2615
2025-02-27 05:30:00,644.14,0.0,38.66666666666666,95.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0,2616
2025-02-27 05:45:00,653.32,0.0,38.5,97.45,650.5,77.99,100.0,74.0,70.0,0.0,70.51666666666667,67.0,69.0,85.0,68.0,2617
2025-02-27 06:00:00,641.3133333333334,0.0,38.833333333333336,95.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,85.0,68.0,2618
2025-02-27 06:15:00,649.0833333333334,0.0,39.16666666666666,97.15333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,2619
2025-02-27 06:30:00,642.7266666666666,0.0,39.16666666666666,93.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,2620
2025-02-27 06:45:00,645.5500000000001,0.0,39.16666666666666,93.2,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,2621
2025-02-27 07:00:00,651.91,0.0,39.333333333333336,98.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0,2622
2025-02-27 07:15:00,655.44,0.0,39.0,93.38666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,2623
2025-02-27 07:30:00,648.3766666666667,0.0,39.16666666666666,97.54,650.5,77.99,100.0,74.0,70.0,0.0,70.51,67.0,69.0,85.0,68.0,2624
2025-02-27 07:45:00,648.3766666666667,0.0,38.333333333333336,95.15,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,2625
2025-02-27 08:00:00,648.38,0.0,39.16666666666666,98.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,2626
2025-02-27 08:15:00,649.0833333333334,0.0,39.16666666666666,96.58,650.5,77.99,100.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0,2627
2025-02-27 08:30:00,648.3766666666667,0.0,38.5,96.75333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,68.0,2628
2025-02-27 08:45:00,647.67,0.0,38.66666666666666,98.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,2629
2025-02-27 09:00:00,649.0866666666667,0.0,38.833333333333336,98.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0,2630
2025-02-27 09:15:00,648.3766666666667,0.0,39.16666666666666,97.95,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0,2631
2025-02-27 09:30:00,652.6133333333333,0.0,39.0,101.3,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,2632
2025-02-27 09:45:00,645.5533333333333,0.0,39.0,101.43666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2633
2025-02-27 10:00:00,646.9633333333333,0.0,39.0,101.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,2634
2025-02-27 10:15:00,649.79,0.0,39.0,100.70666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,2635
2025-02-27 10:30:00,651.2066666666666,0.0,39.16666666666666,100.4,650.5,77.99,100.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,2636
2025-02-27 10:45:00,650.4966666666667,0.0,39.0,100.20666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0,2637
2025-02-27 11:00:00,649.7933333333334,0.0,39.0,99.84333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0,2638
2025-02-27 11:15:00,651.91,0.0,39.0,99.82333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,2639
2025-02-27 11:30:00,646.26,0.0,39.5,99.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.38666666666667,67.0,69.0,85.0,68.0,2640
2025-02-27 11:45:00,644.8466666666667,0.0,39.5,99.68,650.5,77.99,100.0,74.0,70.0,0.0,71.39333333333333,67.0,69.0,85.0,68.0,2641
2025-02-27 12:00:00,649.0866666666667,0.0,39.5,99.60666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0,2642
2025-02-27 12:15:00,645.5533333333333,0.0,39.5,99.53000000000002,650.5,77.99,100.0,74.0,70.0,0.0,71.16000000000001,67.0,69.0,85.0,68.0,2643
2025-02-27 12:30:00,647.6733333333333,0.0,39.5,99.52666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0,2644
2025-02-27 12:45:00,644.14,0.0,39.5,99.53333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0,2645
2025-02-27 13:00:00,650.4966666666667,0.0,39.5,99.22333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.39,67.0,69.0,85.0,68.0,2646
2025-02-27 13:15:00,649.7866666666667,0.0,39.833333333333336,99.26666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,85.0,68.0,2647
2025-02-27 13:30:00,652.6166666666667,0.0,40.0,99.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.53333333333335,67.0,69.0,85.0,68.0,2648
2025-02-27 13:45:00,656.1466666666666,0.0,40.0,99.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.64999999999999,67.0,69.0,85.0,68.0,2649
2025-02-27 14:00:00,655.44,0.0,40.0,99.40333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,68.0,2650
2025-02-27 14:15:00,650.4966666666667,0.0,40.0,99.42,650.5,77.99,100.0,74.0,70.0,0.0,71.51333333333334,67.0,69.0,85.0,68.0,2651
2025-02-27 14:30:00,649.0866666666667,0.0,40.0,99.50666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,2652
2025-02-27 14:45:00,649.0833333333334,0.0,40.0,99.96,650.5,77.99,100.0,74.0,70.0,0.0,71.32666666666667,67.0,69.0,85.0,68.0,2653
2025-02-27 15:00:00,644.8466666666667,0.0,39.66666666666666,100.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.32666666666667,67.0,69.0,85.0,68.0,2654
2025-02-27 15:15:00,651.1999999999999,0.0,39.833333333333336,100.18333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.22333333333333,67.0,69.0,85.0,68.0,2655
2025-02-27 15:30:00,654.0266666666666,0.0,40.0,100.67666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.38333333333334,67.0,69.0,85.0,68.0,2656
2025-02-27 15:45:00,648.38,0.0,40.0,101.51666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0,2657
2025-02-27 16:00:00,646.2566666666667,0.0,40.0,101.77333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,85.0,68.0,2658
2025-02-27 16:15:00,651.91,0.0,40.0,102.09,650.5,77.99,100.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0,2659
2025-02-27 16:30:00,645.5500000000001,0.0,39.833333333333336,100.03333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.59666666666668,67.0,69.0,85.0,68.0,2660
2025-02-27 16:45:00,645.5533333333333,0.0,39.833333333333336,93.48333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.55666666666667,67.0,69.0,85.0,68.0,2661
2025-02-27 17:00:00,649.79,0.0,40.0,92.79666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.16666666666667,67.0,69.0,85.0,68.0,2662
2025-02-27 17:15:00,648.38,0.0,40.0,93.01333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.92999999999999,67.0,69.0,85.0,68.0,2663
2025-02-27 17:30:00,645.5533333333333,0.0,40.0,93.41,650.5,77.99,100.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,2664
2025-02-27 17:45:00,644.14,0.0,40.0,93.66,650.5,77.99,100.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,2665
2025-02-27 18:00:00,648.38,0.0,40.0,93.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0,2666
2025-02-27 18:15:00,646.26,0.0,40.0,93.42666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,2667
2025-02-27 18:30:00,646.26,0.0,40.0,93.30333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,2668
2025-02-27 18:45:00,651.2033333333334,0.0,40.0,93.47333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.77999999999999,67.0,69.0,85.0,68.0,2669
2025-02-27 19:00:00,649.0833333333334,0.0,39.66666666666666,93.71333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.71333333333332,67.0,69.0,85.0,68.0,2670
2025-02-27 19:15:00,644.8466666666667,0.0,39.5,93.92,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2671
2025-02-27 19:30:00,647.6733333333333,0.0,39.5,93.82,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,2672
2025-02-27 19:45:00,654.0266666666666,0.0,39.16666666666666,93.62333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.70666666666666,67.0,69.0,85.0,68.0,2673
2025-02-27 20:00:00,652.6166666666667,0.0,39.0,93.65333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.80000000000001,67.0,69.0,85.0,68.0,2674
2025-02-27 20:15:00,642.7266666666666,0.0,39.0,93.7,650.5,77.99,100.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,68.0,2675
2025-02-27 20:30:00,657.5633333333334,0.0,38.5,93.34666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2676
2025-02-27 20:45:00,648.3766666666667,0.0,37.66666666666666,93.32,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2677
2025-02-27 21:00:00,647.6733333333333,0.0,37.5,93.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0,2678
2025-02-27 21:15:00,649.7933333333334,0.0,38.16666666666666,93.76333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,2679
2025-02-27 21:30:00,656.85,0.0,38.833333333333336,93.37,650.5,77.99,100.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0,2680
2025-02-27 21:45:00,654.0266666666666,0.0,38.833333333333336,93.17,650.5,77.99,100.0,74.0,70.0,0.0,70.32,67.0,69.0,85.0,68.0,2681
2025-02-27 22:00:00,652.6133333333333,0.0,38.833333333333336,92.90666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,68.0,2682
2025-02-27 22:15:00,642.02,0.0,38.66666666666666,92.59,650.5,77.99,100.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,68.0,2683
2025-02-27 22:30:00,646.9666666666667,0.0,38.5,92.75666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.81333333333333,67.0,69.0,85.0,68.0,2684
2025-02-27 22:45:00,648.3766666666667,0.0,39.0,92.59,650.5,77.99,100.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0,2685
2025-02-27 23:00:00,654.7366666666667,0.0,39.0,92.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0,2686
2025-02-27 23:15:00,654.7333333333333,0.0,39.0,96.63666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,85.0,68.0,2687
2025-02-27 23:30:00,650.4966666666667,0.0,38.66666666666666,94.88666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0,2688
2025-02-27 23:45:00,649.7933333333334,0.0,39.0,96.97333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.59666666666668,67.0,69.0,85.0,68.0,2689
2025-02-28 00:00:00,650.4933333333333,0.0,39.16666666666666,94.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0,2690
2025-02-28 00:15:00,651.1999999999999,0.0,39.16666666666666,96.82,650.5,77.99,100.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,2691
2025-02-28 00:30:00,652.6133333333333,0.0,39.66666666666666,96.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0,2692
2025-02-28 00:45:00,645.5533333333333,0.0,39.5,96.07,650.5,77.99,100.0,74.0,70.0,0.0,70.88,67.0,69.0,85.0,68.0,2693
2025-02-28 01:00:00,654.7333333333333,0.0,39.66666666666666,99.02666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0,2694
2025-02-28 01:15:00,647.67,0.0,39.66666666666666,95.27,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2695
2025-02-28 01:30:00,653.32,0.0,39.66666666666666,98.59,650.5,77.99,100.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0,2696
2025-02-28 01:45:00,649.7933333333334,0.0,39.833333333333336,96.69,650.5,77.99,100.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0,2697
2025-02-28 02:00:00,649.0866666666667,0.0,39.5,100.96666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.69666666666667,67.0,69.0,85.0,68.0,2698
2025-02-28 02:15:00,638.4866666666667,0.0,39.5,101.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,2699
2025-02-28 02:30:00,652.6166666666667,0.0,39.5,101.36,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2700
2025-02-28 02:45:00,647.67,0.0,39.833333333333336,101.40666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,2701
2025-02-28 03:00:00,648.3766666666667,0.0,40.0,101.20666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,2702
2025-02-28 03:15:00,654.0266666666666,0.0,40.0,100.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,2703
2025-02-28 03:30:00,648.38,0.0,40.0,101.01333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,2704
2025-02-28 03:45:00,651.91,0.0,40.0,100.79,650.5,77.99,100.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2705
2025-02-28 04:00:00,646.26,0.0,40.0,100.68333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,2706
2025-02-28 04:15:00,656.85,0.0,40.0,100.59666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2707
2025-02-28 04:30:00,653.3233333333334,0.0,40.0,100.4,650.5,77.99,100.0,74.0,70.0,0.0,71.10000000000001,67.0,69.0,85.0,68.0,2708
2025-02-28 04:45:00,646.9666666666667,0.0,40.0,100.28000000000002,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,2709
2025-02-28 05:00:00,652.6133333333333,0.0,40.0,100.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0,2710
2025-02-28 05:15:00,642.02,0.0,40.333333333333336,100.19666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.10000000000001,67.0,69.0,85.0,68.0,2711
2025-02-28 05:30:00,652.6166666666667,0.0,40.5,99.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2712
2025-02-28 05:45:00,645.2,0.0,40.5,99.905,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2713
2025-02-28 06:00:00,644.14,0.0,40.5,99.56666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2714
2025-02-28 06:15:00,653.32,0.0,40.66666666666666,99.43,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,2715
2025-02-28 06:30:00,651.9066666666666,0.0,41.0,99.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2716
2025-02-28 06:45:00,650.5,0.0,41.0,99.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,2717
2025-02-28 07:00:00,649.0833333333334,0.0,41.0,99.1,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,2718
2025-02-28 07:15:00,658.97,0.0,41.0,98.70666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,2719
2025-02-28 07:30:00,649.7933333333334,0.0,41.0,98.88,650.5,77.99,100.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,2720
2025-02-28 07:45:00,651.9066666666666,0.0,41.0,98.88,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2721
2025-02-28 08:00:00,649.0833333333334,0.0,41.0,98.88333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2722
2025-02-28 08:15:00,650.4966666666667,0.0,41.0,98.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2723
2025-02-28 08:30:00,647.67,0.0,41.0,98.88333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,2724
2025-02-28 08:45:00,652.6166666666667,0.0,41.0,98.88333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0,2725
2025-02-28 09:00:00,649.7933333333334,0.0,40.5,98.78666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.00999999999999,67.0,69.0,85.0,68.0,2726
2025-02-28 09:15:00,652.6166666666667,0.0,39.833333333333336,98.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2727
2025-02-28 09:30:00,645.5533333333333,0.0,39.833333333333336,98.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2728
2025-02-28 09:45:00,647.6733333333333,0.0,40.0,98.36,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2729
2025-02-28 10:00:00,644.8466666666667,0.0,40.0,97.90333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,2730
2025-02-28 10:15:00,649.0866666666667,0.0,40.0,97.88666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2731
2025-02-28 10:30:00,647.67,0.0,40.0,98.07,650.5,77.99,100.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,2732
2025-02-28 10:45:00,656.8533333333334,0.0,40.0,98.05333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,2733
2025-02-28 11:00:00,649.0833333333334,0.0,40.0,97.93,650.5,77.99,100.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,2734
2025-02-28 11:15:00,643.4366666666666,0.0,40.0,97.88333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.05666666666667,67.0,69.0,85.0,68.0,2735
2025-02-28 11:30:00,645.5533333333333,0.0,40.5,97.87666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,2736
2025-02-28 11:45:00,646.2566666666667,0.0,40.5,98.01,650.5,77.99,100.0,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,2737
2025-02-28 12:00:00,650.4966666666667,0.0,40.5,97.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2738
2025-02-28 12:15:00,646.26,0.0,40.5,97.24333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0,2739
2025-02-28 12:30:00,644.14,0.0,40.5,96.88,650.5,77.99,100.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,2740
2025-02-28 12:45:00,653.3233333333334,0.0,40.5,96.94333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2741
2025-02-28 13:00:00,653.32,0.0,40.5,97.34666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,2742
2025-02-28 13:15:00,647.67,0.0,40.5,97.55666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0,2743
2025-02-28 13:30:00,650.4933333333333,0.0,40.5,97.83333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0,2744
2025-02-28 13:45:00,652.6166666666667,0.0,40.5,98.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0,2745
2025-02-28 14:00:00,650.5,0.0,40.5,99.50666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0,2746
2025-02-28 14:15:00,650.4966666666667,0.0,40.5,99.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2747
2025-02-28 14:30:00,651.9133333333333,0.0,40.5,100.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0,2748
2025-02-28 14:45:00,654.0266666666666,0.0,40.5,100.28666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,68.0,2749
2025-02-28 15:00:00,653.32,0.0,40.5,101.12,650.5,77.99,100.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,68.0,2750
2025-02-28 15:15:00,651.2033333333334,0.0,40.5,101.62666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0,2751
2025-02-28 15:30:00,654.0266666666666,0.0,41.0,101.72333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,85.0,68.0,2752
2025-02-28 15:45:00,657.5566666666667,0.0,40.833333333333336,101.21,650.5,77.99,100.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0,2753
2025-02-28 16:00:00,644.8466666666667,0.0,41.833333333333336,93.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.28333333333335,67.0,69.0,85.0,68.0,2754
2025-02-28 16:15:00,646.26,0.0,42.833333333333336,92.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,2755
2025-02-28 16:30:00,651.2033333333334,0.0,42.16666666666666,92.2,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0,2756
2025-02-28 16:45:00,651.2033333333334,0.0,42.0,92.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0,2757
2025-02-28 17:00:00,651.2033333333334,0.0,41.16666666666666,92.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0,2758
2025-02-28 17:15:00,651.2066666666666,0.0,41.0,93.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,2759
2025-02-28 17:30:00,652.6166666666667,0.0,40.833333333333336,93.13,650.5,77.99,100.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,68.0,2760
2025-02-28 17:45:00,653.3233333333334,0.0,40.16666666666666,93.54666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0,2761
2025-02-28 18:00:00,656.8533333333334,0.0,40.0,93.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,2762
2025-02-28 18:15:00,647.6733333333333,0.0,39.833333333333336,93.55,650.5,77.99,100.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,2763
2025-02-28 18:30:00,646.9666666666667,0.0,39.833333333333336,93.66666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0,2764
2025-02-28 18:45:00,653.3233333333334,0.0,39.66666666666666,93.98666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,68.0,2765
2025-02-28 19:00:00,646.9633333333333,0.0,39.5,93.89666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,2766
2025-02-28 19:15:00,646.9666666666667,0.0,39.5,93.92666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,68.0,2767
2025-02-28 19:30:00,646.9666666666667,0.0,39.333333333333336,93.95,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,2768
2025-02-28 19:45:00,652.6166666666667,0.0,39.16666666666666,93.82333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2769
2025-02-28 20:00:00,648.3766666666667,0.0,39.0,93.77,650.5,77.99,100.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0,2770
2025-02-28 20:15:00,654.7366666666667,0.0,39.0,93.98,650.5,77.99,100.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,85.0,68.0,2771
2025-02-28 20:30:00,649.0866666666667,0.0,39.0,94.02,650.5,77.99,100.0,74.0,70.0,0.0,70.40333333333334,67.0,69.0,85.0,68.0,2772
2025-02-28 20:45:00,653.32,0.0,39.0,94.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,2773
2025-02-28 21:00:00,653.32,0.0,38.833333333333336,93.97333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0,2774
2025-02-28 21:15:00,649.0866666666667,0.0,38.66666666666666,93.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,2775
2025-02-28 21:30:00,649.0833333333334,0.0,38.66666666666666,93.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0,2776
2025-02-28 21:45:00,651.2033333333334,0.0,38.66666666666666,93.49333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.41,67.0,69.0,85.0,68.0,2777
2025-02-28 22:00:00,651.91,0.0,38.5,93.57,650.5,77.99,100.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,2778
2025-02-28 22:15:00,651.91,0.0,38.5,93.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,85.0,68.0,2779
2025-02-28 22:30:00,645.5566666666667,0.0,38.5,93.59,650.5,77.99,100.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0,2780
2025-02-28 22:45:00,654.0300000000001,0.0,38.5,93.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0,2781
2025-02-28 23:00:00,658.2633333333333,0.0,38.5,93.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.68333333333334,67.0,69.0,85.0,68.0,2782
2025-02-28 23:15:00,636.3733333333333,0.0,38.66666666666666,93.25333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0,2783
2025-02-28 23:30:00,649.79,0.0,38.66666666666666,92.89666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0,2784
2025-02-28 23:45:00,642.02,0.0,38.833333333333336,92.99,650.5,77.99,100.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0,2785
2025-03-01 00:00:00,647.6733333333333,0.0,39.0,93.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.55333333333334,67.0,69.0,85.0,68.0,2786
2025-03-01 00:15:00,650.5,0.0,39.16666666666666,93.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0,2787
2025-03-01 00:30:00,653.3233333333334,0.0,39.333333333333336,93.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0,2788
2025-03-01 00:45:00,653.32,0.0,39.5,94.09333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,68.0,2789
2025-03-01 01:00:00,647.67,0.0,39.833333333333336,94.04,650.5,77.99,100.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0,2790
2025-03-01 01:15:00,649.79,0.0,40.0,93.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,2791
2025-03-01 01:30:00,651.2033333333334,0.0,40.0,93.99,650.5,77.99,100.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0,2792
2025-03-01 01:45:00,649.79,0.0,40.0,94.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,68.0,2793
2025-03-01 02:00:00,646.26,0.0,40.0,93.91333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,68.0,2794
2025-03-01 02:15:00,656.1466666666666,0.0,40.0,93.97333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,2795
2025-03-01 02:30:00,650.4966666666667,0.0,40.16666666666666,94.09999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,2796
2025-03-01 02:45:00,647.67,0.0,40.16666666666666,94.1,650.5,77.99,100.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,2797
2025-03-01 03:00:00,650.5,0.0,40.333333333333336,94.23,650.5,77.99,100.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0,2798
2025-03-01 03:15:00,647.6733333333333,0.0,40.0,94.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0,2799
2025-03-01 03:30:00,647.6733333333333,0.0,40.333333333333336,94.26333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0,2800
2025-03-01 03:45:00,650.4966666666667,0.0,40.5,94.2,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,2801
2025-03-01 04:00:00,651.2033333333334,0.0,40.5,94.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,2802
2025-03-01 04:15:00,649.79,0.0,40.5,94.23666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,2803
2025-03-01 04:30:00,654.0266666666666,0.0,40.16666666666666,93.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0,2804
2025-03-01 04:45:00,646.26,0.0,40.0,94.05,650.5,77.99,100.0,74.0,70.0,0.0,70.25999999999999,67.0,69.0,85.0,68.0,2805
2025-03-01 05:00:00,653.3233333333334,0.0,40.5,94.16666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,2806
2025-03-01 05:15:00,643.4333333333333,0.0,40.16666666666666,94.05333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,2807
2025-03-01 05:30:00,645.5533333333333,0.0,40.0,93.53000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,2808
2025-03-01 05:45:00,647.6733333333333,0.0,40.333333333333336,97.38666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,68.0,2809
2025-03-01 06:00:00,651.2033333333334,0.0,40.0,96.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,2810
2025-03-01 06:15:00,646.9633333333333,0.0,40.333333333333336,98.91666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,68.0,2811
2025-03-01 06:30:00,645.5533333333333,0.0,40.16666666666666,96.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,2812
2025-03-01 06:45:00,650.4933333333333,0.0,40.333333333333336,101.53,650.5,77.99,100.0,74.0,70.0,0.0,70.21666666666667,67.0,69.0,85.0,68.0,2813
2025-03-01 07:00:00,652.6133333333333,0.0,40.16666666666666,95.34,650.5,77.99,100.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,68.0,2814
2025-03-01 07:15:00,651.2033333333334,0.0,40.333333333333336,100.51333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.40666666666667,67.0,69.0,85.0,68.0,2815
2025-03-01 07:30:00,646.26,0.0,40.0,101.51333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,68.0,2816
2025-03-01 07:45:00,655.44,0.0,40.0,101.64,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,2817
2025-03-01 08:00:00,653.3233333333334,0.0,40.0,101.33,650.5,77.99,100.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0,2818
2025-03-01 08:15:00,650.4966666666667,0.0,40.0,100.94,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,2819
2025-03-01 08:30:00,647.6733333333333,0.0,40.0,100.82333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,2820
2025-03-01 08:45:00,648.38,0.0,40.0,100.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,2821
2025-03-01 09:00:00,649.0833333333334,0.0,40.0,100.31666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,2822
2025-03-01 09:15:00,647.6733333333333,0.0,40.0,100.14,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,2823
2025-03-01 09:30:00,642.7266666666666,0.0,40.333333333333336,99.85666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,2824
2025-03-01 09:45:00,657.5566666666667,0.0,40.5,99.56,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,2825
2025-03-01 10:00:00,648.38,0.0,40.5,99.52333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,2826
2025-03-01 10:15:00,653.3233333333334,0.0,40.66666666666666,99.34333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,2827
2025-03-01 10:30:00,652.6166666666667,0.0,41.0,99.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,2828
2025-03-01 10:45:00,650.4966666666667,0.0,41.16666666666666,98.79666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,2829
2025-03-01 11:00:00,653.3233333333334,0.0,41.5,98.57,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,2830
2025-03-01 11:15:00,653.3233333333334,0.0,41.16666666666666,98.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,2831
2025-03-01 11:30:00,652.6133333333333,0.0,41.0,98.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,68.0,2832
2025-03-01 11:45:00,642.02,0.0,41.0,98.065,650.5,77.99,100.0,74.0,70.0,0.0,70.715,67.0,69.0,85.0,68.0,2833
2025-03-01 12:00:00,649.0833333333334,0.0,41.0,97.70666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2834
2025-03-01 12:15:00,643.4333333333333,0.0,41.0,97.88333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,2835
2025-03-01 12:30:00,651.91,0.0,41.0,97.73,650.5,77.99,100.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,2836
2025-03-01 12:45:00,653.3233333333334,0.0,41.0,97.68666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0,2837
2025-03-01 13:00:00,654.7333333333333,0.0,41.0,97.26333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.61333333333334,67.0,69.0,85.0,68.0,2838
2025-03-01 13:15:00,652.6166666666667,0.0,41.0,97.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2839
2025-03-01 13:30:00,654.0266666666666,0.0,41.0,97.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2840
2025-03-01 13:45:00,643.4333333333333,0.0,41.0,97.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2841
2025-03-01 14:00:00,658.2666666666668,0.0,41.0,97.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2842
2025-03-01 14:15:00,651.2033333333334,0.0,41.16666666666666,97.44333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,2843
2025-03-01 14:30:00,653.32,0.0,41.0,97.46,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2844
2025-03-01 14:45:00,650.4966666666667,0.0,41.0,97.96666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,2845
2025-03-01 15:00:00,648.3766666666667,0.0,41.0,97.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2846
2025-03-01 15:15:00,654.0300000000001,0.0,41.0,98.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2847
2025-03-01 15:30:00,652.6133333333333,0.0,41.0,98.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0,2848
2025-03-01 15:45:00,651.91,0.0,41.0,98.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0,2849
2025-03-01 16:00:00,649.7933333333334,0.0,40.833333333333336,98.53333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.59333333333333,67.0,69.0,85.0,68.0,2850
2025-03-01 16:15:00,655.44,0.0,41.0,98.44666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.63,67.0,69.0,85.0,68.0,2851
2025-03-01 16:30:00,650.4966666666667,0.0,41.0,98.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0,2852
2025-03-01 16:45:00,651.2066666666666,0.0,40.66666666666666,98.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,2853
2025-03-01 17:00:00,647.6733333333333,0.0,40.5,98.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,2854
2025-03-01 17:15:00,646.9633333333333,0.0,40.5,99.31,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,2855
2025-03-01 17:30:00,648.38,0.0,40.833333333333336,99.07,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2856
2025-03-01 17:45:00,642.02,0.0,41.0,99.26,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2857
2025-03-01 18:00:00,651.91,0.0,41.0,98.89,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2858
2025-03-01 18:15:00,648.38,0.0,40.66666666666666,98.79666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2859
2025-03-01 18:30:00,643.4333333333333,0.0,40.5,98.9,650.5,77.99,100.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0,2860
2025-03-01 18:45:00,650.5,0.0,40.5,98.78000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0,2861
2025-03-01 19:00:00,650.4966666666667,0.0,40.5,98.88,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2862
2025-03-01 19:15:00,648.3766666666667,0.0,40.5,99.32,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2863
2025-03-01 19:30:00,651.9066666666666,0.0,40.16666666666666,99.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2864
2025-03-01 19:45:00,656.1466666666666,0.0,40.0,99.16,650.5,77.99,100.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,68.0,2865
2025-03-01 20:00:00,649.79,0.0,40.0,98.64,650.5,77.99,100.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,68.0,2866
2025-03-01 20:15:00,646.9666666666667,0.0,40.0,98.98333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0,2867
2025-03-01 20:30:00,654.7333333333333,0.0,40.0,98.75666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2868
2025-03-01 20:45:00,652.6166666666667,0.0,40.0,98.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2869
2025-03-01 21:00:00,648.38,0.0,40.0,98.62333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2870
2025-03-01 21:15:00,648.3766666666667,0.0,40.0,98.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2871
2025-03-01 21:30:00,646.26,0.0,40.0,98.25333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,2872
2025-03-01 21:45:00,654.0300000000001,0.0,40.0,97.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,2873
2025-03-01 22:00:00,654.7333333333333,0.0,40.0,97.77666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,68.0,2874
2025-03-01 22:15:00,650.4966666666667,0.0,40.0,97.86,650.5,77.99,100.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0,2875
2025-03-01 22:30:00,651.2033333333334,0.0,40.0,97.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2876
2025-03-01 22:45:00,642.73,0.0,40.0,97.54666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2877
2025-03-01 23:00:00,650.4966666666667,0.0,40.0,97.43666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,2878
2025-03-01 23:15:00,649.0866666666667,0.0,40.0,97.26,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,2879
2025-03-01 23:30:00,653.3233333333334,0.0,40.5,97.01333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,85.0,68.0,2880
2025-03-01 23:45:00,646.26,0.0,40.5,97.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,68.0,2881
2025-03-02 00:00:00,646.26,0.0,40.5,96.75666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,2882
2025-03-02 00:15:00,649.0833333333334,0.0,40.5,96.83666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,2883
2025-03-02 00:30:00,656.1466666666666,0.0,40.5,96.62666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,2884
2025-03-02 00:45:00,644.14,0.0,40.5,96.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0,2885
2025-03-02 01:00:00,654.0300000000001,0.0,40.833333333333336,96.21333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,68.0,2886
2025-03-02 01:15:00,649.79,0.0,41.0,96.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,2887
2025-03-02 01:30:00,651.2066666666666,0.0,41.0,95.85,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,2888
2025-03-02 01:45:00,646.26,0.0,40.833333333333336,95.77333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,2889
2025-03-02 02:00:00,651.91,0.0,41.0,95.83333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,2890
2025-03-02 02:15:00,648.38,0.0,41.0,95.65,650.5,77.99,100.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,2891
2025-03-02 02:30:00,651.9133333333333,0.0,41.0,95.48,650.5,77.99,100.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,68.0,2892
2025-03-02 02:45:00,651.91,0.0,41.0,95.43666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,68.0,2893
2025-03-02 03:00:00,649.0866666666667,0.0,41.0,95.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,2894
2025-03-02 03:15:00,649.7933333333334,0.0,40.833333333333336,95.42666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,2895
2025-03-02 03:30:00,652.6133333333333,0.0,41.0,95.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,2896
2025-03-02 03:45:00,656.1466666666666,0.0,41.0,95.23,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,2897
2025-03-02 04:00:00,644.8433333333334,0.0,41.0,95.44666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,2898
2025-03-02 04:15:00,649.79,0.0,41.0,95.15333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0,2899
2025-03-02 04:30:00,649.0866666666667,0.0,41.0,94.94666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0,2900
2025-03-02 04:45:00,648.3766666666667,0.0,41.0,95.15666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,2901
2025-03-02 05:00:00,648.3766666666667,0.0,41.0,95.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.09666666666666,67.0,69.0,85.0,68.0,2902
2025-03-02 05:15:00,651.2033333333334,0.0,41.0,95.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,2903
2025-03-02 05:30:00,647.6733333333333,0.0,40.66666666666666,94.97666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0,2904
2025-03-02 05:45:00,652.6133333333333,0.0,40.66666666666666,95.11,650.5,77.99,100.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0,2905
2025-03-02 06:00:00,653.32,0.0,41.0,94.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2906
