time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-02 06:15:00,650.4966666666667,0.0,41.0,94.84,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2907
2025-03-02 06:30:00,649.0866666666667,0.0,41.0,94.67666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,2908
2025-03-02 06:45:00,651.2033333333334,0.0,40.833333333333336,94.61333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2909
2025-03-02 07:00:00,650.4966666666667,0.0,40.5,94.71,650.5,77.99,100.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,2910
2025-03-02 07:15:00,650.5,0.0,41.0,94.61,650.5,77.99,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0,2911
2025-03-02 07:30:00,646.26,0.0,41.0,94.44666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.91000000000001,67.0,69.0,85.0,68.0,2912
2025-03-02 07:45:00,643.4333333333333,0.0,41.0,94.39333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,2913
2025-03-02 08:00:00,650.5,0.0,40.833333333333336,94.40333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,2914
2025-03-02 08:15:00,648.3766666666667,0.0,40.833333333333336,94.34666666666664,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,2915
2025-03-02 08:30:00,651.2033333333334,0.0,40.833333333333336,94.2,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,2916
2025-03-02 08:45:00,654.0266666666666,0.0,41.0,94.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,2917
2025-03-02 09:00:00,646.26,0.0,41.0,94.18,650.5,77.99,100.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0,2918
2025-03-02 09:15:00,643.4333333333333,0.0,41.0,94.05333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,68.0,2919
2025-03-02 09:30:00,644.14,0.0,41.0,94.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,68.0,2920
2025-03-02 09:45:00,653.32,0.0,41.0,93.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,2921
2025-03-02 10:00:00,645.5533333333333,0.0,40.5,93.98,650.5,77.99,100.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,2922
2025-03-02 10:15:00,647.6733333333333,0.0,40.66666666666666,93.97333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,2923
2025-03-02 10:30:00,649.0866666666667,0.0,41.0,93.94333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,2924
2025-03-02 10:45:00,653.32,0.0,41.0,93.83666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0,2925
2025-03-02 11:00:00,656.85,0.0,41.0,93.68,650.5,77.99,100.0,74.0,70.0,0.0,69.66000000000001,67.0,69.0,85.0,68.0,2926
2025-03-02 11:15:00,651.2033333333334,0.0,40.66666666666666,93.68,650.5,77.99,100.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,68.0,2927
2025-03-02 11:30:00,651.2033333333334,0.0,41.0,93.63333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,85.0,68.0,2928
2025-03-02 11:45:00,649.0866666666667,0.0,41.0,93.44,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,2929
2025-03-02 12:00:00,651.2033333333334,0.0,40.66666666666666,93.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,2930
2025-03-02 12:15:00,641.3133333333334,0.0,40.5,93.48,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,2931
2025-03-02 12:30:00,646.9666666666667,0.0,40.5,93.5,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,2932
2025-03-02 12:45:00,652.6166666666667,0.0,41.0,93.41,650.5,77.99,100.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,2933
2025-03-02 13:00:00,651.2033333333334,0.0,41.0,93.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,2934
2025-03-02 13:15:00,648.3766666666667,0.0,40.66666666666666,94.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,2935
2025-03-02 13:30:00,642.7266666666666,0.0,40.5,94.15666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,2936
2025-03-02 13:45:00,646.2566666666667,0.0,40.66666666666666,94.31,650.5,77.99,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,2937
2025-03-02 14:00:00,649.7933333333334,0.0,40.833333333333336,94.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,2938
2025-03-02 14:15:00,652.6166666666667,0.0,40.66666666666666,94.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,2939
2025-03-02 14:30:00,649.7933333333334,0.0,40.5,94.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,2940
2025-03-02 14:45:00,654.0300000000001,0.0,40.5,95.1,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,2941
2025-03-02 15:00:00,653.3233333333334,0.0,40.5,95.29333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,2942
2025-03-02 15:15:00,649.0833333333334,0.0,40.5,95.54666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,85.0,68.0,2943
2025-03-02 15:30:00,647.67,0.0,40.833333333333336,95.68666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.63,67.0,69.0,85.0,68.0,2944
2025-03-02 15:45:00,652.6166666666667,0.0,40.5,95.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0,2945
2025-03-02 16:00:00,650.4933333333333,0.0,40.5,96.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0,2946
2025-03-02 16:15:00,645.5500000000001,0.0,40.5,96.18333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,2947
2025-03-02 16:30:00,649.0866666666667,0.0,40.833333333333336,96.42666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,2948
2025-03-02 16:45:00,649.79,0.0,40.66666666666666,96.52,650.5,77.99,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,2949
2025-03-02 17:00:00,651.91,0.0,41.0,96.62,650.5,77.99,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,2950
2025-03-02 17:15:00,647.67,0.0,40.833333333333336,96.89666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,68.0,2951
2025-03-02 17:30:00,644.14,0.0,41.0,97.0,650.5,77.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,2952
2025-03-02 17:45:00,652.6133333333333,0.0,40.5,96.96666666666664,650.5,77.99,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,2953
2025-03-02 18:00:00,656.1466666666666,0.0,40.833333333333336,97.37,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,2954
2025-03-02 18:15:00,649.0866666666667,0.0,40.5,97.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,2955
2025-03-02 18:30:00,647.67,0.0,40.5,97.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,2956
2025-03-02 18:45:00,650.5,0.0,40.5,97.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,68.0,2957
2025-03-02 19:00:00,651.2033333333334,0.0,40.5,98.12,650.5,77.99,100.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,2958
2025-03-02 19:15:00,648.3766666666667,0.0,40.5,98.37,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2959
2025-03-02 19:30:00,651.2033333333334,0.0,40.16666666666666,98.40666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,2960
2025-03-02 19:45:00,649.79,0.0,40.0,98.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,68.0,2961
2025-03-02 20:00:00,656.1466666666666,0.0,39.833333333333336,98.24666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,2962
2025-03-02 20:15:00,651.2066666666666,0.0,38.66666666666666,98.21999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,2963
2025-03-02 20:30:00,649.0833333333334,0.0,38.333333333333336,98.85,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,2964
2025-03-02 20:45:00,649.7933333333334,0.0,38.0,98.86333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,68.0,2965
2025-03-02 21:00:00,648.38,0.0,38.0,98.64,650.5,77.99,100.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0,2966
2025-03-02 21:15:00,651.9066666666666,0.0,38.0,98.56,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,2967
2025-03-02 21:30:00,645.5533333333333,0.0,38.0,98.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,2968
2025-03-02 21:45:00,649.7933333333334,0.0,38.333333333333336,98.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,2969
2025-03-02 22:00:00,651.2033333333334,0.0,38.833333333333336,98.82,650.5,77.99,100.0,74.0,70.0,0.0,70.28333333333335,67.0,69.0,85.0,68.0,2970
2025-03-02 22:15:00,652.6166666666667,0.0,39.0,98.95,650.5,77.99,100.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,68.0,2971
2025-03-02 22:30:00,650.5,0.0,39.0,98.77,650.5,77.99,100.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,2972
2025-03-02 22:45:00,647.67,0.0,39.0,98.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,2973
2025-03-02 23:00:00,644.14,0.0,39.0,98.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,2974
2025-03-02 23:15:00,654.0266666666666,0.0,39.0,98.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,2975
2025-03-02 23:30:00,649.79,0.0,39.0,97.89666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,2976
2025-03-02 23:45:00,649.0833333333334,0.0,39.0,97.47333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0,2977
2025-03-03 00:00:00,650.4966666666667,0.0,39.0,97.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,2978
2025-03-03 00:15:00,646.9666666666667,0.0,39.333333333333336,97.31,650.5,77.99,100.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0,2979
2025-03-03 00:30:00,640.6066666666667,0.0,39.66666666666666,96.94333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,2980
2025-03-03 00:45:00,644.14,0.0,40.0,96.78,650.5,77.99,100.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,2981
2025-03-03 01:00:00,641.3133333333334,0.0,40.0,96.85333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,2982
2025-03-03 01:15:00,648.3766666666667,0.0,40.16666666666666,96.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0,2983
2025-03-03 01:30:00,641.3133333333334,0.0,40.16666666666666,96.32666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,68.0,2984
2025-03-03 01:45:00,650.5,0.0,40.333333333333336,95.99,650.5,77.99,100.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0,2985
2025-03-03 02:00:00,649.79,0.0,40.5,96.18333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,2986
2025-03-03 02:15:00,643.4333333333333,0.0,40.5,96.17,650.5,77.99,100.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,2987
2025-03-03 02:30:00,649.0866666666667,0.0,40.5,95.96,650.5,77.99,100.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0,2988
2025-03-03 02:45:00,649.0866666666667,0.0,40.5,95.61333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0,2989
2025-03-03 03:00:00,651.2066666666666,0.0,40.5,95.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.07333333333334,67.0,69.0,85.0,68.0,2990
2025-03-03 03:15:00,646.26,0.0,40.5,95.67,650.5,77.99,100.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,68.0,2991
2025-03-03 03:30:00,646.9633333333333,0.0,40.5,95.61333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2992
2025-03-03 03:45:00,652.6166666666667,0.0,40.5,95.94666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2993
2025-03-03 04:00:00,651.91,0.0,40.66666666666666,95.77333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,2994
2025-03-03 04:15:00,650.4966666666667,0.0,40.66666666666666,95.57,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2995
2025-03-03 04:30:00,644.8466666666667,0.0,40.5,95.51666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2996
2025-03-03 04:45:00,652.6166666666667,0.0,40.833333333333336,95.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,2997
2025-03-03 05:00:00,646.2566666666667,0.0,41.0,95.34666666666664,650.5,77.99,100.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,68.0,2998
2025-03-03 05:15:00,649.7933333333334,0.0,41.0,95.35,650.5,77.99,100.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,68.0,2999
2025-03-03 05:30:00,649.7933333333334,0.0,41.0,95.23,650.5,77.99,100.0,74.0,70.0,0.0,69.88,67.0,69.0,85.0,68.0,3000
2025-03-03 05:45:00,653.32,0.0,41.0,94.96,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3001
2025-03-03 06:00:00,647.67,0.0,41.0,94.98,650.5,77.99,100.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,3002
2025-03-03 06:15:00,651.2066666666666,0.0,41.0,94.89666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,3003
2025-03-03 06:30:00,646.9666666666667,0.0,41.0,94.79,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,3004
2025-03-03 06:45:00,651.2033333333334,0.0,41.0,94.63666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,3005
2025-03-03 07:00:00,652.6133333333333,0.0,41.0,94.66666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3006
2025-03-03 07:15:00,651.2033333333334,0.0,41.0,94.73666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,3007
2025-03-03 07:30:00,649.79,0.0,41.0,94.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,3008
2025-03-03 07:45:00,651.2033333333334,0.0,41.0,94.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,85.0,68.0,3009
2025-03-03 08:00:00,658.97,0.0,41.0,94.54,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,3010
2025-03-03 08:15:00,658.9733333333334,0.0,41.0,94.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,3011
2025-03-03 08:30:00,650.4966666666667,0.0,41.0,94.46999999999998,650.5,77.99,100.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,3012
2025-03-03 08:45:00,651.2033333333334,0.0,41.0,94.46,650.5,77.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,3013
2025-03-03 09:00:00,649.79,0.0,41.0,94.36,650.5,77.99,100.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,68.0,3014
2025-03-03 09:15:00,646.9666666666667,0.0,41.0,94.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,68.0,3015
2025-03-03 09:30:00,644.8466666666667,0.0,41.0,94.15333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,3016
2025-03-03 09:45:00,656.85,0.0,41.0,94.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0,3017
2025-03-03 10:00:00,654.0266666666666,0.0,41.0,94.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3018
2025-03-03 10:15:00,651.9133333333333,0.0,41.0,94.15666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,3019
2025-03-03 10:30:00,649.0833333333334,0.0,41.0,94.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0,3020
2025-03-03 10:45:00,649.0833333333334,0.0,41.0,94.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0,3021
2025-03-03 11:00:00,649.79,0.0,41.0,94.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3022
2025-03-03 11:15:00,645.5533333333333,0.0,41.0,94.25,650.5,77.99,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0,3023
2025-03-03 11:30:00,649.79,0.0,41.0,94.40666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3024
2025-03-03 11:45:00,644.8466666666667,0.0,41.0,94.42,650.5,77.99,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,68.0,3025
2025-03-03 12:00:00,649.0833333333334,0.0,41.0,94.61,650.5,77.99,100.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3026
2025-03-03 12:15:00,653.32,0.0,41.0,94.71666666666664,650.5,77.99,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,68.0,3027
2025-03-03 12:30:00,649.0866666666667,0.0,41.0,94.8,650.5,77.99,100.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,68.0,3028
2025-03-03 12:45:00,650.4966666666667,0.0,41.0,94.79,650.5,77.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,3029
2025-03-03 13:00:00,646.9666666666667,0.0,41.0,94.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,3030
2025-03-03 13:15:00,651.1999999999999,0.0,41.0,95.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.90666666666668,67.0,69.0,85.0,68.0,3031
2025-03-03 13:30:00,655.4366666666666,0.0,40.833333333333336,95.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,68.0,3032
2025-03-03 13:45:00,649.0833333333334,0.0,41.0,95.6,650.5,77.99,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0,3033
2025-03-03 14:00:00,649.7933333333334,0.0,41.0,96.01,650.5,77.99,100.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0,3034
2025-03-03 14:15:00,650.4966666666667,0.0,41.0,96.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.02999999999999,67.0,69.0,85.0,68.0,3035
2025-03-03 14:30:00,645.5533333333333,0.0,41.0,96.7,650.5,77.99,100.0,74.0,70.0,0.0,70.02999999999999,67.0,69.0,85.0,68.0,3036
2025-03-03 14:45:00,650.4966666666667,0.0,40.833333333333336,97.03333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.19,67.0,69.0,85.0,68.0,3037
2025-03-03 15:00:00,656.1466666666666,0.0,40.66666666666666,97.51666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,3038
2025-03-03 15:15:00,646.26,0.0,40.833333333333336,97.83333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,3039
2025-03-03 15:30:00,646.26,0.0,41.0,98.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,3040
2025-03-03 15:45:00,653.3233333333334,0.0,41.0,98.46999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,68.0,3041
2025-03-03 16:00:00,655.44,0.0,40.833333333333336,98.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,68.0,3042
2025-03-03 16:15:00,644.8466666666667,0.0,40.66666666666666,99.08,650.5,77.99,100.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,3043
2025-03-03 16:30:00,657.5566666666667,0.0,40.5,99.38,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3044
2025-03-03 16:45:00,642.02,0.0,40.5,99.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0,3045
2025-03-03 17:00:00,651.91,0.0,40.5,99.97666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0,3046
2025-03-03 17:15:00,653.3233333333334,0.0,40.5,100.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.51,67.0,69.0,85.0,68.0,3047
2025-03-03 17:30:00,646.9666666666667,0.0,40.5,100.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3048
2025-03-03 17:45:00,651.9066666666666,0.0,40.5,100.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666666,67.0,69.0,85.0,68.0,3049
2025-03-03 18:00:00,646.26,0.0,40.5,101.29,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,3050
2025-03-03 18:15:00,651.91,0.0,40.833333333333336,101.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.32000000000001,67.0,69.0,85.0,68.0,3051
2025-03-03 18:30:00,646.2566666666667,0.0,40.66666666666666,101.29333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,68.0,3052
2025-03-03 18:45:00,647.6733333333333,0.0,40.66666666666666,101.79,650.5,77.99,100.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0,3053
2025-03-03 19:00:00,651.91,0.0,40.66666666666666,101.98333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0,3054
2025-03-03 19:15:00,651.2033333333334,0.0,40.66666666666666,99.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,3055
2025-03-03 19:30:00,651.91,0.0,40.5,92.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3056
2025-03-03 19:45:00,646.2566666666667,0.0,40.833333333333336,96.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,68.0,3057
2025-03-03 20:00:00,649.79,0.0,40.833333333333336,92.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0,3058
2025-03-03 20:15:00,648.38,0.0,40.833333333333336,94.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0,3059
2025-03-03 20:30:00,650.4966666666667,0.0,39.333333333333336,95.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3060
2025-03-03 20:45:00,652.6166666666667,0.0,39.333333333333336,92.29,650.5,77.99,100.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,85.0,68.0,3061
2025-03-03 21:00:00,654.0300000000001,0.0,39.16666666666666,97.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3062
2025-03-03 21:15:00,644.8433333333334,0.0,38.66666666666666,92.95,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,3063
2025-03-03 21:30:00,654.0300000000001,0.0,39.0,92.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0,3064
2025-03-03 21:45:00,650.4966666666667,0.0,38.833333333333336,92.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,3065
2025-03-03 22:00:00,648.3766666666667,0.0,39.0,92.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,3066
2025-03-03 22:15:00,654.7333333333333,0.0,38.66666666666666,91.98333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,68.0,3067
2025-03-03 22:30:00,646.9633333333333,0.0,38.833333333333336,91.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0,3068
2025-03-03 22:45:00,648.3766666666667,0.0,38.66666666666666,91.52,650.5,77.99,100.0,74.0,70.0,0.0,70.56,67.0,69.0,85.0,68.0,3069
2025-03-03 23:00:00,646.9633333333333,0.0,38.833333333333336,93.42666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,3070
2025-03-03 23:15:00,655.4366666666666,0.0,38.833333333333336,95.02,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3071
2025-03-03 23:30:00,644.8466666666667,0.0,39.0,93.83666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,3072
2025-03-03 23:45:00,642.7266666666666,0.0,39.0,94.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0,3073
2025-03-04 00:00:00,655.44,0.0,39.66666666666666,98.69666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3074
2025-03-04 00:15:00,653.3233333333334,0.0,39.5,99.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.88333333333334,67.0,69.0,85.0,68.0,3075
2025-03-04 00:30:00,646.9666666666667,0.0,39.833333333333336,99.9,650.5,77.99,100.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,3076
2025-03-04 00:45:00,650.4966666666667,0.0,39.833333333333336,99.87333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0,3077
2025-03-04 01:00:00,654.0266666666666,0.0,40.0,99.89,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3078
2025-03-04 01:15:00,656.85,0.0,40.0,99.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3079
2025-03-04 01:30:00,647.6733333333333,0.0,40.0,99.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0,3080
2025-03-04 01:45:00,652.6166666666667,0.0,40.0,99.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,3081
2025-03-04 02:00:00,653.3233333333334,0.0,40.0,99.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,3082
2025-03-04 02:15:00,645.5533333333333,0.0,40.16666666666666,99.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3083
2025-03-04 02:30:00,653.3233333333334,0.0,40.333333333333336,99.28000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,3084
2025-03-04 02:45:00,643.4333333333333,0.0,40.5,98.78000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,3085
2025-03-04 03:00:00,646.26,0.0,40.5,98.75,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3086
2025-03-04 03:15:00,649.79,0.0,40.66666666666666,98.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,3087
2025-03-04 03:30:00,651.2066666666666,0.0,40.5,98.84333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,3088
2025-03-04 03:45:00,646.9666666666667,0.0,40.833333333333336,99.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,3089
2025-03-04 04:00:00,646.9666666666667,0.0,41.0,99.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,3090
2025-03-04 04:15:00,648.38,0.0,41.0,99.22,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,3091
2025-03-04 04:30:00,652.6166666666667,0.0,41.0,99.32,650.5,77.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,3092
2025-03-04 04:45:00,649.0833333333334,0.0,41.0,99.34333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,3093
2025-03-04 05:00:00,650.5,0.0,41.0,99.29,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3094
2025-03-04 05:15:00,654.0300000000001,0.0,41.16666666666666,99.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3095
2025-03-04 05:30:00,654.0266666666666,0.0,41.0,99.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3096
2025-03-04 05:45:00,649.7933333333334,0.0,41.0,99.07,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3097
2025-03-04 06:00:00,644.8466666666667,0.0,41.16666666666666,99.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,3098
2025-03-04 06:15:00,653.32,0.0,41.5,99.11,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3099
2025-03-04 06:30:00,643.4333333333333,0.0,41.5,98.94666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3100
2025-03-04 06:45:00,647.67,0.0,41.5,99.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3101
2025-03-04 07:00:00,648.38,0.0,41.5,99.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,3102
2025-03-04 07:15:00,646.26,0.0,41.5,99.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.9,67.0,69.0,85.0,68.0,3103
2025-03-04 07:30:00,652.6133333333333,0.0,41.5,99.30666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,3104
2025-03-04 07:45:00,651.2033333333334,0.0,41.5,99.66666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3105
2025-03-04 08:00:00,648.3766666666667,0.0,41.5,99.78000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3106
2025-03-04 08:15:00,643.4333333333333,0.0,41.5,99.80666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3107
2025-03-04 08:30:00,650.4966666666667,0.0,41.5,99.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,3108
2025-03-04 08:45:00,651.91,0.0,41.5,99.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,3109
2025-03-04 09:00:00,641.3133333333334,0.0,41.333333333333336,99.46999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,3110
2025-03-04 09:15:00,646.9633333333333,0.0,41.16666666666666,99.83666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,3111
2025-03-04 09:30:00,651.1999999999999,0.0,41.5,99.89666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3112
2025-03-04 09:45:00,655.44,0.0,41.5,100.04666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3113
2025-03-04 10:00:00,645.5533333333333,0.0,41.5,100.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3114
2025-03-04 10:15:00,646.9666666666667,0.0,41.5,100.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,3115
2025-03-04 10:30:00,656.1466666666666,0.0,41.5,100.85666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,3116
2025-03-04 10:45:00,656.1466666666666,0.0,41.333333333333336,101.04666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3117
2025-03-04 11:00:00,644.14,0.0,41.0,101.24,650.5,77.99,100.0,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0,3118
2025-03-04 11:15:00,647.67,0.0,41.0,95.55,650.5,77.99,100.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0,3119
2025-03-04 11:30:00,649.79,0.0,41.5,99.23,650.5,77.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0,3120
2025-03-04 11:45:00,643.4333333333333,0.0,41.16666666666666,95.41333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.22333333333333,67.0,69.0,85.0,68.0,3121
2025-03-04 12:00:00,651.2033333333334,0.0,41.5,99.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3122
2025-03-04 12:15:00,642.02,0.0,41.16666666666666,95.13,650.5,77.99,100.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,3123
2025-03-04 12:30:00,651.91,0.0,41.333333333333336,99.61333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.00333333333334,67.0,69.0,85.0,68.0,3124
2025-03-04 12:45:00,656.85,0.0,41.0,98.06,650.5,77.99,100.0,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,3125
2025-03-04 13:00:00,655.44,0.0,40.66666666666666,98.99,650.5,77.99,100.0,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0,3126
2025-03-04 13:15:00,642.7266666666666,0.0,39.5,95.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,3127
2025-03-04 13:30:00,654.7366666666667,0.0,40.66666666666666,97.73666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0,3128
2025-03-04 13:45:00,648.3766666666667,0.0,40.16666666666666,93.46,650.5,77.99,100.0,74.0,70.0,0.0,71.07666666666667,67.0,69.0,85.0,68.0,3129
2025-03-04 14:00:00,649.0833333333334,0.0,40.333333333333336,97.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,3130
2025-03-04 14:15:00,654.7333333333333,0.0,40.333333333333336,92.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3131
2025-03-04 14:30:00,653.3233333333334,0.0,40.5,92.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,3132
2025-03-04 14:45:00,649.79,0.0,40.16666666666666,92.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0,3133
2025-03-04 15:00:00,650.4966666666667,0.0,40.5,93.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0,3134
2025-03-04 15:15:00,651.2033333333334,0.0,40.833333333333336,93.37,650.5,77.99,100.0,74.0,70.0,0.0,70.46666666666665,67.0,69.0,85.0,68.0,3135
2025-03-04 15:30:00,655.44,0.0,41.16666666666666,93.52,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,3136
2025-03-04 15:45:00,654.0300000000001,0.0,41.0,93.69,650.5,77.99,100.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,3137
2025-03-04 16:00:00,657.5600000000001,0.0,40.833333333333336,93.90666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.49000000000001,67.0,69.0,85.0,68.0,3138
2025-03-04 16:15:00,656.1466666666666,0.0,40.333333333333336,93.80333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3139
2025-03-04 16:30:00,649.7933333333334,0.0,40.16666666666666,94.23,650.5,77.99,100.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0,3140
2025-03-04 16:45:00,649.0833333333334,0.0,40.333333333333336,94.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,3141
2025-03-04 17:00:00,652.6133333333333,0.0,40.0,94.3,650.5,77.99,100.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,3142
2025-03-04 17:15:00,649.79,0.0,40.0,94.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.39999999999999,67.0,69.0,85.0,68.0,3143
2025-03-04 17:30:00,649.7933333333334,0.0,40.0,94.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3144
2025-03-04 17:45:00,651.91,0.0,40.16666666666666,94.48,650.5,77.99,100.0,74.0,70.0,0.0,70.72000000000001,67.0,69.0,85.0,68.0,3145
2025-03-04 18:00:00,649.79,0.0,40.0,94.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0,3146
2025-03-04 18:15:00,656.1433333333333,0.0,39.833333333333336,94.46,650.5,77.99,100.0,74.0,70.0,0.0,71.00999999999999,67.0,69.0,85.0,68.0,3147
2025-03-04 18:30:00,644.8466666666667,0.0,40.0,94.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0,3148
2025-03-04 18:45:00,650.4966666666667,0.0,40.0,94.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,85.0,68.0,3149
2025-03-04 19:00:00,646.9633333333333,0.0,39.833333333333336,94.79,650.5,77.99,100.0,74.0,70.0,0.0,70.84666666666666,67.0,69.0,85.0,68.0,3150
2025-03-04 19:15:00,652.6166666666667,0.0,39.66666666666666,94.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.79333333333334,67.0,69.0,85.0,68.0,3151
2025-03-04 19:30:00,647.6733333333333,0.0,39.66666666666666,94.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0,3152
2025-03-04 19:45:00,654.7366666666667,0.0,39.5,94.28000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,3153
2025-03-04 20:00:00,651.91,0.0,39.16666666666666,94.07666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0,3154
2025-03-04 20:15:00,649.7933333333334,0.0,39.5,94.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,3155
2025-03-04 20:30:00,645.5500000000001,0.0,40.0,94.51,650.5,77.99,100.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,3156
2025-03-04 20:45:00,649.0833333333334,0.0,40.0,94.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,3157
2025-03-04 21:00:00,658.97,0.0,39.833333333333336,94.35666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,3158
2025-03-04 21:15:00,649.7933333333334,0.0,39.5,94.4,650.5,77.99,100.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,3159
2025-03-04 21:30:00,646.9666666666667,0.0,39.833333333333336,94.55,650.5,77.99,100.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,3160
2025-03-04 21:45:00,644.14,0.0,39.66666666666666,94.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,68.0,3161
2025-03-04 22:00:00,651.2033333333334,0.0,39.5,94.31666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0,3162
2025-03-04 22:15:00,651.91,0.0,39.5,94.13,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3163
2025-03-04 22:30:00,644.8466666666667,0.0,39.16666666666666,94.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0,3164
2025-03-04 22:45:00,656.85,0.0,39.333333333333336,94.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0,3165
2025-03-04 23:00:00,652.6166666666667,0.0,39.5,93.95,650.5,77.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0,3166
2025-03-04 23:15:00,651.2066666666666,0.0,39.5,94.05333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,3167
2025-03-04 23:30:00,642.0233333333333,0.0,40.0,94.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3168
2025-03-04 23:45:00,646.26,0.0,40.0,94.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,3169
2025-03-05 00:00:00,650.5,0.0,40.0,94.24333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0,3170
2025-03-05 00:15:00,646.26,0.0,40.0,93.95,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,3171
2025-03-05 00:30:00,648.38,0.0,40.0,93.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,3172
2025-03-05 00:45:00,639.9,0.0,40.0,93.10333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,3173
2025-03-05 01:00:00,649.79,0.0,40.16666666666666,93.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.06333333333333,67.0,69.0,85.0,68.0,3174
2025-03-05 01:15:00,646.2566666666667,0.0,40.333333333333336,93.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.09666666666668,67.0,69.0,85.0,68.0,3175
2025-03-05 01:30:00,649.79,0.0,40.66666666666666,93.1,650.5,77.99,100.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,3176
2025-03-05 01:45:00,651.2066666666666,0.0,40.333333333333336,93.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0,3177
2025-03-05 02:00:00,656.1466666666666,0.0,40.5,93.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,3178
2025-03-05 02:15:00,644.8466666666667,0.0,40.5,93.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,3179
2025-03-05 02:30:00,644.14,0.0,40.5,93.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.26,67.0,69.0,85.0,68.0,3180
2025-03-05 02:45:00,651.2033333333334,0.0,40.66666666666666,93.74,650.5,77.99,100.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,3181
2025-03-05 03:00:00,649.79,0.0,40.5,93.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,3182
2025-03-05 03:15:00,651.2033333333334,0.0,40.66666666666666,93.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,3183
2025-03-05 03:30:00,649.0866666666667,0.0,40.66666666666666,93.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,3184
2025-03-05 03:45:00,652.6166666666667,0.0,40.833333333333336,93.26,650.5,77.99,100.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,3185
2025-03-05 04:00:00,653.3233333333334,0.0,41.0,93.69333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0,3186
2025-03-05 04:15:00,650.5,0.0,41.0,93.67333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,3187
2025-03-05 04:30:00,654.0300000000001,0.0,40.833333333333336,93.44,650.5,77.99,100.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0,3188
2025-03-05 04:45:00,644.8466666666667,0.0,41.0,93.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,68.0,3189
2025-03-05 05:00:00,656.1433333333333,0.0,40.833333333333336,93.41333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.88000000000001,67.0,69.0,85.0,68.0,3190
2025-03-05 05:15:00,648.3766666666667,0.0,41.0,93.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0,3191
2025-03-05 05:30:00,649.79,0.0,41.0,93.2,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,3192
2025-03-05 05:45:00,646.2566666666667,0.0,41.0,93.18333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,3193
2025-03-05 06:00:00,650.4966666666667,0.0,41.16666666666666,100.42666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0,3194
2025-03-05 06:15:00,653.3233333333334,0.0,41.0,94.55,650.5,77.99,100.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,68.0,3195
2025-03-05 06:30:00,648.3766666666667,0.0,41.0,93.69333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.78666666666668,67.0,69.0,85.0,68.0,3196
2025-03-05 06:45:00,649.7866666666667,0.0,41.16666666666666,93.56666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.84333333333333,67.0,69.0,85.0,68.0,3197
2025-03-05 07:00:00,649.0833333333334,0.0,41.16666666666666,93.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0,3198
2025-03-05 07:15:00,649.0833333333334,0.0,41.333333333333336,93.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0,3199
2025-03-05 07:30:00,652.6166666666667,0.0,41.0,93.48333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0,3200
2025-03-05 07:45:00,655.44,0.0,41.0,93.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.49000000000001,67.0,69.0,85.0,68.0,3201
2025-03-05 08:00:00,648.38,0.0,41.0,93.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0,3202
2025-03-05 08:15:00,656.1466666666666,0.0,41.0,93.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0,3203
2025-03-05 08:30:00,645.5500000000001,0.0,40.833333333333336,93.21999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0,3204
2025-03-05 08:45:00,650.4966666666667,0.0,41.0,100.21999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3205
2025-03-05 09:00:00,644.8466666666667,0.0,40.5,94.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,3206
2025-03-05 09:15:00,654.7333333333333,0.0,41.0,99.73,650.5,77.99,100.0,74.0,70.0,0.0,70.74333333333334,67.0,69.0,85.0,68.0,3207
2025-03-05 09:30:00,646.9633333333333,0.0,40.66666666666666,94.52333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.87666666666667,67.0,69.0,85.0,68.0,3208
2025-03-05 09:45:00,650.4966666666667,0.0,40.833333333333336,98.51333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0,3209
2025-03-05 10:00:00,640.6066666666667,0.0,40.66666666666666,95.75,650.5,77.99,100.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0,3210
2025-03-05 10:15:00,652.6133333333333,0.0,40.833333333333336,98.69,650.5,77.99,100.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,3211
2025-03-05 10:30:00,644.8466666666667,0.0,40.833333333333336,97.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0,3212
2025-03-05 10:45:00,646.26,0.0,40.66666666666666,95.08,650.5,77.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0,3213
2025-03-05 11:00:00,656.85,0.0,41.0,100.01333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3214
2025-03-05 11:15:00,650.4966666666667,0.0,40.66666666666666,95.11,650.5,77.99,100.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,3215
2025-03-05 11:30:00,656.8533333333334,0.0,40.833333333333336,99.4,650.5,77.99,100.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0,3216
2025-03-05 11:45:00,646.26,0.0,40.833333333333336,95.52666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0,3217
2025-03-05 12:00:00,649.7933333333334,0.0,41.0,100.88,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,3218
2025-03-05 12:15:00,648.38,0.0,40.833333333333336,101.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0,3219
2025-03-05 12:30:00,653.32,0.0,40.66666666666666,98.63666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,3220
2025-03-05 12:45:00,646.9666666666667,0.0,40.833333333333336,97.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,3221
2025-03-05 13:00:00,649.0866666666667,0.0,41.0,101.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.43,67.0,69.0,85.0,68.0,3222
2025-03-05 13:15:00,649.0866666666667,0.0,40.833333333333336,96.40333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.59666666666668,67.0,69.0,85.0,68.0,3223
2025-03-05 13:30:00,644.85,0.0,41.0,100.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.57000000000001,67.0,69.0,85.0,68.0,3224
2025-03-05 13:45:00,646.9666666666667,0.0,40.833333333333336,95.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.68333333333334,67.0,69.0,85.0,68.0,3225
2025-03-05 14:00:00,652.6166666666667,0.0,41.333333333333336,99.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,68.0,3226
2025-03-05 14:15:00,646.9666666666667,0.0,41.16666666666666,95.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.48,67.0,69.0,85.0,68.0,3227
2025-03-05 14:30:00,652.6166666666667,0.0,41.333333333333336,98.88333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.41,67.0,69.0,85.0,68.0,3228
2025-03-05 14:45:00,648.3766666666667,0.0,41.16666666666666,95.05333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,85.0,68.0,3229
2025-03-05 15:00:00,652.6166666666667,0.0,41.333333333333336,98.24666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0,3230
2025-03-05 15:15:00,657.5566666666667,0.0,41.5,96.80666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.28666666666666,67.0,69.0,85.0,68.0,3231
2025-03-05 15:30:00,655.4433333333333,0.0,41.5,100.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.46333333333332,67.0,69.0,85.0,68.0,3232
2025-03-05 15:45:00,646.9666666666667,0.0,41.5,99.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0,3233
2025-03-05 16:00:00,651.91,0.0,41.5,99.76333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.53,67.0,69.0,85.0,68.0,3234
2025-03-05 16:15:00,656.1466666666666,0.0,41.833333333333336,99.35333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.48,67.0,69.0,85.0,68.0,3235
2025-03-05 16:30:00,646.9666666666667,0.0,42.0,99.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,68.0,3236
2025-03-05 16:45:00,655.44,0.0,42.0,98.61,650.5,77.99,100.0,74.0,70.0,0.0,71.38333333333334,67.0,69.0,85.0,68.0,3237
2025-03-05 17:00:00,646.9666666666667,0.0,41.833333333333336,98.53666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.40666666666665,67.0,69.0,85.0,68.0,3238
2025-03-05 17:15:00,650.4966666666667,0.0,42.0,98.62666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0,3239
2025-03-05 17:30:00,646.26,0.0,42.0,98.24,650.5,77.99,100.0,74.0,70.0,0.0,71.40333333333332,67.0,69.0,85.0,68.0,3240
2025-03-05 17:45:00,645.5533333333333,0.0,42.0,98.57,650.5,77.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0,3241
2025-03-05 18:00:00,652.6133333333333,0.0,42.333333333333336,98.35666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.57000000000001,67.0,69.0,85.0,68.0,3242
2025-03-05 18:15:00,652.6133333333333,0.0,42.5,98.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.48666666666666,67.0,69.0,85.0,68.0,3243
2025-03-05 18:30:00,654.0300000000001,0.0,42.5,98.35666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.39666666666666,67.0,69.0,85.0,68.0,3244
2025-03-05 18:45:00,653.3233333333334,0.0,42.5,98.24,650.5,77.99,100.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0,3245
2025-03-05 19:00:00,651.91,0.0,42.5,97.96666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,3246
2025-03-05 19:15:00,651.91,0.0,42.833333333333336,97.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,3247
2025-03-05 19:30:00,642.7233333333334,0.0,42.5,98.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0,3248
2025-03-05 19:45:00,651.9066666666666,0.0,42.66666666666666,97.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0,3249
2025-03-05 20:00:00,649.0833333333334,0.0,43.0,98.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0,3250
2025-03-05 20:15:00,651.2066666666666,0.0,43.0,98.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.28666666666668,67.0,69.0,85.0,68.0,3251
2025-03-05 20:30:00,649.79,0.0,43.0,98.26333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0,3252
2025-03-05 20:45:00,645.5533333333333,0.0,43.0,98.02,650.5,77.99,100.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0,3253
2025-03-05 21:00:00,654.0266666666666,0.0,43.0,97.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0,3254
2025-03-05 21:15:00,654.0300000000001,0.0,43.0,97.91666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3255
2025-03-05 21:30:00,653.3233333333334,0.0,43.0,97.88666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,3256
2025-03-05 21:45:00,644.8433333333334,0.0,43.0,97.42666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,3257
2025-03-05 22:00:00,651.9066666666666,0.0,43.0,97.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,3258
2025-03-05 22:15:00,648.3766666666667,0.0,42.5,97.07666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3259
2025-03-05 22:30:00,653.3233333333334,0.0,42.5,96.56,650.5,77.99,100.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,3260
2025-03-05 22:45:00,650.4966666666667,0.0,42.5,96.33,650.5,77.99,100.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,3261
2025-03-05 23:00:00,648.3766666666667,0.0,42.0,96.63666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,3262
2025-03-05 23:15:00,654.7333333333333,0.0,42.333333333333336,96.93,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3263
2025-03-05 23:30:00,648.38,0.0,42.333333333333336,96.84666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0,3264
