time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-05 23:45:00,646.9666666666667,0.0,42.66666666666666,97.13666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,3265
2025-03-06 00:00:00,651.91,0.0,42.5,96.92,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,3266
2025-03-06 00:15:00,656.1466666666666,0.0,42.5,96.97333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,3267
2025-03-06 00:30:00,643.4333333333333,0.0,42.333333333333336,97.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,3268
2025-03-06 00:45:00,647.67,0.0,42.66666666666666,96.98333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0,3269
2025-03-06 01:00:00,648.3766666666667,0.0,42.66666666666666,97.22,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3270
2025-03-06 01:15:00,649.7933333333334,0.0,42.5,97.48666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,3271
2025-03-06 01:30:00,649.79,0.0,42.5,97.40333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,3272
2025-03-06 01:45:00,648.38,0.0,42.833333333333336,97.30333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,3273
2025-03-06 02:00:00,649.7933333333334,0.0,42.5,97.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0,3274
2025-03-06 02:15:00,650.4966666666667,0.0,42.833333333333336,97.02,650.5,77.99,100.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0,3275
2025-03-06 02:30:00,644.8466666666667,0.0,43.0,97.05333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,68.0,3276
2025-03-06 02:45:00,653.32,0.0,43.0,96.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,3277
2025-03-06 03:00:00,646.9666666666667,0.0,43.0,96.69333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0,3278
2025-03-06 03:15:00,655.4366666666666,0.0,43.0,96.57,650.5,77.99,100.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0,3279
2025-03-06 03:30:00,645.5533333333333,0.0,42.5,96.77,650.5,77.99,100.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0,3280
2025-03-06 03:45:00,653.32,0.0,42.833333333333336,96.82,650.5,77.99,100.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,3281
2025-03-06 04:00:00,649.0866666666667,0.0,42.833333333333336,96.64,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,3282
2025-03-06 04:15:00,645.5533333333333,0.0,43.0,96.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,3283
2025-03-06 04:30:00,648.3766666666667,0.0,42.833333333333336,96.35,650.5,77.99,100.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0,3284
2025-03-06 04:45:00,649.7933333333334,0.0,43.0,96.2,650.5,77.99,100.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,3285
2025-03-06 05:00:00,645.5533333333333,0.0,42.66666666666666,96.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0,3286
2025-03-06 05:15:00,650.4966666666667,0.0,43.0,96.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,68.0,3287
2025-03-06 05:30:00,654.0266666666666,0.0,42.833333333333336,96.05,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3288
2025-03-06 05:45:00,645.5533333333333,0.0,42.5,96.09333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3289
2025-03-06 06:00:00,652.6166666666667,0.0,42.66666666666666,96.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,68.0,3290
2025-03-06 06:15:00,646.26,0.0,42.5,96.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3291
2025-03-06 06:30:00,656.8566666666667,0.0,42.5,96.21,650.5,77.99,100.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3292
2025-03-06 06:45:00,648.38,0.0,42.5,96.41,650.5,77.99,100.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0,3293
2025-03-06 07:00:00,643.4333333333333,0.0,42.5,96.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,68.0,3294
2025-03-06 07:15:00,651.1999999999999,0.0,42.5,96.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0,3295
2025-03-06 07:30:00,651.1999999999999,0.0,42.5,96.43,650.5,77.99,100.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0,3296
2025-03-06 07:45:00,650.5,0.0,42.5,96.65,650.5,77.99,100.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,68.0,3297
2025-03-06 08:00:00,648.3766666666667,0.0,42.5,96.44,650.5,77.99,100.0,74.0,70.0,0.0,70.30666666666666,67.0,69.0,85.0,68.0,3298
2025-03-06 08:15:00,648.3766666666667,0.0,42.333333333333336,96.48,650.5,77.99,100.0,74.0,70.0,0.0,70.28333333333335,67.0,69.0,85.0,68.0,3299
2025-03-06 08:30:00,651.1999999999999,0.0,42.5,96.65,650.5,77.99,100.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,3300
2025-03-06 08:45:00,649.0866666666667,0.0,42.333333333333336,96.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0,3301
2025-03-06 09:00:00,649.0833333333334,0.0,41.333333333333336,96.42666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3302
2025-03-06 09:15:00,646.9633333333333,0.0,41.16666666666666,96.30333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0,3303
2025-03-06 09:30:00,646.26,0.0,41.833333333333336,96.05333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3304
2025-03-06 09:45:00,655.44,0.0,41.833333333333336,96.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3305
2025-03-06 10:00:00,647.6733333333333,0.0,41.5,96.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3306
2025-03-06 10:15:00,645.5533333333333,0.0,41.5,96.3,650.5,77.99,100.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,3307
2025-03-06 10:30:00,646.9666666666667,0.0,42.0,96.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0,3308
2025-03-06 10:45:00,649.79,0.0,42.0,96.28,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3309
2025-03-06 11:00:00,647.6733333333333,0.0,42.0,95.83333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3310
2025-03-06 11:15:00,647.6733333333333,0.0,42.0,95.97333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,3311
2025-03-06 11:30:00,650.5,0.0,42.0,96.01,650.5,77.99,100.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,3312
2025-03-06 11:45:00,649.7933333333334,0.0,42.0,95.84666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,3313
2025-03-06 12:00:00,647.6733333333333,0.0,42.0,95.79,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3314
2025-03-06 12:15:00,654.0266666666666,0.0,42.0,95.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3315
2025-03-06 12:30:00,649.0833333333334,0.0,42.0,96.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,3316
2025-03-06 12:45:00,641.3166666666666,0.0,42.0,96.15666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,68.0,3317
2025-03-06 13:00:00,646.9633333333333,0.0,42.0,96.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,68.0,3318
2025-03-06 13:15:00,646.2566666666667,0.0,42.0,96.07,650.5,77.99,100.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0,3319
2025-03-06 13:30:00,652.6133333333333,0.0,42.0,96.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,68.0,3320
2025-03-06 13:45:00,650.5,0.0,42.0,96.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0,3321
2025-03-06 14:00:00,649.79,0.0,42.0,95.61,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,3322
2025-03-06 14:15:00,656.1466666666666,0.0,42.0,95.69,650.5,77.99,100.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3323
2025-03-06 14:30:00,650.4966666666667,0.0,42.0,95.87333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.28,67.0,69.0,85.0,68.0,3324
2025-03-06 14:45:00,643.4333333333333,0.0,42.0,96.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0,3325
2025-03-06 15:00:00,649.79,0.0,42.0,96.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,3326
2025-03-06 15:15:00,644.14,0.0,42.0,96.26,650.5,77.99,100.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,68.0,3327
2025-03-06 15:30:00,651.1999999999999,0.0,42.0,96.44666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.48,67.0,69.0,85.0,68.0,3328
2025-03-06 15:45:00,651.2066666666666,0.0,42.0,96.46999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,3329
2025-03-06 16:00:00,648.3766666666667,0.0,42.0,96.65333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.42,67.0,69.0,85.0,68.0,3330
2025-03-06 16:15:00,647.67,0.0,42.0,96.93,650.5,77.99,100.0,74.0,70.0,0.0,70.40333333333334,67.0,69.0,85.0,68.0,3331
2025-03-06 16:30:00,649.0833333333334,0.0,42.0,97.29,650.5,77.99,100.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,68.0,3332
2025-03-06 16:45:00,654.7333333333333,0.0,41.5,97.67333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,85.0,68.0,3333
2025-03-06 17:00:00,652.6166666666667,0.0,41.5,97.53666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0,3334
2025-03-06 17:15:00,657.5566666666667,0.0,41.333333333333336,97.74333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,68.0,3335
2025-03-06 17:30:00,654.0266666666666,0.0,41.5,98.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,85.0,68.0,3336
2025-03-06 17:45:00,645.5533333333333,0.0,41.16666666666666,98.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,3337
2025-03-06 18:00:00,640.6066666666667,0.0,41.5,98.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,3338
2025-03-06 18:15:00,649.7933333333334,0.0,41.5,99.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.03666666666666,67.0,69.0,85.0,68.0,3339
2025-03-06 18:30:00,647.6733333333333,0.0,41.66666666666666,98.78666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.97333333333334,67.0,69.0,85.0,68.0,3340
2025-03-06 18:45:00,651.9066666666666,0.0,41.5,98.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0,3341
2025-03-06 19:00:00,644.1433333333333,0.0,41.5,99.02666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,85.0,68.0,3342
2025-03-06 19:15:00,649.79,0.0,41.333333333333336,99.11,650.5,77.99,100.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0,3343
2025-03-06 19:30:00,649.0833333333334,0.0,41.0,99.23,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3344
2025-03-06 19:45:00,651.2066666666666,0.0,40.833333333333336,99.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,68.0,3345
2025-03-06 20:00:00,646.9666666666667,0.0,40.833333333333336,99.55333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,3346
2025-03-06 20:15:00,651.91,0.0,40.66666666666666,99.35666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0,3347
2025-03-06 20:30:00,650.4966666666667,0.0,40.16666666666666,99.55,650.5,77.99,100.0,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0,3348
2025-03-06 20:45:00,653.32,0.0,39.5,99.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.07,67.0,69.0,85.0,68.0,3349
2025-03-06 21:00:00,647.6733333333333,0.0,39.0,99.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,3350
2025-03-06 21:15:00,647.6733333333333,0.0,39.5,100.31666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.11999999999999,67.0,69.0,85.0,68.0,3351
2025-03-06 21:30:00,646.9633333333333,0.0,40.333333333333336,100.18,650.5,77.99,100.0,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0,3352
2025-03-06 21:45:00,649.0866666666667,0.0,40.5,100.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0,3353
2025-03-06 22:00:00,649.0866666666667,0.0,40.5,100.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0,3354
2025-03-06 22:15:00,650.4966666666667,0.0,40.833333333333336,100.18333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0,3355
2025-03-06 22:30:00,643.4333333333333,0.0,41.0,100.07666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,3356
2025-03-06 22:45:00,649.7933333333334,0.0,41.0,99.8,650.5,77.99,100.0,74.0,70.0,0.0,71.29,67.0,69.0,85.0,68.0,3357
2025-03-06 23:00:00,649.0866666666667,0.0,41.0,99.56,650.5,77.99,100.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0,3358
2025-03-06 23:15:00,641.3166666666666,0.0,41.0,99.23666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0,3359
2025-03-06 23:30:00,649.0866666666667,0.0,41.0,99.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3360
2025-03-06 23:45:00,651.2033333333334,0.0,40.833333333333336,98.53,650.5,77.99,100.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0,3361
2025-03-07 00:00:00,646.9666666666667,0.0,41.0,98.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0,3362
2025-03-07 00:15:00,650.5,0.0,41.0,97.98333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,3363
2025-03-07 00:30:00,647.6733333333333,0.0,41.0,98.01333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.05666666666666,67.0,69.0,85.0,68.0,3364
2025-03-07 00:45:00,644.8466666666667,0.0,41.333333333333336,97.88666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333332,67.0,69.0,85.0,68.0,3365
2025-03-07 01:00:00,644.14,0.0,41.66666666666666,97.98666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3366
2025-03-07 01:15:00,649.0833333333334,0.0,42.0,97.86,650.5,77.99,100.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0,3367
2025-03-07 01:30:00,644.8466666666667,0.0,42.0,97.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,3368
2025-03-07 01:45:00,647.6733333333333,0.0,42.0,97.60666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.08999999999999,67.0,69.0,85.0,68.0,3369
2025-03-07 02:00:00,655.44,0.0,42.16666666666666,97.44,650.5,77.99,100.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0,3370
2025-03-07 02:15:00,648.38,0.0,42.5,97.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3371
2025-03-07 02:30:00,644.8466666666667,0.0,42.5,97.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,68.0,3372
2025-03-07 02:45:00,648.38,0.0,42.5,97.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3373
2025-03-07 03:00:00,646.9666666666667,0.0,42.5,97.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,3374
2025-03-07 03:15:00,651.1999999999999,0.0,42.5,96.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0,3375
2025-03-07 03:30:00,647.6733333333333,0.0,42.66666666666666,97.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0,3376
2025-03-07 03:45:00,652.6166666666667,0.0,42.66666666666666,97.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,68.0,3377
2025-03-07 04:00:00,641.3133333333334,0.0,42.5,97.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0,3378
2025-03-07 04:15:00,656.8533333333334,0.0,42.5,97.09666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.59666666666666,67.0,69.0,85.0,68.0,3379
2025-03-07 04:30:00,653.32,0.0,42.5,97.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,68.0,3380
2025-03-07 04:45:00,644.14,0.0,42.5,97.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,68.0,3381
2025-03-07 05:00:00,653.3233333333334,0.0,42.5,97.21999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0,3382
2025-03-07 05:15:00,656.1466666666666,0.0,42.5,97.29333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0,3383
2025-03-07 05:30:00,644.8466666666667,0.0,42.5,97.03333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3384
2025-03-07 05:45:00,646.9666666666667,0.0,42.5,97.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3385
2025-03-07 06:00:00,651.2033333333334,0.0,42.5,96.70666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0,3386
2025-03-07 06:15:00,652.6166666666667,0.0,42.0,96.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3387
2025-03-07 06:30:00,651.2066666666666,0.0,42.0,97.11,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,3388
2025-03-07 06:45:00,649.0866666666667,0.0,42.0,97.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,3389
2025-03-07 07:00:00,649.0866666666667,0.0,42.0,97.02,650.5,77.99,100.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,3390
2025-03-07 07:15:00,651.9133333333333,0.0,42.0,97.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,3391
2025-03-07 07:30:00,646.9666666666667,0.0,42.0,97.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,85.0,68.0,3392
2025-03-07 07:45:00,654.7333333333333,0.0,42.0,96.96,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3393
2025-03-07 08:00:00,653.3233333333334,0.0,42.0,97.22,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3394
2025-03-07 08:15:00,652.6166666666667,0.0,41.833333333333336,97.28666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3395
2025-03-07 08:30:00,647.67,0.0,41.66666666666666,97.41,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3396
2025-03-07 08:45:00,649.0833333333334,0.0,41.66666666666666,97.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,3397
2025-03-07 09:00:00,655.44,0.0,41.5,97.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3398
2025-03-07 09:15:00,656.1466666666666,0.0,41.16666666666666,97.52333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3399
2025-03-07 09:30:00,649.0833333333334,0.0,41.833333333333336,97.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3400
2025-03-07 09:45:00,648.38,0.0,41.5,97.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3401
2025-03-07 10:00:00,649.79,0.0,41.5,97.49,650.5,77.99,100.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0,3402
2025-03-07 10:15:00,649.79,0.0,41.5,97.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0,3403
2025-03-07 10:30:00,654.7333333333333,0.0,41.5,97.43666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0,3404
2025-03-07 10:45:00,648.3766666666667,0.0,41.5,97.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,3405
2025-03-07 11:00:00,647.6733333333333,0.0,41.5,97.28666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.66000000000001,67.0,69.0,85.0,68.0,3406
2025-03-07 11:15:00,653.3233333333334,0.0,41.5,97.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3407
2025-03-07 11:30:00,647.6733333333333,0.0,41.5,97.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.79333333333334,67.0,69.0,85.0,68.0,3408
2025-03-07 11:45:00,650.5,0.0,41.5,97.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,3409
2025-03-07 12:00:00,643.4333333333333,0.0,41.5,97.40333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3410
2025-03-07 12:15:00,649.7933333333334,0.0,41.5,97.67666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,3411
2025-03-07 12:30:00,644.8466666666667,0.0,41.5,97.65,650.5,77.99,100.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0,3412
2025-03-07 12:45:00,649.0866666666667,0.0,41.5,97.59999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,68.0,3413
2025-03-07 13:00:00,648.38,0.0,41.5,97.71333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0,3414
2025-03-07 13:15:00,654.0300000000001,0.0,41.5,97.67666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,3415
2025-03-07 13:30:00,646.26,0.0,41.5,97.93,650.5,77.99,100.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,3416
2025-03-07 13:45:00,644.8433333333334,0.0,41.66666666666666,98.18,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,3417
2025-03-07 14:00:00,652.6133333333333,0.0,41.5,98.27,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,3418
2025-03-07 14:15:00,649.0833333333334,0.0,41.66666666666666,98.71999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,68.0,3419
2025-03-07 14:30:00,646.9666666666667,0.0,41.66666666666666,99.02,650.5,77.99,100.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0,3420
2025-03-07 14:45:00,650.4933333333333,0.0,41.5,99.26333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.69,67.0,69.0,85.0,68.0,3421
2025-03-07 15:00:00,648.3766666666667,0.0,41.5,99.68333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,3422
2025-03-07 15:15:00,645.5500000000001,0.0,42.0,99.84333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.07,67.0,69.0,85.0,68.0,3423
2025-03-07 15:30:00,651.2033333333334,0.0,41.833333333333336,99.90666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,3424
2025-03-07 15:45:00,648.3766666666667,0.0,41.5,100.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0,3425
2025-03-07 16:00:00,647.6733333333333,0.0,41.5,100.9,650.5,77.99,100.0,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0,3426
2025-03-07 16:15:00,649.79,0.0,41.5,101.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,3427
2025-03-07 16:30:00,645.5533333333333,0.0,41.833333333333336,101.41,650.5,77.99,100.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0,3428
2025-03-07 16:45:00,657.5600000000001,0.0,42.0,101.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,3429
2025-03-07 17:00:00,653.32,0.0,42.0,101.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.44666666666666,67.0,69.0,85.0,68.0,3430
2025-03-07 17:15:00,654.0266666666666,0.0,42.0,101.55333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,85.0,68.0,3431
2025-03-07 17:30:00,646.26,0.0,42.0,101.91666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,68.0,3432
2025-03-07 17:45:00,645.5533333333333,0.0,42.16666666666666,102.09333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.62666666666667,67.0,69.0,85.0,68.0,3433
2025-03-07 18:00:00,645.5533333333333,0.0,42.333333333333336,94.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.60000000000001,67.0,69.0,85.0,68.0,3434
2025-03-07 18:15:00,650.4966666666667,0.0,43.333333333333336,97.07666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0,3435
2025-03-07 18:30:00,646.2566666666667,0.0,43.833333333333336,95.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,68.0,3436
2025-03-07 18:45:00,653.3233333333334,0.0,43.66666666666666,97.6,650.5,77.99,100.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0,3437
2025-03-07 19:00:00,649.7866666666667,0.0,43.5,95.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0,3438
2025-03-07 19:15:00,651.2033333333334,0.0,43.333333333333336,97.40333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0,3439
2025-03-07 19:30:00,649.0866666666667,0.0,44.0,92.15666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.95333333333333,67.0,69.0,85.0,68.0,3440
2025-03-07 19:45:00,655.4366666666666,0.0,43.5,91.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.69666666666666,67.0,69.0,85.0,68.0,3441
2025-03-07 20:00:00,652.6166666666667,0.0,43.333333333333336,92.06,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,3442
2025-03-07 20:15:00,644.14,0.0,43.333333333333336,92.21,650.5,77.99,100.0,74.0,70.0,0.0,70.72,67.0,69.0,85.0,68.0,3443
2025-03-07 20:30:00,648.38,0.0,43.0,92.08,650.5,77.99,100.0,74.0,70.0,0.0,70.63000000000001,67.0,69.0,85.0,68.0,3444
2025-03-07 20:45:00,653.32,0.0,42.333333333333336,92.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0,3445
2025-03-07 21:00:00,645.5533333333333,0.0,42.333333333333336,95.53666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0,3446
2025-03-07 21:15:00,658.2666666666668,0.0,41.66666666666666,96.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0,3447
2025-03-07 21:30:00,646.9633333333333,0.0,42.0,97.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0,3448
2025-03-07 21:45:00,646.26,0.0,41.5,96.25,650.5,77.99,100.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0,3449
2025-03-07 22:00:00,646.26,0.0,42.0,93.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0,3450
2025-03-07 22:15:00,648.3766666666667,0.0,42.0,97.19666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.78,67.0,69.0,85.0,68.0,3451
2025-03-07 22:30:00,653.3233333333334,0.0,41.66666666666666,95.84333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.08333333333333,67.0,69.0,85.0,68.0,3452
2025-03-07 22:45:00,651.91,0.0,41.66666666666666,92.94,650.5,77.99,100.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0,3453
2025-03-07 23:00:00,650.5,0.0,42.0,93.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0,3454
2025-03-07 23:15:00,649.0833333333334,0.0,41.833333333333336,97.97666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.99333333333333,67.0,69.0,85.0,68.0,3455
2025-03-07 23:30:00,646.9666666666667,0.0,41.5,93.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.09666666666668,67.0,69.0,85.0,68.0,3456
2025-03-07 23:45:00,647.6733333333333,0.0,41.833333333333336,93.32,650.5,77.99,100.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0,3457
2025-03-08 00:00:00,645.5533333333333,0.0,42.0,93.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.75,67.0,69.0,85.0,68.0,3458
2025-03-08 00:15:00,651.2033333333334,0.0,42.16666666666666,97.67333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,3459
2025-03-08 00:30:00,646.9666666666667,0.0,42.0,96.92666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0,3460
2025-03-08 00:45:00,646.9666666666667,0.0,42.0,95.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0,3461
2025-03-08 01:00:00,648.38,0.0,41.833333333333336,98.84333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0,3462
2025-03-08 01:15:00,644.8466666666667,0.0,42.333333333333336,96.59,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,3463
2025-03-08 01:30:00,649.0833333333334,0.0,42.0,97.88333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,3464
2025-03-08 01:45:00,642.7266666666666,0.0,42.333333333333336,98.51,650.5,77.99,100.0,74.0,70.0,0.0,70.78,67.0,69.0,85.0,68.0,3465
2025-03-08 02:00:00,650.4966666666667,0.0,42.0,96.7,650.5,77.99,100.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,3466
2025-03-08 02:15:00,655.44,0.0,42.333333333333336,99.68,650.5,77.99,100.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0,3467
2025-03-08 02:30:00,649.0833333333334,0.0,42.0,101.62,650.5,77.99,100.0,74.0,70.0,0.0,70.95333333333333,67.0,69.0,85.0,68.0,3468
2025-03-08 02:45:00,645.5533333333333,0.0,42.0,101.84333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,3469
2025-03-08 03:00:00,652.6133333333333,0.0,42.0,102.16,650.5,77.99,100.0,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0,3470
2025-03-08 03:15:00,648.3766666666667,0.0,42.16666666666666,97.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0,3471
2025-03-08 03:30:00,653.3233333333334,0.0,42.66666666666666,98.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,3472
2025-03-08 03:45:00,651.2066666666666,0.0,42.16666666666666,99.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,3473
2025-03-08 04:00:00,650.4933333333333,0.0,42.5,97.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,3474
2025-03-08 04:15:00,653.3233333333334,0.0,42.333333333333336,101.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,3475
2025-03-08 04:30:00,648.3766666666667,0.0,42.0,101.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0,3476
2025-03-08 04:45:00,639.9,0.0,42.0,101.60333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,3477
2025-03-08 05:00:00,642.02,0.0,42.5,101.38,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,3478
2025-03-08 05:15:00,646.9666666666667,0.0,42.333333333333336,101.44,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,3479
2025-03-08 05:30:00,649.7933333333334,0.0,42.5,101.68666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0,3480
2025-03-08 05:45:00,651.2033333333334,0.0,42.5,101.40666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0,3481
2025-03-08 06:00:00,653.32,0.0,42.5,101.09,650.5,77.99,100.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0,3482
2025-03-08 06:15:00,654.0300000000001,0.0,42.5,100.55,650.5,77.99,100.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0,3483
2025-03-08 06:30:00,656.8533333333334,0.0,42.333333333333336,100.01333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0,3484
2025-03-08 06:45:00,656.1433333333333,0.0,42.5,99.71666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0,3485
2025-03-08 07:00:00,645.5533333333333,0.0,42.5,99.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,3486
2025-03-08 07:15:00,645.5533333333333,0.0,42.5,99.32,650.5,77.99,100.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,3487
2025-03-08 07:30:00,646.9666666666667,0.0,43.0,99.17,650.5,77.99,100.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,3488
2025-03-08 07:45:00,651.2066666666666,0.0,43.16666666666666,99.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0,3489
2025-03-08 08:00:00,649.79,0.0,43.16666666666666,99.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3490
2025-03-08 08:15:00,647.6733333333333,0.0,43.0,99.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3491
2025-03-08 08:30:00,649.0833333333334,0.0,43.0,98.94666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3492
2025-03-08 08:45:00,644.8466666666667,0.0,43.16666666666666,98.96666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,3493
2025-03-08 09:00:00,644.8466666666667,0.0,43.333333333333336,98.91666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,3494
2025-03-08 09:15:00,650.4966666666667,0.0,43.0,99.02666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,3495
2025-03-08 09:30:00,646.26,0.0,43.0,98.90666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,3496
2025-03-08 09:45:00,649.0833333333334,0.0,43.0,98.94,650.5,77.99,100.0,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0,3497
2025-03-08 10:00:00,655.4366666666666,0.0,43.0,98.76,650.5,77.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,3498
2025-03-08 10:15:00,649.0833333333334,0.0,43.0,98.86,650.5,77.99,100.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,3499
2025-03-08 10:30:00,646.26,0.0,43.0,98.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,3500
2025-03-08 10:45:00,651.1999999999999,0.0,43.16666666666666,98.58,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3501
2025-03-08 11:00:00,658.2633333333333,0.0,43.0,98.57,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3502
2025-03-08 11:15:00,651.91,0.0,43.0,98.55666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3503
2025-03-08 11:30:00,652.6133333333333,0.0,43.0,98.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,3504
2025-03-08 11:45:00,649.79,0.0,43.0,98.56,650.5,77.99,100.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,3505
2025-03-08 12:00:00,649.0866666666667,0.0,43.0,98.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,3506
2025-03-08 12:15:00,653.32,0.0,43.0,98.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,3507
2025-03-08 12:30:00,649.79,0.0,43.0,98.21333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,3508
2025-03-08 12:45:00,645.5500000000001,0.0,42.5,98.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.90666666666667,67.0,69.0,85.0,68.0,3509
2025-03-08 13:00:00,649.0866666666667,0.0,42.66666666666666,98.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,3510
2025-03-08 13:15:00,654.0266666666666,0.0,42.5,98.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,3511
2025-03-08 13:30:00,651.91,0.0,42.5,98.47333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,3512
2025-03-08 13:45:00,651.2033333333334,0.0,42.5,98.42,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,3513
2025-03-08 14:00:00,642.7266666666666,0.0,42.833333333333336,98.55666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,3514
2025-03-08 14:15:00,651.2033333333334,0.0,43.16666666666666,98.44333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,3515
2025-03-08 14:30:00,647.67,0.0,43.0,98.50333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,3516
2025-03-08 14:45:00,648.38,0.0,42.5,97.90333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,3517
2025-03-08 15:00:00,649.79,0.0,42.66666666666666,97.98333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,3518
2025-03-08 15:15:00,654.7333333333333,0.0,42.333333333333336,98.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,3519
2025-03-08 15:30:00,649.79,0.0,42.16666666666666,98.69,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,3520
2025-03-08 15:45:00,650.5,0.0,42.333333333333336,99.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,68.0,3521
2025-03-08 16:00:00,650.4966666666667,0.0,42.0,99.16666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,68.0,3522
2025-03-08 16:15:00,654.0266666666666,0.0,42.16666666666666,99.24,650.5,77.99,100.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0,3523
2025-03-08 16:30:00,649.7933333333334,0.0,42.16666666666666,99.16,650.5,77.99,100.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,3524
2025-03-08 16:45:00,649.0833333333334,0.0,42.0,99.47333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3525
2025-03-08 17:00:00,651.1999999999999,0.0,42.0,99.76333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3526
2025-03-08 17:15:00,653.32,0.0,42.0,100.09,650.5,77.99,100.0,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,3527
2025-03-08 17:30:00,653.3233333333334,0.0,42.0,100.44333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,3528
2025-03-08 17:45:00,646.9633333333333,0.0,42.0,100.67666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,3529
2025-03-08 18:00:00,645.5533333333333,0.0,42.0,101.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3530
2025-03-08 18:15:00,657.5600000000001,0.0,42.0,101.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0,3531
2025-03-08 18:30:00,653.32,0.0,42.0,101.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0,3532
2025-03-08 18:45:00,650.4966666666667,0.0,41.833333333333336,101.45,650.5,77.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0,3533
2025-03-08 19:00:00,646.9666666666667,0.0,41.5,101.94,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,3534
2025-03-08 19:15:00,649.79,0.0,41.5,101.63333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.26,67.0,69.0,85.0,68.0,3535
2025-03-08 19:30:00,644.14,0.0,41.16666666666666,101.69666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,68.0,3536
2025-03-08 19:45:00,647.67,0.0,41.0,101.89,650.5,77.99,100.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,68.0,3537
2025-03-08 20:00:00,653.3233333333334,0.0,41.0,101.94,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,3538
2025-03-08 20:15:00,658.2666666666668,0.0,40.833333333333336,101.99,650.5,77.99,100.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,3539
2025-03-08 20:30:00,648.3766666666667,0.0,40.5,101.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,3540
2025-03-08 20:45:00,648.3766666666667,0.0,40.66666666666666,101.82,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,3541
2025-03-08 21:00:00,648.38,0.0,41.0,102.02,650.5,77.99,100.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,3542
2025-03-08 21:15:00,654.0300000000001,0.0,41.16666666666666,101.97666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.39333333333333,67.0,69.0,85.0,68.0,3543
2025-03-08 21:30:00,651.2033333333334,0.0,41.5,102.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.38666666666667,67.0,69.0,85.0,68.0,3544
2025-03-08 21:45:00,651.91,0.0,41.66666666666666,101.71333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0,3545
2025-03-08 22:00:00,646.26,0.0,41.66666666666666,101.88666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,3546
2025-03-08 22:15:00,646.26,0.0,42.0,101.78666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,3547
2025-03-08 22:30:00,649.79,0.0,41.833333333333336,101.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0,3548
2025-03-08 22:45:00,645.5533333333333,0.0,41.66666666666666,101.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,3549
2025-03-08 23:00:00,648.3766666666667,0.0,42.0,101.70666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,3550
2025-03-08 23:15:00,653.32,0.0,41.833333333333336,101.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0,3551
2025-03-08 23:30:00,649.7933333333334,0.0,41.5,101.33,650.5,77.99,100.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,3552
2025-03-08 23:45:00,649.7933333333334,0.0,41.833333333333336,101.1,650.5,77.99,100.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0,3553
2025-03-09 00:00:00,652.6166666666667,0.0,41.833333333333336,100.77333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.28333333333335,67.0,69.0,85.0,68.0,3554
2025-03-09 00:15:00,644.8466666666667,0.0,41.333333333333336,100.49333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,3555
2025-03-09 00:30:00,649.7933333333334,0.0,41.16666666666666,100.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,3556
2025-03-09 00:45:00,653.3233333333334,0.0,41.5,100.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,3557
2025-03-09 01:00:00,649.79,0.0,41.5,100.13,650.5,77.99,100.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,3558
2025-03-09 01:15:00,644.8466666666667,0.0,42.0,99.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0,3559
2025-03-09 01:30:00,654.7366666666667,0.0,42.333333333333336,99.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3560
2025-03-09 01:45:00,654.7333333333333,0.0,42.16666666666666,99.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,3561
2025-03-09 02:00:00,655.44,0.0,42.5,98.67666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,3562
2025-03-09 02:15:00,651.2033333333334,0.0,42.5,98.88666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,3563
2025-03-09 02:30:00,642.7266666666666,0.0,42.16666666666666,99.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,3564
2025-03-09 02:45:00,650.4966666666667,0.0,42.5,99.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.02,67.0,69.0,85.0,68.0,3565
2025-03-09 03:00:00,646.26,0.0,42.5,98.82333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,3566
2025-03-09 03:15:00,642.73,0.0,42.833333333333336,98.74333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,3567
2025-03-09 03:30:00,649.7933333333334,0.0,42.833333333333336,98.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,3568
2025-03-09 03:45:00,647.67,0.0,42.66666666666666,98.73666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3569
2025-03-09 04:00:00,656.1466666666666,0.0,43.0,98.39333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,3570
2025-03-09 04:15:00,652.6166666666667,0.0,43.0,98.02,650.5,77.99,100.0,74.0,70.0,0.0,70.87,67.0,69.0,85.0,68.0,3571
2025-03-09 04:30:00,653.32,0.0,43.0,97.93,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,3572
2025-03-09 04:45:00,654.73,0.0,43.0,97.71,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3573
2025-03-09 05:00:00,645.5533333333333,0.0,43.0,97.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,68.0,3574
2025-03-09 05:15:00,651.2033333333334,0.0,43.0,97.41333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,3575
2025-03-09 05:30:00,651.2033333333334,0.0,43.0,97.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3576
2025-03-09 05:45:00,658.2633333333333,0.0,43.0,97.23,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,3577
2025-03-09 06:00:00,647.67,0.0,43.0,97.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0,3578
2025-03-09 06:15:00,656.8533333333334,0.0,43.0,97.08,650.5,77.99,100.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,68.0,3579
2025-03-09 06:30:00,658.2633333333333,0.0,43.0,97.09333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0,3580
2025-03-09 06:45:00,653.3233333333334,0.0,43.16666666666666,96.97,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3581
2025-03-09 07:00:00,651.91,0.0,43.0,96.92,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3582
2025-03-09 07:15:00,647.6733333333333,0.0,43.0,97.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3583
2025-03-09 07:30:00,649.08,0.0,43.0,97.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3584
2025-03-09 07:45:00,649.0866666666667,0.0,42.833333333333336,96.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0,3585
2025-03-09 08:00:00,654.0266666666666,0.0,43.0,97.02666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0,3586
2025-03-09 08:15:00,650.4966666666667,0.0,42.833333333333336,96.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,68.0,3587
2025-03-09 08:30:00,651.91,0.0,43.0,96.71,650.5,77.99,100.0,74.0,70.0,0.0,70.41,67.0,69.0,85.0,68.0,3588
2025-03-09 08:45:00,650.4966666666667,0.0,43.0,96.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3589
2025-03-09 09:00:00,650.5,0.0,42.833333333333336,96.69666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,3590
2025-03-09 09:15:00,646.26,0.0,42.66666666666666,96.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,3591
2025-03-09 09:30:00,646.26,0.0,42.5,96.69333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3592
2025-03-09 09:45:00,646.26,0.0,42.5,96.55666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3593
2025-03-09 10:00:00,654.0266666666666,0.0,42.66666666666666,96.53000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3594
2025-03-09 10:15:00,656.8533333333334,0.0,42.333333333333336,96.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,3595
2025-03-09 10:30:00,645.5533333333333,0.0,42.0,96.44666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,3596
2025-03-09 10:45:00,642.7266666666666,0.0,42.16666666666666,96.23666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,68.0,3597
2025-03-09 11:00:00,651.2033333333334,0.0,42.5,96.39,650.5,77.99,100.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0,3598
2025-03-09 11:15:00,653.32,0.0,42.5,96.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,68.0,3599
2025-03-09 11:30:00,654.0266666666666,0.0,42.16666666666666,96.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,68.0,3600
2025-03-09 11:45:00,646.26,0.0,42.0,96.17,650.5,77.99,100.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0,3601
2025-03-09 12:00:00,649.0833333333334,0.0,42.0,95.73666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,3602
2025-03-09 12:15:00,651.2033333333334,0.0,42.0,95.59,650.5,77.99,100.0,74.0,70.0,0.0,70.28333333333333,67.0,69.0,85.0,68.0,3603
2025-03-09 12:30:00,646.2633333333333,0.0,42.0,95.78666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0,3604
2025-03-09 12:45:00,645.5533333333333,0.0,42.0,95.81666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,3605
2025-03-09 13:00:00,651.2066666666666,0.0,42.0,96.09666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,3606
2025-03-09 13:15:00,649.0866666666667,0.0,42.0,96.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,68.0,3607
2025-03-09 13:30:00,651.9066666666666,0.0,42.0,96.88666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0,3608
2025-03-09 13:45:00,647.6733333333333,0.0,42.0,97.22,650.5,77.99,100.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,3609
2025-03-09 14:00:00,656.1466666666666,0.0,41.66666666666666,97.57,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3610
2025-03-09 14:15:00,644.8466666666667,0.0,41.5,98.15,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,3611
2025-03-09 14:30:00,649.79,0.0,41.66666666666666,98.55,650.5,77.99,100.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,85.0,68.0,3612
2025-03-09 14:45:00,649.7933333333334,0.0,42.0,99.39,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3613
2025-03-09 15:00:00,651.2033333333334,0.0,42.0,100.09666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0,3614
2025-03-09 15:15:00,650.4966666666667,0.0,41.833333333333336,100.71333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0,3615
2025-03-09 15:30:00,650.5,0.0,42.0,100.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,3616
2025-03-09 15:45:00,650.4966666666667,0.0,41.833333333333336,101.45,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,3617
2025-03-09 16:00:00,645.5533333333333,0.0,41.833333333333336,101.5,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3618
2025-03-09 16:15:00,645.5533333333333,0.0,42.0,101.84666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,3619
2025-03-09 16:30:00,653.32,0.0,42.0,102.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0,3620
2025-03-09 16:45:00,651.91,0.0,42.0,102.21333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,3621
2025-03-09 17:00:00,651.91,0.0,41.833333333333336,102.38666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3622
2025-03-09 17:15:00,650.4966666666667,0.0,42.0,102.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0,3623
