time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-09 17:30:00,646.26,0.0,42.0,102.78666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0,3624
2025-03-09 17:45:00,648.38,0.0,41.833333333333336,100.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0,3625
2025-03-09 18:00:00,644.14,0.0,42.16666666666666,93.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,3626
2025-03-09 18:15:00,643.4333333333333,0.0,43.333333333333336,93.40666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.53666666666668,67.0,69.0,85.0,68.0,3627
2025-03-09 18:30:00,650.4933333333333,0.0,44.5,93.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,68.0,3628
2025-03-09 18:45:00,650.4966666666667,0.0,43.833333333333336,93.23,650.5,77.99,100.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,3629
2025-03-09 19:00:00,649.79,0.0,43.66666666666666,93.53333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0,3630
2025-03-09 19:15:00,645.5500000000001,0.0,42.833333333333336,94.00666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,3631
2025-03-09 19:30:00,646.2566666666667,0.0,42.66666666666666,94.49,650.5,77.99,100.0,74.0,70.0,0.0,70.07333333333334,67.0,69.0,85.0,68.0,3632
2025-03-09 19:45:00,652.6166666666667,0.0,42.16666666666666,94.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.02,67.0,69.0,85.0,68.0,3633
2025-03-09 20:00:00,648.38,0.0,42.0,94.79666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0,3634
2025-03-09 20:15:00,651.2066666666666,0.0,41.833333333333336,94.79,650.5,77.99,100.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0,3635
2025-03-09 20:30:00,653.3233333333334,0.0,41.16666666666666,94.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0,3636
2025-03-09 20:45:00,656.85,0.0,39.333333333333336,94.38,650.5,77.99,100.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,68.0,3637
2025-03-09 21:00:00,655.44,0.0,39.0,94.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0,3638
2025-03-09 21:15:00,649.0833333333334,0.0,38.833333333333336,94.12,650.5,77.99,100.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0,3639
2025-03-09 21:30:00,650.5,0.0,38.833333333333336,94.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3640
2025-03-09 21:45:00,647.67,0.0,40.0,93.78000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,68.0,3641
2025-03-09 22:00:00,650.5,0.0,40.0,93.27,650.5,77.99,100.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0,3642
2025-03-09 22:15:00,651.9066666666666,0.0,40.16666666666666,93.51,650.5,77.99,100.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0,3643
2025-03-09 22:30:00,648.3766666666667,0.0,39.66666666666666,93.44,650.5,77.99,100.0,74.0,70.0,0.0,70.26666666666667,67.0,69.0,85.0,68.0,3644
2025-03-09 22:45:00,651.91,0.0,40.0,93.11,650.5,77.99,100.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,85.0,68.0,3645
2025-03-09 23:00:00,644.14,0.0,40.333333333333336,93.07,650.5,77.99,100.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,85.0,68.0,3646
2025-03-09 23:15:00,654.0266666666666,0.0,40.16666666666666,92.78666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,3647
2025-03-09 23:30:00,656.1466666666666,0.0,40.16666666666666,96.66666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,68.0,3648
2025-03-09 23:45:00,642.0233333333333,0.0,39.5,94.61333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,68.0,3649
2025-03-10 00:00:00,652.6166666666667,0.0,40.0,96.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0,3650
2025-03-10 00:15:00,649.0833333333334,0.0,40.0,97.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.34333333333332,67.0,69.0,85.0,68.0,3651
2025-03-10 00:30:00,651.2033333333334,0.0,40.5,96.58,650.5,77.99,100.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0,3652
2025-03-10 00:45:00,654.7333333333333,0.0,41.0,100.48666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,3653
2025-03-10 01:00:00,648.38,0.0,40.833333333333336,98.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0,3654
2025-03-10 01:15:00,654.7333333333333,0.0,40.833333333333336,96.76333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0,3655
2025-03-10 01:30:00,641.3166666666666,0.0,41.0,100.4,650.5,77.99,100.0,74.0,70.0,0.0,70.75,67.0,69.0,85.0,68.0,3656
2025-03-10 01:45:00,653.32,0.0,41.0,100.27,650.5,77.99,100.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,3657
2025-03-10 02:00:00,649.0866666666667,0.0,41.0,99.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,3658
2025-03-10 02:15:00,646.2566666666667,0.0,41.16666666666666,99.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3659
2025-03-10 02:30:00,655.4366666666666,0.0,41.333333333333336,99.83666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3660
2025-03-10 02:45:00,644.8433333333334,0.0,41.5,99.18,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3661
2025-03-10 03:00:00,648.38,0.0,41.5,99.21,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3662
2025-03-10 03:15:00,656.15,0.0,41.5,98.96,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3663
2025-03-10 03:30:00,647.67,0.0,41.66666666666666,98.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3664
2025-03-10 03:45:00,650.4966666666667,0.0,42.0,98.77333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,3665
2025-03-10 04:00:00,641.3133333333334,0.0,42.0,98.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,3666
2025-03-10 04:15:00,646.2566666666667,0.0,42.0,98.31,650.5,77.99,100.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,3667
2025-03-10 04:30:00,649.79,0.0,42.5,98.28666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3668
2025-03-10 04:45:00,649.0866666666667,0.0,42.0,98.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3669
2025-03-10 05:00:00,646.9633333333333,0.0,42.0,98.07333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,3670
2025-03-10 05:15:00,652.6133333333333,0.0,42.0,97.88666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,3671
2025-03-10 05:30:00,655.44,0.0,42.0,97.89,650.5,77.99,100.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,68.0,3672
2025-03-10 05:45:00,646.9666666666667,0.0,42.0,97.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,3673
2025-03-10 06:00:00,651.2033333333334,0.0,42.16666666666666,97.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3674
2025-03-10 06:15:00,650.5,0.0,42.0,97.67666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,3675
2025-03-10 06:30:00,649.7933333333334,0.0,42.0,97.46,650.5,77.99,100.0,74.0,70.0,0.0,70.87,67.0,69.0,85.0,68.0,3676
2025-03-10 06:45:00,651.2033333333334,0.0,42.0,97.19666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0,3677
2025-03-10 07:00:00,647.3199999999999,0.0,42.0,97.385,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3678
2025-03-10 07:15:00,646.9633333333333,0.0,42.0,97.36,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,3679
2025-03-10 07:30:00,651.9066666666666,0.0,42.0,97.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.76333333333334,67.0,69.0,85.0,68.0,3680
2025-03-10 07:45:00,648.38,0.0,42.0,97.05333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0,3681
2025-03-10 08:00:00,644.14,0.0,42.0,96.52,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,3682
2025-03-10 08:15:00,638.4866666666667,0.0,41.333333333333336,96.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.88333333333334,67.0,69.0,85.0,68.0,3683
2025-03-10 08:30:00,645.5500000000001,0.0,41.5,96.87666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0,3684
2025-03-10 08:45:00,646.26,0.0,41.5,96.71,650.5,77.99,100.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0,3685
2025-03-10 09:00:00,648.3766666666667,0.0,41.5,96.04666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0,3686
2025-03-10 09:15:00,651.91,0.0,41.333333333333336,95.90666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.70666666666666,67.0,69.0,85.0,68.0,3687
2025-03-10 09:30:00,645.5533333333333,0.0,41.5,95.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3688
2025-03-10 09:45:00,649.0833333333334,0.0,41.5,95.98333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3689
2025-03-10 10:00:00,650.4966666666667,0.0,41.5,95.94666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,3690
2025-03-10 10:15:00,649.7933333333334,0.0,41.5,95.88666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0,3691
2025-03-10 10:30:00,654.0266666666666,0.0,41.66666666666666,95.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0,3692
2025-03-10 10:45:00,644.8466666666667,0.0,41.833333333333336,95.94666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0,3693
2025-03-10 11:00:00,656.8533333333334,0.0,42.0,95.72,650.5,77.99,100.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,85.0,68.0,3694
2025-03-10 11:15:00,646.2566666666667,0.0,41.833333333333336,95.74,650.5,77.99,100.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0,3695
2025-03-10 11:30:00,651.9133333333333,0.0,41.66666666666666,95.8,650.5,77.99,100.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,3696
2025-03-10 11:45:00,655.44,0.0,42.0,95.72,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3697
2025-03-10 12:00:00,653.32,0.0,42.0,95.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0,3698
2025-03-10 12:15:00,650.4966666666667,0.0,42.0,95.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,3699
2025-03-10 12:30:00,646.9633333333333,0.0,42.0,95.91333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,3700
2025-03-10 12:45:00,649.79,0.0,42.0,95.87666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0,3701
2025-03-10 13:00:00,651.91,0.0,42.0,96.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,3702
2025-03-10 13:15:00,647.6733333333333,0.0,42.0,96.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3703
2025-03-10 13:30:00,651.91,0.0,42.0,96.88,650.5,77.99,100.0,74.0,70.0,0.0,70.59333333333335,67.0,69.0,85.0,68.0,3704
2025-03-10 13:45:00,648.38,0.0,42.0,97.55333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0,3705
2025-03-10 14:00:00,654.73,0.0,41.66666666666666,98.01333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3706
2025-03-10 14:15:00,648.38,0.0,41.5,98.54666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,3707
2025-03-10 14:30:00,646.9666666666667,0.0,41.5,99.27,650.5,77.99,100.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,3708
2025-03-10 14:45:00,651.2066666666666,0.0,41.833333333333336,100.06,650.5,77.99,100.0,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,3709
2025-03-10 15:00:00,645.5533333333333,0.0,42.0,100.76,650.5,77.99,100.0,74.0,70.0,0.0,71.15333333333332,67.0,69.0,85.0,68.0,3710
2025-03-10 15:15:00,653.3233333333334,0.0,42.0,101.45,650.5,77.99,100.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,3711
2025-03-10 15:30:00,647.6733333333333,0.0,42.0,101.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0,3712
2025-03-10 15:45:00,647.67,0.0,42.333333333333336,95.40333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,3713
2025-03-10 16:00:00,647.67,0.0,42.5,93.54,650.5,77.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0,3714
2025-03-10 16:15:00,645.5533333333333,0.0,42.5,94.04,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,3715
2025-03-10 16:30:00,642.7266666666666,0.0,42.0,94.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.32000000000001,67.0,69.0,85.0,68.0,3716
2025-03-10 16:45:00,645.5533333333333,0.0,42.0,94.26333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0,3717
2025-03-10 17:00:00,655.44,0.0,42.0,94.28,650.5,77.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,3718
2025-03-10 17:15:00,652.62,0.0,42.0,94.53000000000002,650.5,77.99,100.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,68.0,3719
2025-03-10 17:30:00,651.2033333333334,0.0,42.0,94.65333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0,3720
2025-03-10 17:45:00,651.9133333333333,0.0,42.0,94.90666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,3721
2025-03-10 18:00:00,651.9066666666666,0.0,42.16666666666666,95.25333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,3722
2025-03-10 18:15:00,650.4966666666667,0.0,41.833333333333336,95.15333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0,3723
2025-03-10 18:30:00,648.3766666666667,0.0,41.5,94.87333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,3724
2025-03-10 18:45:00,653.32,0.0,41.5,94.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3725
2025-03-10 19:00:00,649.79,0.0,41.0,95.06,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666665,67.0,69.0,85.0,68.0,3726
2025-03-10 19:15:00,653.3233333333334,0.0,41.0,94.85333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,68.0,3727
2025-03-10 19:30:00,643.4333333333333,0.0,41.0,94.71,650.5,77.99,100.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,3728
2025-03-10 19:45:00,643.4333333333333,0.0,41.0,94.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0,3729
2025-03-10 20:00:00,646.9666666666667,0.0,40.66666666666666,94.64,650.5,77.99,100.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,68.0,3730
2025-03-10 20:15:00,642.7266666666666,0.0,40.16666666666666,94.80666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,68.0,3731
2025-03-10 20:30:00,651.2033333333334,0.0,40.0,94.7,650.5,77.99,100.0,74.0,70.0,0.0,70.43,67.0,69.0,85.0,68.0,3732
2025-03-10 20:45:00,648.3766666666667,0.0,40.5,94.5,650.5,77.99,100.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,3733
2025-03-10 21:00:00,651.2033333333334,0.0,40.0,94.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,68.0,3734
2025-03-10 21:15:00,654.7333333333333,0.0,40.0,94.72,650.5,77.99,100.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0,3735
2025-03-10 21:30:00,648.38,0.0,40.16666666666666,94.53333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0,3736
2025-03-10 21:45:00,648.38,0.0,40.5,94.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0,3737
2025-03-10 22:00:00,650.4966666666667,0.0,40.333333333333336,94.44333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,3738
2025-03-10 22:15:00,646.2566666666667,0.0,40.333333333333336,94.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.61333333333334,67.0,69.0,85.0,68.0,3739
2025-03-10 22:30:00,654.0266666666666,0.0,40.0,94.50666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.59333333333333,67.0,69.0,85.0,68.0,3740
2025-03-10 22:45:00,649.0866666666667,0.0,40.5,94.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.79333333333334,67.0,69.0,85.0,68.0,3741
2025-03-10 23:00:00,645.5533333333333,0.0,40.333333333333336,94.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,3742
2025-03-10 23:15:00,651.2033333333334,0.0,40.5,93.9,650.5,77.99,100.0,74.0,70.0,0.0,70.95333333333333,67.0,69.0,85.0,68.0,3743
2025-03-10 23:30:00,654.7366666666667,0.0,40.16666666666666,93.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0,3744
2025-03-10 23:45:00,651.91,0.0,40.0,93.34333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.84333333333333,67.0,69.0,85.0,68.0,3745
2025-03-11 00:00:00,658.2666666666668,0.0,40.333333333333336,93.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0,3746
2025-03-11 00:15:00,654.7333333333333,0.0,40.5,93.02666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0,3747
2025-03-11 00:30:00,646.9666666666667,0.0,40.5,93.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,3748
2025-03-11 00:45:00,644.14,0.0,41.0,93.19,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3749
2025-03-11 01:00:00,644.8466666666667,0.0,41.333333333333336,93.34333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.56666666666668,67.0,69.0,85.0,68.0,3750
2025-03-11 01:15:00,649.79,0.0,41.5,93.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,3751
2025-03-11 01:30:00,645.5500000000001,0.0,41.5,93.38666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0,3752
2025-03-11 01:45:00,654.0266666666666,0.0,41.5,93.27666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0,3753
2025-03-11 02:00:00,645.5533333333333,0.0,42.0,93.16,650.5,77.99,100.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,68.0,3754
2025-03-11 02:15:00,651.2033333333334,0.0,42.0,93.2,650.5,77.99,100.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,68.0,3755
2025-03-11 02:30:00,646.2566666666667,0.0,42.0,93.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,68.0,3756
2025-03-11 02:45:00,644.8466666666667,0.0,42.0,93.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,68.0,3757
2025-03-11 03:00:00,645.5533333333333,0.0,42.0,93.32666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,3758
2025-03-11 03:15:00,646.9633333333333,0.0,42.0,93.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,68.0,3759
2025-03-11 03:30:00,649.79,0.0,42.0,98.67,650.5,77.99,100.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0,3760
2025-03-11 03:45:00,645.5533333333333,0.0,41.833333333333336,94.2,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3761
2025-03-11 04:00:00,645.5533333333333,0.0,42.0,93.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0,3762
2025-03-11 04:15:00,655.44,0.0,42.0,97.46999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0,3763
2025-03-11 04:30:00,649.0833333333334,0.0,41.833333333333336,96.14,650.5,77.99,100.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,68.0,3764
2025-03-11 04:45:00,651.2066666666666,0.0,42.0,99.11333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,68.0,3765
2025-03-11 05:00:00,645.5500000000001,0.0,42.0,99.85333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,68.0,3766
2025-03-11 05:15:00,647.67,0.0,42.0,100.07333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,68.0,3767
2025-03-11 05:30:00,643.4333333333333,0.0,42.0,100.88,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,3768
2025-03-11 05:45:00,653.32,0.0,42.0,98.57,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,3769
2025-03-11 06:00:00,645.5533333333333,0.0,42.66666666666666,97.74,650.5,77.99,100.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0,3770
2025-03-11 06:15:00,644.8466666666667,0.0,42.333333333333336,95.81,650.5,77.99,100.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0,3771
2025-03-11 06:30:00,652.6166666666667,0.0,42.5,98.28,650.5,77.99,100.0,74.0,70.0,0.0,70.59666666666666,67.0,69.0,85.0,68.0,3772
2025-03-11 06:45:00,648.38,0.0,42.66666666666666,95.74333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0,3773
2025-03-11 07:00:00,649.08,0.0,42.5,96.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,68.0,3774
2025-03-11 07:15:00,654.0300000000001,0.0,43.0,98.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,85.0,68.0,3775
2025-03-11 07:30:00,646.26,0.0,42.833333333333336,96.17,650.5,77.99,100.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,3776
2025-03-11 07:45:00,652.6166666666667,0.0,43.0,99.27,650.5,77.99,100.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,3777
2025-03-11 08:00:00,649.0866666666667,0.0,43.333333333333336,96.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.51666666666667,67.0,69.0,85.0,68.0,3778
2025-03-11 08:15:00,649.0833333333334,0.0,43.5,98.33,650.5,77.99,100.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,85.0,68.0,3779
2025-03-11 08:30:00,645.5533333333333,0.0,43.333333333333336,97.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.50666666666667,67.0,69.0,85.0,68.0,3780
2025-03-11 08:45:00,649.79,0.0,43.16666666666666,96.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3781
2025-03-11 09:00:00,651.1999999999999,0.0,43.16666666666666,99.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,3782
2025-03-11 09:15:00,644.8466666666667,0.0,42.833333333333336,96.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.59333333333335,67.0,69.0,85.0,68.0,3783
2025-03-11 09:30:00,653.32,0.0,42.66666666666666,98.49,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,3784
2025-03-11 09:45:00,648.3766666666667,0.0,43.0,96.48666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0,3785
2025-03-11 10:00:00,654.7333333333333,0.0,42.66666666666666,99.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.67666666666666,67.0,69.0,85.0,68.0,3786
2025-03-11 10:15:00,652.6133333333333,0.0,42.5,99.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,68.0,3787
2025-03-11 10:30:00,651.9133333333333,0.0,42.5,99.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,3788
2025-03-11 10:45:00,643.4333333333333,0.0,42.333333333333336,100.73,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3789
2025-03-11 11:00:00,646.9666666666667,0.0,43.0,96.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,3790
2025-03-11 11:15:00,651.9066666666666,0.0,43.16666666666666,99.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,3791
2025-03-11 11:30:00,648.3766666666667,0.0,43.16666666666666,95.52,650.5,77.99,100.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0,3792
2025-03-11 11:45:00,647.67,0.0,43.16666666666666,98.59,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0,3793
2025-03-11 12:00:00,652.6166666666667,0.0,43.0,99.31,650.5,77.99,100.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,3794
2025-03-11 12:15:00,646.26,0.0,43.0,99.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0,3795
2025-03-11 12:30:00,642.73,0.0,43.0,99.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.31,67.0,69.0,85.0,68.0,3796
2025-03-11 12:45:00,647.6733333333333,0.0,43.0,100.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0,3797
2025-03-11 13:00:00,646.9666666666667,0.0,43.833333333333336,95.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,68.0,3798
2025-03-11 13:15:00,647.67,0.0,43.833333333333336,98.25,650.5,77.99,100.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,3799
2025-03-11 13:30:00,649.0833333333334,0.0,43.833333333333336,94.85,650.5,77.99,100.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,3800
2025-03-11 13:45:00,648.3766666666667,0.0,43.66666666666666,96.84,650.5,77.99,100.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0,3801
2025-03-11 14:00:00,646.9666666666667,0.0,43.833333333333336,93.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.06333333333333,67.0,69.0,85.0,68.0,3802
2025-03-11 14:15:00,650.4966666666667,0.0,44.333333333333336,93.09666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,3803
2025-03-11 14:30:00,649.79,0.0,44.0,93.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.97333333333333,67.0,69.0,85.0,68.0,3804
2025-03-11 14:45:00,649.0833333333334,0.0,44.0,93.44666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.67666666666666,67.0,69.0,85.0,68.0,3805
2025-03-11 15:00:00,651.91,0.0,43.333333333333336,93.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.50333333333334,67.0,69.0,85.0,68.0,3806
2025-03-11 15:15:00,641.3133333333334,0.0,43.5,94.46,650.5,77.99,100.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0,3807
2025-03-11 15:30:00,654.0266666666666,0.0,43.16666666666666,94.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,3808
2025-03-11 15:45:00,643.4333333333333,0.0,43.0,94.84333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,85.0,68.0,3809
2025-03-11 16:00:00,649.7933333333334,0.0,43.0,95.17,650.5,77.99,100.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,68.0,3810
2025-03-11 16:15:00,655.44,0.0,42.833333333333336,94.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.41333333333334,67.0,69.0,85.0,68.0,3811
2025-03-11 16:30:00,652.6166666666667,0.0,42.66666666666666,95.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,3812
2025-03-11 16:45:00,648.38,0.0,43.0,95.52,650.5,77.99,100.0,74.0,70.0,0.0,71.05666666666666,67.0,69.0,85.0,68.0,3813
2025-03-11 17:00:00,649.0833333333334,0.0,42.833333333333336,95.82333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.95333333333333,67.0,69.0,85.0,68.0,3814
2025-03-11 17:15:00,647.67,0.0,42.66666666666666,96.13333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0,3815
2025-03-11 17:30:00,653.3233333333334,0.0,43.0,96.15666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.46333333333332,67.0,69.0,85.0,68.0,3816
2025-03-11 17:45:00,651.91,0.0,43.333333333333336,95.98,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,3817
2025-03-11 18:00:00,650.4966666666667,0.0,43.0,96.15333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,68.0,3818
2025-03-11 18:15:00,652.6166666666667,0.0,43.0,96.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0,3819
2025-03-11 18:30:00,649.0833333333334,0.0,42.66666666666666,96.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,3820
2025-03-11 18:45:00,647.67,0.0,42.5,96.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0,3821
2025-03-11 19:00:00,656.8533333333334,0.0,42.5,96.56,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,3822
2025-03-11 19:15:00,651.1999999999999,0.0,42.5,96.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0,3823
2025-03-11 19:30:00,654.7333333333333,0.0,42.16666666666666,96.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0,3824
2025-03-11 19:45:00,653.3233333333334,0.0,41.66666666666666,96.84666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,3825
2025-03-11 20:00:00,648.38,0.0,42.0,97.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,68.0,3826
2025-03-11 20:15:00,651.91,0.0,42.0,96.94,650.5,77.99,100.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0,3827
2025-03-11 20:30:00,651.1999999999999,0.0,42.0,97.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0,3828
2025-03-11 20:45:00,654.7333333333333,0.0,42.5,97.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0,3829
2025-03-11 21:00:00,647.6733333333333,0.0,42.833333333333336,97.16,650.5,77.99,100.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0,3830
2025-03-11 21:15:00,643.4333333333333,0.0,43.0,97.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0,3831
2025-03-11 21:30:00,651.2033333333334,0.0,43.16666666666666,97.24,650.5,77.99,100.0,74.0,70.0,0.0,71.32333333333332,67.0,69.0,85.0,68.0,3832
2025-03-11 21:45:00,643.4333333333333,0.0,43.5,97.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.50666666666666,67.0,69.0,85.0,68.0,3833
2025-03-11 22:00:00,649.79,0.0,43.833333333333336,97.26,650.5,77.99,100.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,68.0,3834
2025-03-11 22:15:00,649.0833333333334,0.0,44.0,97.17,650.5,77.99,100.0,74.0,70.0,0.0,71.67666666666666,67.0,69.0,85.0,68.0,3835
2025-03-11 22:30:00,649.0866666666667,0.0,44.0,96.94666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0,3836
2025-03-11 22:45:00,651.2033333333334,0.0,44.5,96.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.51333333333334,67.0,69.0,85.0,68.0,3837
2025-03-11 23:00:00,649.79,0.0,44.5,96.50666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.56333333333333,67.0,69.0,85.0,68.0,3838
2025-03-11 23:15:00,654.7333333333333,0.0,44.333333333333336,96.37,650.5,77.99,100.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,85.0,68.0,3839
2025-03-11 23:30:00,643.4333333333333,0.0,44.0,96.20666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.55,67.0,69.0,85.0,68.0,3840
2025-03-11 23:45:00,652.6166666666667,0.0,44.5,95.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.84666666666666,67.0,69.0,85.0,68.0,3841
2025-03-12 00:00:00,655.44,0.0,44.0,95.24333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.66,67.0,69.0,85.0,68.0,3842
2025-03-12 00:15:00,653.3233333333334,0.0,44.0,94.79,650.5,77.99,100.0,74.0,70.0,0.0,71.53333333333335,67.0,69.0,85.0,68.0,3843
2025-03-12 00:30:00,649.0866666666667,0.0,43.333333333333336,94.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.23,67.0,69.0,85.0,68.0,3844
2025-03-12 00:45:00,648.3766666666667,0.0,42.833333333333336,93.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3845
2025-03-12 01:00:00,649.79,0.0,42.5,93.69666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0,3846
2025-03-12 01:15:00,646.26,0.0,42.5,94.00666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0,3847
2025-03-12 01:30:00,646.9666666666667,0.0,43.0,94.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,68.0,3848
2025-03-12 01:45:00,653.3233333333334,0.0,43.0,94.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0,3849
2025-03-12 02:00:00,644.8466666666667,0.0,43.0,94.25,650.5,77.99,100.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0,3850
2025-03-12 02:15:00,645.5533333333333,0.0,43.0,93.89,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,3851
2025-03-12 02:30:00,658.97,0.0,42.833333333333336,93.78666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3852
2025-03-12 02:45:00,649.0833333333334,0.0,43.0,93.79,650.5,77.99,100.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0,3853
2025-03-12 03:00:00,649.79,0.0,43.0,93.52666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,68.0,3854
2025-03-12 03:15:00,654.7333333333333,0.0,43.0,93.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,85.0,68.0,3855
2025-03-12 03:30:00,646.9633333333333,0.0,43.0,93.83666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.72000000000001,67.0,69.0,85.0,68.0,3856
2025-03-12 03:45:00,654.0266666666666,0.0,43.16666666666666,93.92,650.5,77.99,100.0,74.0,70.0,0.0,70.71333333333334,67.0,69.0,85.0,68.0,3857
2025-03-12 04:00:00,654.0300000000001,0.0,43.0,95.16333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0,3858
2025-03-12 04:15:00,645.5533333333333,0.0,43.0,97.93,650.5,77.99,100.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0,3859
2025-03-12 04:30:00,647.6733333333333,0.0,43.0,93.55333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0,3860
2025-03-12 04:45:00,656.85,0.0,43.0,98.44,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3861
2025-03-12 05:00:00,647.6733333333333,0.0,42.66666666666666,94.46999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.78,67.0,69.0,85.0,68.0,3862
2025-03-12 05:15:00,651.2033333333334,0.0,42.833333333333336,98.53000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,3863
2025-03-12 05:30:00,642.02,0.0,42.66666666666666,94.68,650.5,77.99,100.0,74.0,70.0,0.0,70.80666666666667,67.0,69.0,85.0,68.0,3864
2025-03-12 05:45:00,654.7366666666667,0.0,42.66666666666666,98.74333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0,3865
2025-03-12 06:00:00,651.2033333333334,0.0,42.833333333333336,96.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0,3866
2025-03-12 06:15:00,650.4966666666667,0.0,42.66666666666666,96.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,3867
2025-03-12 06:30:00,652.6166666666667,0.0,42.66666666666666,97.99,650.5,77.99,100.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0,3868
2025-03-12 06:45:00,651.9066666666666,0.0,42.16666666666666,95.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.78,67.0,69.0,85.0,68.0,3869
2025-03-12 07:00:00,653.32,0.0,42.5,100.42,650.5,77.99,100.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,3870
2025-03-12 07:15:00,647.6733333333333,0.0,42.16666666666666,95.67,650.5,77.99,100.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,3871
2025-03-12 07:30:00,647.67,0.0,42.333333333333336,98.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.87666666666667,67.0,69.0,85.0,68.0,3872
2025-03-12 07:45:00,644.8466666666667,0.0,42.333333333333336,96.87666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,3873
2025-03-12 08:00:00,649.7933333333334,0.0,42.333333333333336,98.53333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3874
2025-03-12 08:15:00,647.6733333333333,0.0,42.333333333333336,97.58,650.5,77.99,100.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0,3875
2025-03-12 08:30:00,653.32,0.0,42.16666666666666,96.99,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3876
2025-03-12 08:45:00,645.5533333333333,0.0,42.333333333333336,97.93,650.5,77.99,100.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,3877
2025-03-12 09:00:00,646.2566666666667,0.0,42.333333333333336,96.51666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,3878
2025-03-12 09:15:00,654.0266666666666,0.0,42.5,100.86,650.5,77.99,100.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0,3879
2025-03-12 09:30:00,648.38,0.0,42.16666666666666,95.84333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0,3880
2025-03-12 09:45:00,654.0300000000001,0.0,42.66666666666666,101.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0,3881
2025-03-12 10:00:00,651.91,0.0,42.16666666666666,95.56333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.12,67.0,69.0,85.0,68.0,3882
2025-03-12 10:15:00,651.91,0.0,42.333333333333336,98.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0,3883
2025-03-12 10:30:00,652.6133333333333,0.0,42.16666666666666,94.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0,3884
2025-03-12 10:45:00,658.2666666666668,0.0,42.333333333333336,98.76,650.5,77.99,100.0,74.0,70.0,0.0,71.35,67.0,69.0,85.0,68.0,3885
2025-03-12 11:00:00,651.91,0.0,42.333333333333336,96.48333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0,3886
2025-03-12 11:15:00,656.85,0.0,42.333333333333336,97.98,650.5,77.99,100.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0,3887
2025-03-12 11:30:00,646.9666666666667,0.0,42.333333333333336,97.59,650.5,77.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0,3888
2025-03-12 11:45:00,646.9666666666667,0.0,42.333333333333336,95.96,650.5,77.99,100.0,74.0,70.0,0.0,71.19666666666666,67.0,69.0,85.0,68.0,3889
2025-03-12 12:00:00,650.4966666666667,0.0,42.5,96.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0,3890
2025-03-12 12:15:00,648.3766666666667,0.0,42.333333333333336,93.61333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,68.0,3891
2025-03-12 12:30:00,651.2033333333334,0.0,42.5,93.41,650.5,77.99,100.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,68.0,3892
2025-03-12 12:45:00,646.26,0.0,42.5,93.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.39999999999999,67.0,69.0,85.0,68.0,3893
2025-03-12 13:00:00,651.2033333333334,0.0,42.5,93.23666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0,3894
2025-03-12 13:15:00,655.4366666666666,0.0,42.333333333333336,93.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,3895
2025-03-12 13:30:00,651.2033333333334,0.0,42.333333333333336,93.71333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0,3896
2025-03-12 13:45:00,651.2066666666666,0.0,42.5,94.11,650.5,77.99,100.0,74.0,70.0,0.0,71.15666666666665,67.0,69.0,85.0,68.0,3897
2025-03-12 14:00:00,644.8466666666667,0.0,42.5,94.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0,3898
2025-03-12 14:15:00,653.3233333333334,0.0,42.5,94.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,68.0,3899
2025-03-12 14:30:00,649.0833333333334,0.0,42.5,94.70666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,3900
2025-03-12 14:45:00,647.67,0.0,42.5,94.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.02999999999999,67.0,69.0,85.0,68.0,3901
2025-03-12 15:00:00,648.38,0.0,42.5,95.25333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,3902
2025-03-12 15:15:00,646.9666666666667,0.0,42.66666666666666,95.76,650.5,77.99,100.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,68.0,3903
2025-03-12 15:30:00,651.9066666666666,0.0,42.5,95.94,650.5,77.99,100.0,74.0,70.0,0.0,70.81333333333333,67.0,69.0,85.0,68.0,3904
2025-03-12 15:45:00,644.14,0.0,42.5,95.96,650.5,77.99,100.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,3905
2025-03-12 16:00:00,647.6733333333333,0.0,42.5,96.31666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.24333333333333,67.0,69.0,85.0,68.0,3906
2025-03-12 16:15:00,648.3766666666667,0.0,42.333333333333336,96.86333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0,3907
2025-03-12 16:30:00,654.7333333333333,0.0,42.5,96.86666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.64,67.0,69.0,85.0,68.0,3908
2025-03-12 16:45:00,650.4966666666667,0.0,42.66666666666666,96.96666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.56333333333333,67.0,69.0,85.0,68.0,3909
2025-03-12 17:00:00,649.7866666666667,0.0,43.0,96.59,650.5,77.99,100.0,74.0,70.0,0.0,71.53333333333333,67.0,69.0,85.0,68.0,3910
2025-03-12 17:15:00,655.4366666666666,0.0,43.0,96.95,650.5,77.99,100.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,68.0,3911
2025-03-12 17:30:00,652.62,0.0,43.0,97.15333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.72,67.0,69.0,85.0,68.0,3912
2025-03-12 17:45:00,649.0833333333334,0.0,42.66666666666666,97.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.64,67.0,69.0,85.0,68.0,3913
2025-03-12 18:00:00,646.9666666666667,0.0,42.5,97.21333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.63333333333334,67.0,69.0,85.0,68.0,3914
2025-03-12 18:15:00,646.26,0.0,42.5,97.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.61,67.0,69.0,85.0,68.0,3915
2025-03-12 18:30:00,648.3766666666667,0.0,42.5,92.97333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.46333333333332,67.0,69.0,85.0,68.0,3916
2025-03-12 18:45:00,642.02,0.0,42.66666666666666,90.15333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0,3917
2025-03-12 19:00:00,656.8533333333334,0.0,43.0,89.62333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0,3918
2025-03-12 19:15:00,648.38,0.0,43.0,89.08999999999999,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3919
2025-03-12 19:30:00,649.0866666666667,0.0,42.833333333333336,88.8,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,3920
2025-03-12 19:45:00,651.91,0.0,42.5,88.80666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,3921
2025-03-12 20:00:00,652.6166666666667,0.0,42.5,88.65333333333335,650.5,77.99,100.0,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0,3922
2025-03-12 20:15:00,653.3233333333334,0.0,42.333333333333336,88.63,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,3923
2025-03-12 20:30:00,649.0866666666667,0.0,41.333333333333336,88.44,650.5,77.99,100.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,3924
2025-03-12 20:45:00,651.2033333333334,0.0,40.66666666666666,92.14,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,3925
2025-03-12 21:00:00,648.3766666666667,0.0,40.5,95.93,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,3926
2025-03-12 21:15:00,648.38,0.0,40.833333333333336,96.41333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,3927
2025-03-12 21:30:00,645.5533333333333,0.0,41.5,96.48666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,68.0,3928
2025-03-12 21:45:00,647.67,0.0,41.66666666666666,96.57333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,68.0,3929
2025-03-12 22:00:00,645.5533333333333,0.0,41.833333333333336,96.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0,3930
2025-03-12 22:15:00,648.38,0.0,41.66666666666666,96.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,68.0,3931
2025-03-12 22:30:00,646.26,0.0,42.0,96.30333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.56666666666666,67.0,69.0,85.0,68.0,3932
2025-03-12 22:45:00,651.91,0.0,42.0,96.29333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.70666666666666,67.0,69.0,85.0,68.0,3933
2025-03-12 23:00:00,651.2066666666666,0.0,42.0,96.26333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,68.0,3934
2025-03-12 23:15:00,651.2033333333334,0.0,42.0,95.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0,3935
2025-03-12 23:30:00,646.26,0.0,42.0,95.76,650.5,77.99,100.0,74.0,70.0,0.0,71.48666666666666,67.0,69.0,85.0,68.0,3936
2025-03-12 23:45:00,649.79,0.0,41.833333333333336,95.41,650.5,77.99,100.0,74.0,70.0,0.0,71.54,67.0,69.0,85.0,68.0,3937
2025-03-13 00:00:00,646.9666666666667,0.0,41.833333333333336,94.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.51333333333334,67.0,69.0,85.0,68.0,3938
2025-03-13 00:15:00,651.9066666666666,0.0,41.5,94.46,650.5,77.99,100.0,74.0,70.0,0.0,71.42666666666666,67.0,69.0,85.0,68.0,3939
2025-03-13 00:30:00,646.9633333333333,0.0,41.5,94.1,650.5,77.99,100.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,85.0,68.0,3940
2025-03-13 00:45:00,646.9666666666667,0.0,41.5,93.4,650.5,77.99,100.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0,3941
2025-03-13 01:00:00,644.8466666666667,0.0,41.5,93.73,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3942
2025-03-13 01:15:00,654.7333333333333,0.0,41.66666666666666,93.42,650.5,77.99,100.0,74.0,70.0,0.0,70.71333333333332,67.0,69.0,85.0,68.0,3943
2025-03-13 01:30:00,655.4433333333333,0.0,42.0,93.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.59666666666668,67.0,69.0,85.0,68.0,3944
2025-03-13 01:45:00,646.9666666666667,0.0,42.0,93.38,650.5,77.99,100.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,68.0,3945
2025-03-13 02:00:00,650.4966666666667,0.0,42.0,93.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.41333333333334,67.0,69.0,85.0,68.0,3946
2025-03-13 02:15:00,651.91,0.0,42.16666666666666,93.45,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3947
2025-03-13 02:30:00,644.8466666666667,0.0,42.333333333333336,93.62666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0,3948
2025-03-13 02:45:00,652.6166666666667,0.0,42.5,93.70333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0,3949
2025-03-13 03:00:00,648.3766666666667,0.0,42.833333333333336,93.5,650.5,77.99,100.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0,3950
2025-03-13 03:15:00,646.9633333333333,0.0,42.833333333333336,93.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3951
2025-03-13 03:30:00,651.2033333333334,0.0,42.66666666666666,93.32,650.5,77.99,100.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,3952
2025-03-13 03:45:00,648.38,0.0,42.66666666666666,93.40000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.58999999999999,67.0,69.0,85.0,68.0,3953
2025-03-13 04:00:00,646.2566666666667,0.0,42.16666666666666,93.24333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0,3954
2025-03-13 04:15:00,645.5500000000001,0.0,42.5,93.2,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0,3955
2025-03-13 04:30:00,645.5533333333333,0.0,42.16666666666666,93.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,3956
2025-03-13 04:45:00,645.5533333333333,0.0,42.0,93.00333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0,3957
2025-03-13 05:00:00,649.0833333333334,0.0,42.16666666666666,93.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0,3958
2025-03-13 05:15:00,657.5566666666667,0.0,42.0,92.91666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0,3959
2025-03-13 05:30:00,648.38,0.0,42.5,95.33,650.5,77.99,100.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0,3960
2025-03-13 05:45:00,646.2566666666667,0.0,42.16666666666666,96.32666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,3961
2025-03-13 06:00:00,646.26,0.0,42.333333333333336,93.94333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0,3962
2025-03-13 06:15:00,654.0266666666666,0.0,42.333333333333336,98.27666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0,3963
2025-03-13 06:30:00,651.2033333333334,0.0,42.16666666666666,95.30333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,68.0,3964
2025-03-13 06:45:00,658.97,0.0,42.16666666666666,96.75333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,68.0,3965
2025-03-13 07:00:00,643.4333333333333,0.0,42.16666666666666,96.51333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.61333333333333,67.0,69.0,85.0,68.0,3966
2025-03-13 07:15:00,647.67,0.0,42.16666666666666,96.42,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0,3967
2025-03-13 07:30:00,648.38,0.0,42.16666666666666,94.43,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,3968
2025-03-13 07:45:00,650.4966666666667,0.0,42.5,98.45666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0,3969
2025-03-13 08:00:00,643.4333333333333,0.0,42.16666666666666,95.66666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.67666666666666,67.0,69.0,85.0,68.0,3970
2025-03-13 08:15:00,649.7933333333334,0.0,42.16666666666666,96.28000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,3971
2025-03-13 08:30:00,646.2566666666667,0.0,42.333333333333336,98.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0,3972
2025-03-13 08:45:00,649.0866666666667,0.0,42.16666666666666,95.46,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3973
2025-03-13 09:00:00,653.3233333333334,0.0,42.333333333333336,98.26,650.5,77.99,100.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0,3974
2025-03-13 09:15:00,651.1999999999999,0.0,42.333333333333336,97.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,3975
2025-03-13 09:30:00,646.9633333333333,0.0,42.16666666666666,95.94666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,3976
2025-03-13 09:45:00,651.2033333333334,0.0,42.333333333333336,97.90333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,3977
