time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-13 10:00:00,652.6166666666667,0.0,42.333333333333336,94.87333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,3978
2025-03-13 10:15:00,650.4966666666667,0.0,42.333333333333336,97.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0,3979
2025-03-13 10:30:00,645.5533333333333,0.0,42.333333333333336,95.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,3980
2025-03-13 10:45:00,646.26,0.0,42.5,96.17,650.5,77.99,100.0,74.0,70.0,0.0,71.30666666666666,67.0,69.0,85.0,68.0,3981
2025-03-13 11:00:00,648.38,0.0,42.66666666666666,98.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0,3982
2025-03-13 11:15:00,650.4966666666667,0.0,42.5,94.48333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0,3983
2025-03-13 11:30:00,647.6733333333333,0.0,42.5,93.32666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,3984
2025-03-13 11:45:00,651.91,0.0,42.5,94.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0,3985
2025-03-13 12:00:00,651.2033333333334,0.0,42.333333333333336,96.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.13333333333334,67.0,69.0,85.0,68.0,3986
2025-03-13 12:15:00,644.8433333333334,0.0,42.5,97.87666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.40333333333332,67.0,69.0,85.0,68.0,3987
2025-03-13 12:30:00,651.2033333333334,0.0,42.5,95.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.60333333333334,67.0,69.0,85.0,68.0,3988
2025-03-13 12:45:00,650.4933333333333,0.0,42.833333333333336,98.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.55,67.0,69.0,85.0,68.0,3989
2025-03-13 13:00:00,645.5533333333333,0.0,42.5,93.26,650.5,77.99,100.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,85.0,68.0,3990
2025-03-13 13:15:00,654.7333333333333,0.0,42.66666666666666,98.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.38666666666667,67.0,69.0,85.0,68.0,3991
2025-03-13 13:30:00,640.6066666666667,0.0,42.5,94.15333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0,3992
2025-03-13 13:45:00,655.44,0.0,42.66666666666666,93.43666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0,3993
2025-03-13 14:00:00,654.7333333333333,0.0,42.5,93.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.34666666666666,67.0,69.0,85.0,68.0,3994
2025-03-13 14:15:00,646.26,0.0,42.5,94.13666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,3995
2025-03-13 14:30:00,653.3233333333334,0.0,42.66666666666666,94.42666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.09333333333333,67.0,69.0,85.0,68.0,3996
2025-03-13 14:45:00,649.0866666666667,0.0,42.66666666666666,94.54,650.5,77.99,100.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0,3997
2025-03-13 15:00:00,651.2033333333334,0.0,43.0,94.97666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.07000000000001,67.0,69.0,85.0,68.0,3998
2025-03-13 15:15:00,654.7333333333333,0.0,43.0,95.24,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3999
2025-03-13 15:30:00,654.0266666666666,0.0,43.0,95.53666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0,4000
2025-03-13 15:45:00,649.0866666666667,0.0,42.5,95.68333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,68.0,4001
2025-03-13 16:00:00,644.14,0.0,42.66666666666666,95.42,650.5,77.99,100.0,74.0,70.0,0.0,71.43333333333334,67.0,69.0,85.0,68.0,4002
2025-03-13 16:15:00,644.1366666666667,0.0,42.66666666666666,95.15,650.5,77.99,100.0,74.0,70.0,0.0,71.63333333333334,67.0,69.0,85.0,68.0,4003
2025-03-13 16:30:00,646.26,0.0,42.5,95.75333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.76,67.0,69.0,85.0,68.0,4004
2025-03-13 16:45:00,650.4966666666667,0.0,42.66666666666666,95.93,650.5,77.99,100.0,74.0,70.0,0.0,71.76666666666667,67.0,69.0,85.0,68.0,4005
2025-03-13 17:00:00,650.5,0.0,42.5,96.38,650.5,77.99,100.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,68.0,4006
2025-03-13 17:15:00,644.8466666666667,0.0,43.0,96.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.88666666666667,67.0,69.0,85.0,68.0,4007
2025-03-13 17:30:00,649.79,0.0,43.0,96.79,650.5,77.99,100.0,74.0,70.0,0.0,71.92333333333333,67.0,69.0,85.0,68.0,4008
2025-03-13 17:45:00,642.73,0.0,43.0,96.71,650.5,77.99,100.0,74.0,70.0,0.0,71.77,67.0,69.0,85.0,68.0,4009
2025-03-13 18:00:00,649.79,0.0,43.0,96.90666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.82333333333334,67.0,69.0,85.0,68.0,4010
2025-03-13 18:15:00,650.4966666666667,0.0,43.0,97.28000000000002,650.5,77.99,100.0,74.0,70.0,0.0,71.78,67.0,69.0,85.0,68.0,4011
2025-03-13 18:30:00,654.7333333333333,0.0,43.0,97.55,650.5,77.99,100.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0,4012
2025-03-13 18:45:00,657.5566666666667,0.0,43.0,97.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,68.0,4013
2025-03-13 19:00:00,656.85,0.0,43.0,97.94,650.5,77.99,100.0,74.0,70.0,0.0,71.88666666666667,67.0,69.0,85.0,68.0,4014
2025-03-13 19:15:00,650.5,0.0,43.0,97.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.92999999999999,67.0,69.0,85.0,68.0,4015
2025-03-13 19:30:00,655.44,0.0,43.0,97.06333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.75666666666666,67.0,69.0,85.0,68.0,4016
2025-03-13 19:45:00,652.6166666666667,0.0,43.0,97.15666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.77333333333333,67.0,69.0,85.0,68.0,4017
2025-03-13 20:00:00,651.1999999999999,0.0,43.0,97.2,650.5,77.99,100.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0,4018
2025-03-13 20:15:00,649.0866666666667,0.0,43.0,97.24333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.76666666666667,67.0,69.0,85.0,68.0,4019
2025-03-13 20:30:00,642.7266666666666,0.0,43.0,96.86,650.5,77.99,100.0,74.0,70.0,0.0,71.69333333333333,67.0,69.0,85.0,68.0,4020
2025-03-13 20:45:00,656.1466666666666,0.0,43.0,96.11,650.5,77.99,100.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,68.0,4021
2025-03-13 21:00:00,654.7333333333333,0.0,42.66666666666666,95.19,650.5,77.99,100.0,74.0,70.0,0.0,71.65333333333334,67.0,69.0,85.0,68.0,4022
2025-03-13 21:15:00,650.4966666666667,0.0,42.5,94.19,650.5,77.99,100.0,74.0,70.0,0.0,71.80333333333334,67.0,69.0,85.0,68.0,4023
2025-03-13 21:30:00,643.4333333333333,0.0,42.333333333333336,94.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.99666666666667,67.0,69.0,85.0,68.0,4024
2025-03-13 21:45:00,652.6166666666667,0.0,42.333333333333336,93.59666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.94666666666667,67.0,69.0,85.0,68.0,4025
2025-03-13 22:00:00,650.5,0.0,42.66666666666666,88.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.66666666666667,67.0,69.0,85.0,68.0,4026
2025-03-13 22:15:00,646.2566666666667,0.0,43.333333333333336,89.13666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.30333333333333,67.0,69.0,85.0,68.0,4027
2025-03-13 22:30:00,649.79,0.0,43.5,89.31666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.19666666666666,67.0,69.0,85.0,68.0,4028
2025-03-13 22:45:00,648.3766666666667,0.0,43.5,89.2,650.5,77.99,100.0,74.0,70.0,0.0,71.49333333333334,67.0,69.0,85.0,68.0,4029
2025-03-13 23:00:00,646.9666666666667,0.0,43.5,89.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,68.0,4030
2025-03-13 23:15:00,651.2066666666666,0.0,43.0,89.00666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0,4031
2025-03-13 23:30:00,649.0866666666667,0.0,43.0,89.24000000000001,650.5,77.99,100.0,74.0,70.0,0.0,71.02999999999999,67.0,69.0,85.0,68.0,4032
2025-03-13 23:45:00,650.4966666666667,0.0,43.0,90.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,4033
2025-03-14 00:00:00,654.7333333333333,0.0,43.0,93.2,650.5,77.99,100.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0,4034
2025-03-14 00:15:00,648.91,0.0,42.625,93.8825,650.5,77.99,100.0,74.0,70.0,0.0,71.34,67.0,69.0,85.0,68.0,4035
2025-03-14 00:30:00,644.14,0.0,42.5,93.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0,4036
2025-03-14 00:45:00,640.61,0.0,42.5,94.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,4037
2025-03-14 01:00:00,646.26,0.0,42.5,94.18333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,4038
2025-03-14 01:15:00,655.4366666666666,0.0,42.5,94.20666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0,4039
2025-03-14 01:30:00,648.38,0.0,42.5,94.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0,4040
2025-03-14 01:45:00,648.3766666666667,0.0,42.5,94.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.19,67.0,69.0,85.0,68.0,4041
2025-03-14 02:00:00,649.0866666666667,0.0,42.5,94.04,650.5,77.99,100.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0,4042
2025-03-14 02:15:00,649.79,0.0,42.5,93.91333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0,4043
2025-03-14 02:30:00,655.44,0.0,42.5,94.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,4044
2025-03-14 02:45:00,656.1433333333333,0.0,42.5,93.6,650.5,77.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,4045
2025-03-14 03:00:00,652.62,0.0,42.5,93.54,650.5,77.99,100.0,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,4046
2025-03-14 03:15:00,649.7933333333334,0.0,42.5,93.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,4047
2025-03-14 03:30:00,656.8533333333334,0.0,42.5,93.46,650.5,77.99,100.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0,4048
2025-03-14 03:45:00,651.9066666666666,0.0,42.833333333333336,93.62,650.5,77.99,100.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,4049
2025-03-14 04:00:00,651.9066666666666,0.0,43.0,93.71999999999998,650.5,77.99,100.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,4050
2025-03-14 04:15:00,650.4966666666667,0.0,42.833333333333336,93.82,650.5,77.99,100.0,74.0,70.0,0.0,70.84333333333333,67.0,69.0,85.0,68.0,4051
2025-03-14 04:30:00,659.6766666666667,0.0,42.66666666666666,93.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0,4052
2025-03-14 04:45:00,649.0833333333334,0.0,42.5,93.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,68.0,4053
2025-03-14 05:00:00,649.0866666666667,0.0,42.5,93.69666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0,4054
2025-03-14 05:15:00,651.91,0.0,42.5,93.84,650.5,77.99,100.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0,4055
2025-03-14 05:30:00,651.91,0.0,42.5,93.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.59333333333332,67.0,69.0,85.0,68.0,4056
2025-03-14 05:45:00,647.67,0.0,42.5,93.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,4057
2025-03-14 06:00:00,653.32,0.0,42.333333333333336,93.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0,4058
2025-03-14 06:15:00,649.79,0.0,42.333333333333336,93.79666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,4059
2025-03-14 06:30:00,655.44,0.0,42.16666666666666,93.81333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0,4060
2025-03-14 06:45:00,647.6733333333333,0.0,42.0,93.84666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,4061
2025-03-14 07:00:00,649.0866666666667,0.0,42.16666666666666,93.43,650.5,77.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0,4062
2025-03-14 07:15:00,657.5566666666667,0.0,42.333333333333336,99.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0,4063
2025-03-14 07:30:00,642.02,0.0,41.833333333333336,93.61,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,4064
2025-03-14 07:45:00,652.6133333333333,0.0,42.5,99.89,650.5,77.99,100.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0,4065
2025-03-14 08:00:00,653.32,0.0,42.16666666666666,93.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.74333333333334,67.0,69.0,85.0,68.0,4066
2025-03-14 08:15:00,652.6166666666667,0.0,42.333333333333336,99.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,68.0,4067
2025-03-14 08:30:00,647.67,0.0,42.16666666666666,94.18,650.5,77.99,100.0,74.0,70.0,0.0,70.74333333333334,67.0,69.0,85.0,68.0,4068
2025-03-14 08:45:00,651.9133333333333,0.0,42.16666666666666,97.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333333,67.0,69.0,85.0,68.0,4069
2025-03-14 09:00:00,653.675,0.0,42.0,96.62,650.5,77.99,100.0,74.0,70.0,0.0,70.755,67.0,69.0,85.0,68.0,4070
2025-03-14 09:15:00,652.6166666666667,0.0,41.833333333333336,96.19333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,4071
2025-03-14 09:30:00,651.91,0.0,42.16666666666666,98.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,4072
2025-03-14 09:45:00,644.8433333333334,0.0,41.833333333333336,94.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0,4073
2025-03-14 10:00:00,649.79,0.0,42.0,100.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666666,67.0,69.0,85.0,68.0,4074
2025-03-14 10:15:00,646.26,0.0,42.0,94.07666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,4075
2025-03-14 10:30:00,656.1466666666666,0.0,42.0,100.70666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0,4076
2025-03-14 10:45:00,651.91,0.0,42.16666666666666,95.83333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,4077
2025-03-14 11:00:00,654.0266666666666,0.0,42.16666666666666,99.23666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0,4078
2025-03-14 11:15:00,649.7933333333334,0.0,42.16666666666666,97.21666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0,4079
2025-03-14 11:30:00,652.6166666666667,0.0,42.0,96.9,650.5,77.99,100.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,4080
2025-03-14 11:45:00,649.0833333333334,0.0,42.5,98.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,4081
2025-03-14 12:00:00,642.7266666666666,0.0,42.0,100.03000000000002,650.5,77.99,100.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,68.0,4082
2025-03-14 12:15:00,648.3766666666667,0.0,42.16666666666666,94.7,650.5,77.99,100.0,74.0,70.0,0.0,71.53333333333335,67.0,69.0,85.0,68.0,4083
2025-03-14 12:30:00,651.91,0.0,42.16666666666666,94.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.66333333333334,67.0,69.0,85.0,68.0,4084
2025-03-14 12:45:00,646.2566666666667,0.0,42.333333333333336,92.24333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,68.0,4085
2025-03-14 13:00:00,647.6733333333333,0.0,42.5,92.27,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,4086
2025-03-14 13:15:00,651.2033333333334,0.0,42.5,92.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,4087
2025-03-14 13:30:00,651.2033333333334,0.0,42.0,92.59333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.09,67.0,69.0,85.0,68.0,4088
2025-03-14 13:45:00,646.9666666666667,0.0,42.333333333333336,93.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0,4089
2025-03-14 14:00:00,652.6166666666667,0.0,42.5,93.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,4090
2025-03-14 14:15:00,649.0833333333334,0.0,42.5,93.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,4091
2025-03-14 14:30:00,648.3766666666667,0.0,42.5,93.97333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,4092
2025-03-14 14:45:00,654.0266666666666,0.0,42.5,94.44333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,4093
2025-03-14 15:00:00,651.91,0.0,42.5,94.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0,4094
2025-03-14 15:15:00,654.7333333333333,0.0,43.0,95.35333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,68.0,4095
2025-03-14 15:30:00,649.0866666666667,0.0,42.66666666666666,93.01,650.5,77.99,100.0,74.0,70.0,0.0,71.53333333333333,67.0,69.0,85.0,68.0,4096
2025-03-14 15:45:00,645.5533333333333,0.0,42.833333333333336,89.60000000000001,650.5,77.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0,4097
2025-03-14 16:00:00,651.2033333333334,0.0,42.5,89.17333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.44666666666666,67.0,69.0,85.0,68.0,4098
2025-03-14 16:15:00,649.7933333333334,0.0,42.5,89.18333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0,4099
2025-03-14 16:30:00,648.38,0.0,43.0,89.3,650.5,77.99,100.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0,4100
2025-03-14 16:45:00,645.5533333333333,0.0,43.0,90.00666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.39,67.0,69.0,85.0,68.0,4101
2025-03-14 17:00:00,644.14,0.0,43.0,89.63,650.5,77.99,100.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,68.0,4102
2025-03-14 17:15:00,649.7933333333334,0.0,43.333333333333336,89.95333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.52,67.0,69.0,85.0,68.0,4103
2025-03-14 17:30:00,651.2033333333334,0.0,43.5,90.05,650.5,77.99,100.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,85.0,68.0,4104
2025-03-14 17:45:00,654.7333333333333,0.0,43.5,90.24,650.5,77.99,100.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,68.0,4105
2025-03-14 18:00:00,651.1999999999999,0.0,43.5,90.63333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,68.0,4106
2025-03-14 18:15:00,646.9666666666667,0.0,43.333333333333336,90.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0,4107
2025-03-14 18:30:00,646.9666666666667,0.0,43.5,90.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0,4108
2025-03-14 18:45:00,651.9066666666666,0.0,43.16666666666666,90.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.16,67.0,69.0,85.0,68.0,4109
2025-03-14 19:00:00,647.6733333333333,0.0,43.5,90.71666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0,4110
2025-03-14 19:15:00,650.5,0.0,43.5,90.67333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.26666666666667,67.0,69.0,85.0,68.0,4111
2025-03-14 19:30:00,647.6733333333333,0.0,43.16666666666666,90.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0,4112
2025-03-14 19:45:00,649.79,0.0,43.16666666666666,90.63333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,4113
2025-03-14 20:00:00,650.4966666666667,0.0,43.0,90.6,650.5,77.99,100.0,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,4114
2025-03-14 20:15:00,648.3766666666667,0.0,43.0,90.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333332,67.0,69.0,85.0,68.0,4115
2025-03-14 20:30:00,646.9666666666667,0.0,43.0,90.40333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0,4116
2025-03-14 20:45:00,651.9133333333333,0.0,43.0,90.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,4117
2025-03-14 21:00:00,653.32,0.0,43.0,90.02,650.5,77.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,4118
2025-03-14 21:15:00,653.32,0.0,42.5,89.60000000000001,650.5,77.99,100.0,74.0,70.0,0.0,71.26666666666667,67.0,69.0,85.0,68.0,4119
2025-03-14 21:30:00,649.0866666666667,0.0,42.5,89.74000000000001,650.5,77.99,100.0,74.0,70.0,0.0,71.67333333333333,67.0,69.0,85.0,68.0,4120
2025-03-14 21:45:00,654.0266666666666,0.0,42.5,89.50999999999999,650.5,77.99,100.0,74.0,70.0,0.0,71.43666666666667,67.0,69.0,85.0,68.0,4121
2025-03-14 22:00:00,644.14,0.0,42.5,89.06333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0,4122
2025-03-14 22:15:00,652.6133333333333,0.0,42.5,88.77,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,4123
2025-03-14 22:30:00,654.0266666666666,0.0,42.5,88.63333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,68.0,4124
2025-03-14 22:45:00,649.7933333333334,0.0,42.5,88.77333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0,4125
2025-03-14 23:00:00,647.67,0.0,42.5,88.96333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,4126
2025-03-14 23:15:00,655.44,0.0,42.5,88.73,650.5,77.99,100.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0,4127
2025-03-14 23:30:00,653.32,0.0,42.5,88.71333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,4128
2025-03-14 23:45:00,647.6733333333333,0.0,42.5,88.71333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333333,67.0,69.0,85.0,68.0,4129
2025-03-15 00:00:00,648.38,0.0,42.5,88.78333333333335,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,4130
2025-03-15 00:15:00,649.7933333333334,0.0,43.0,88.47333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0,4131
2025-03-15 00:30:00,649.0866666666667,0.0,43.0,88.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.76333333333334,67.0,69.0,85.0,68.0,4132
2025-03-15 00:45:00,647.6733333333333,0.0,43.0,88.44333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,4133
2025-03-15 01:00:00,649.0833333333334,0.0,43.0,88.37333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,4134
2025-03-15 01:15:00,654.0266666666666,0.0,43.0,88.38,650.5,77.99,100.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0,4135
2025-03-15 01:30:00,650.4966666666667,0.0,43.0,88.41666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,4136
2025-03-15 01:45:00,644.14,0.0,43.0,88.36000000000001,650.5,77.99,100.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0,4137
2025-03-15 02:00:00,654.0266666666666,0.0,43.0,88.10666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,4138
2025-03-15 02:15:00,651.1999999999999,0.0,43.0,88.29,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,4139
2025-03-15 02:30:00,651.91,0.0,43.16666666666666,88.21666666666665,650.5,77.99,100.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,4140
2025-03-15 02:45:00,646.9666666666667,0.0,43.0,88.21666666666665,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,4141
2025-03-15 03:00:00,649.0833333333334,0.0,43.0,88.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,4142
2025-03-15 03:15:00,652.6166666666667,0.0,43.0,88.37666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,4143
2025-03-15 03:30:00,647.67,0.0,43.0,88.32333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,4144
2025-03-15 03:45:00,653.32,0.0,43.0,88.38666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0,4145
2025-03-15 04:00:00,652.6166666666667,0.0,43.5,88.07,650.5,77.99,100.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,4146
2025-03-15 04:15:00,654.0300000000001,0.0,43.333333333333336,88.13666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0,4147
2025-03-15 04:30:00,656.85,0.0,43.5,88.29333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,68.0,4148
2025-03-15 04:45:00,649.0866666666667,0.0,43.333333333333336,88.23333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4149
2025-03-15 05:00:00,649.0833333333334,0.0,43.5,88.39999999999999,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4150
2025-03-15 05:15:00,641.3133333333334,0.0,43.5,88.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,4151
2025-03-15 05:30:00,645.5500000000001,0.0,43.5,88.62333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,68.0,4152
2025-03-15 05:45:00,652.6166666666667,0.0,43.833333333333336,88.33,650.5,77.99,100.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,4153
2025-03-15 06:00:00,646.26,0.0,44.5,88.31333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,4154
2025-03-15 06:15:00,646.26,0.0,45.333333333333336,88.29333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4155
2025-03-15 06:30:00,653.32,0.0,43.5,93.36,650.5,77.99,100.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,68.0,4156
2025-03-15 06:45:00,649.0833333333334,0.0,43.0,94.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0,4157
2025-03-15 07:00:00,651.2066666666666,0.0,43.0,94.87,650.5,77.99,100.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,68.0,4158
2025-03-15 07:15:00,643.4333333333333,0.0,43.0,95.05333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,68.0,4159
2025-03-15 07:30:00,645.5533333333333,0.0,43.0,94.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4160
2025-03-15 07:45:00,652.6166666666667,0.0,43.0,94.85,650.5,77.99,100.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0,4161
2025-03-15 08:00:00,651.2033333333334,0.0,43.0,94.91666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,4162
2025-03-15 08:15:00,649.0833333333334,0.0,43.0,94.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,4163
2025-03-15 08:30:00,640.61,0.0,45.5,89.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,68.0,4164
2025-03-15 08:45:00,649.0866666666667,0.0,46.16666666666666,88.82000000000001,650.5,77.99,100.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,68.0,4165
2025-03-15 09:00:00,644.14,0.0,46.5,88.79333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,4166
2025-03-15 09:15:00,651.91,0.0,46.5,88.79,650.5,77.99,100.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,4167
2025-03-15 09:30:00,646.9633333333333,0.0,46.833333333333336,88.46666666666665,650.5,77.99,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,4168
2025-03-15 09:45:00,648.3766666666667,0.0,46.5,88.50333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0,4169
2025-03-15 10:00:00,656.85,0.0,45.0,88.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0,4170
2025-03-15 10:15:00,649.0833333333334,0.0,44.0,89.12,650.5,77.99,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0,4171
2025-03-15 10:30:00,651.2033333333334,0.0,44.0,89.10666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,4172
2025-03-15 10:45:00,641.3166666666666,0.0,44.0,89.36,650.5,77.99,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0,4173
2025-03-15 11:00:00,649.7933333333334,0.0,44.0,89.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0,4174
2025-03-15 11:15:00,644.14,0.0,44.0,89.35333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0,4175
2025-03-15 11:30:00,651.2033333333334,0.0,44.16666666666666,88.56333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0,4176
2025-03-15 11:45:00,647.67,0.0,44.5,88.45333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,68.0,4177
2025-03-15 12:00:00,647.67,0.0,44.5,88.74666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,4178
2025-03-15 12:15:00,649.79,0.0,44.5,88.79,650.5,77.99,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,68.0,4179
2025-03-15 12:30:00,646.9666666666667,0.0,44.333333333333336,88.98666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,68.0,4180
2025-03-15 12:45:00,651.2066666666666,0.0,44.0,89.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,4181
2025-03-15 13:00:00,651.2033333333334,0.0,44.0,89.29,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4182
2025-03-15 13:15:00,650.4966666666667,0.0,43.66666666666666,89.45,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4183
2025-03-15 13:30:00,652.6166666666667,0.0,43.5,89.48666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,4184
2025-03-15 13:45:00,648.3766666666667,0.0,43.5,89.63,650.5,77.99,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,4185
2025-03-15 14:00:00,659.6766666666667,0.0,43.16666666666666,89.36,650.5,77.99,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,4186
2025-03-15 14:15:00,653.3233333333334,0.0,43.0,89.67666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,68.0,4187
2025-03-15 14:30:00,649.79,0.0,42.66666666666666,89.67666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,68.0,4188
2025-03-15 14:45:00,653.3233333333334,0.0,42.833333333333336,89.84333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,4189
2025-03-15 15:00:00,651.91,0.0,43.0,89.80666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,4190
2025-03-15 15:15:00,649.79,0.0,43.0,89.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,4191
2025-03-15 15:30:00,648.38,0.0,43.0,89.74000000000001,650.5,77.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,4192
2025-03-15 15:45:00,646.26,0.0,43.16666666666666,89.56333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,4193
2025-03-15 16:00:00,649.79,0.0,43.5,89.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,68.0,4194
2025-03-15 16:15:00,648.38,0.0,43.833333333333336,89.48,650.5,77.99,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,4195
2025-03-15 16:30:00,641.3166666666666,0.0,44.333333333333336,89.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,4196
2025-03-15 16:45:00,644.8466666666667,0.0,46.16666666666666,88.55666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,4197
2025-03-15 17:00:00,651.1999999999999,0.0,46.5,88.12666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,68.0,4198
2025-03-15 17:15:00,646.9666666666667,0.0,46.333333333333336,88.08999999999999,650.5,77.99,100.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,4199
2025-03-15 17:30:00,650.5,0.0,46.5,88.17666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,4200
2025-03-15 17:45:00,652.6166666666667,0.0,46.66666666666666,87.88666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,4201
2025-03-15 18:00:00,646.9633333333333,0.0,46.833333333333336,87.90666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,4202
2025-03-15 18:15:00,652.6166666666667,0.0,45.333333333333336,91.38,650.5,77.99,100.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,68.0,4203
2025-03-15 18:30:00,646.26,0.0,44.333333333333336,92.57333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,68.0,4204
2025-03-15 18:45:00,649.7933333333334,0.0,43.833333333333336,92.99,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4205
2025-03-15 19:00:00,645.5533333333333,0.0,44.0,93.71666666666664,650.5,77.99,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,4206
2025-03-15 19:15:00,649.0866666666667,0.0,44.0,93.84666666666664,650.5,77.99,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,4207
2025-03-15 19:30:00,646.9633333333333,0.0,43.5,93.93666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,4208
2025-03-15 19:45:00,648.3766666666667,0.0,43.66666666666666,94.01,650.5,77.99,100.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0,4209
2025-03-15 20:00:00,654.7333333333333,0.0,43.833333333333336,94.21333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0,4210
2025-03-15 20:15:00,644.14,0.0,43.66666666666666,94.34666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,4211
2025-03-15 20:30:00,651.2033333333334,0.0,43.66666666666666,94.17,650.5,77.99,100.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,68.0,4212
2025-03-15 20:45:00,647.6733333333333,0.0,43.833333333333336,94.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,4213
2025-03-15 21:00:00,646.2566666666667,0.0,43.833333333333336,94.18,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,4214
2025-03-15 21:15:00,642.02,0.0,43.833333333333336,94.33,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,4215
2025-03-15 21:30:00,656.8533333333334,0.0,44.0,94.12,650.5,77.99,100.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,4216
2025-03-15 21:45:00,648.38,0.0,44.0,94.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,4217
2025-03-15 22:00:00,648.3766666666667,0.0,44.0,94.07666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,4218
2025-03-15 22:15:00,651.1999999999999,0.0,44.0,94.02666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0,4219
2025-03-15 22:30:00,645.5533333333333,0.0,44.0,94.04,650.5,77.99,100.0,74.0,70.0,0.0,70.19,67.0,69.0,85.0,68.0,4220
2025-03-15 22:45:00,653.3233333333334,0.0,44.0,93.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0,4221
2025-03-15 23:00:00,653.3233333333334,0.0,44.16666666666666,93.84333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4222
2025-03-15 23:15:00,648.38,0.0,44.0,93.79666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4223
2025-03-15 23:30:00,646.9666666666667,0.0,44.0,93.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0,4224
2025-03-15 23:45:00,651.91,0.0,44.0,93.89,650.5,77.99,100.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0,4225
2025-03-16 00:00:00,653.3233333333334,0.0,44.0,93.55666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4226
2025-03-16 00:15:00,649.0833333333334,0.0,44.0,93.62,650.5,77.99,100.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0,4227
2025-03-16 00:30:00,651.91,0.0,44.5,93.57,650.5,77.99,100.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0,4228
2025-03-16 00:45:00,643.4333333333333,0.0,45.0,93.73666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4229
2025-03-16 01:00:00,646.9666666666667,0.0,46.333333333333336,93.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4230
2025-03-16 01:15:00,648.375,0.0,46.5,93.2,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4231
2025-03-16 01:30:00,654.7366666666667,0.0,46.833333333333336,93.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4232
2025-03-16 01:45:00,646.26,0.0,46.5,93.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,4233
2025-03-16 02:00:00,652.6133333333333,0.0,47.0,93.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0,4234
2025-03-16 02:15:00,656.1433333333333,0.0,47.0,93.28666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4235
2025-03-16 02:30:00,654.0266666666666,0.0,47.0,93.32,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4236
2025-03-16 02:45:00,645.5533333333333,0.0,47.0,93.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4237
2025-03-16 03:00:00,651.2033333333334,0.0,47.0,93.39666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4238
2025-03-16 03:15:00,655.4366666666666,0.0,47.0,93.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4239
2025-03-16 03:30:00,658.97,0.0,47.0,93.28333333333336,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4240
2025-03-16 03:45:00,642.7266666666666,0.0,47.0,93.28666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4241
2025-03-16 04:00:00,650.5,0.0,47.0,93.33,650.5,77.99,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,4242
2025-03-16 04:15:00,654.0266666666666,0.0,47.0,93.55333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,4243
2025-03-16 04:30:00,648.3766666666667,0.0,47.0,93.41,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4244
2025-03-16 04:45:00,647.6733333333333,0.0,47.16666666666666,93.44333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,4245
2025-03-16 05:00:00,649.7933333333334,0.0,47.16666666666666,93.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0,4246
2025-03-16 05:15:00,654.7333333333333,0.0,47.16666666666666,93.51333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0,4247
2025-03-16 05:30:00,649.79,0.0,47.0,93.69666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,4248
2025-03-16 05:45:00,649.0866666666667,0.0,47.0,93.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,4249
2025-03-16 06:00:00,648.38,0.0,47.0,93.79,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4250
2025-03-16 06:15:00,649.79,0.0,47.0,93.76333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,4251
2025-03-16 06:30:00,644.14,0.0,47.16666666666666,94.17,650.5,77.99,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,4252
2025-03-16 06:45:00,647.6733333333333,0.0,47.333333333333336,93.84666666666664,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4253
2025-03-16 07:00:00,651.1999999999999,0.0,47.0,94.08333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4254
2025-03-16 07:15:00,648.38,0.0,46.66666666666666,94.28000000000002,650.5,77.99,100.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,68.0,4255
2025-03-16 07:30:00,653.3233333333334,0.0,47.0,94.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0,4256
2025-03-16 07:45:00,649.79,0.0,46.66666666666666,94.8,650.5,77.99,100.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,4257
2025-03-16 08:00:00,648.3766666666667,0.0,47.16666666666666,94.66,650.5,77.99,100.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,4258
2025-03-16 08:15:00,648.3766666666667,0.0,47.16666666666666,94.82666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,4259
2025-03-16 08:30:00,646.26,0.0,46.66666666666666,94.69333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,68.0,4260
2025-03-16 08:45:00,649.79,0.0,47.0,94.47333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,4261
2025-03-16 09:00:00,651.9066666666666,0.0,47.16666666666666,94.51,650.5,77.99,100.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,68.0,4262
2025-03-16 09:15:00,656.1466666666666,0.0,47.333333333333336,94.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4263
2025-03-16 09:30:00,647.6733333333333,0.0,47.16666666666666,94.01,650.5,77.99,100.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0,4264
2025-03-16 09:45:00,654.0266666666666,0.0,47.0,94.12333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,68.0,4265
2025-03-16 10:00:00,647.6733333333333,0.0,47.16666666666666,93.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4266
2025-03-16 10:15:00,649.7866666666667,0.0,47.0,93.80666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,4267
2025-03-16 10:30:00,654.7333333333333,0.0,47.0,93.65,650.5,77.99,100.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0,4268
2025-03-16 10:45:00,652.6133333333333,0.0,47.0,93.32,650.5,77.99,100.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0,4269
2025-03-16 11:00:00,650.4966666666667,0.0,47.16666666666666,93.08,650.5,77.99,100.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0,4270
2025-03-16 11:15:00,645.5533333333333,0.0,46.66666666666666,93.01666666666664,650.5,77.99,100.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0,4271
2025-03-16 11:30:00,650.4933333333333,0.0,47.0,92.81666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,68.0,4272
2025-03-16 11:45:00,646.26,0.0,46.833333333333336,92.51333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0,4273
2025-03-16 12:00:00,653.32,0.0,47.0,92.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,4274
2025-03-16 12:15:00,652.6133333333333,0.0,46.333333333333336,91.60333333333334,650.5,77.99,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,4275
2025-03-16 12:30:00,643.4333333333333,0.0,46.16666666666666,91.8,650.5,77.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,4276
2025-03-16 12:45:00,644.8466666666667,0.0,46.0,91.90333333333336,650.5,77.99,100.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,4277
2025-03-16 13:00:00,645.5533333333333,0.0,46.333333333333336,91.31333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,4278
2025-03-16 13:15:00,652.6166666666667,0.0,46.16666666666666,91.08,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4279
2025-03-16 13:30:00,651.2033333333334,0.0,46.0,91.20666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,4280
2025-03-16 13:45:00,661.7966666666667,0.0,46.333333333333336,91.41,650.5,77.99,100.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0,4281
2025-03-16 14:00:00,651.2033333333334,0.0,46.0,91.34333333333332,650.5,77.99,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,4282
2025-03-16 14:15:00,650.5,0.0,45.66666666666666,91.41666666666669,650.5,77.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4283
2025-03-16 14:30:00,649.7933333333334,0.0,46.0,91.32,650.5,77.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,4284
2025-03-16 14:45:00,649.7933333333334,0.0,45.66666666666666,91.85,650.5,77.99,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,4285
2025-03-16 15:00:00,652.6133333333333,0.0,45.66666666666666,92.27,650.5,77.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,4286
2025-03-16 15:15:00,651.2066666666666,0.0,45.16666666666666,92.52666666666666,650.5,77.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,4287
2025-03-16 15:30:00,652.6166666666667,0.0,45.66666666666666,91.54666666666668,650.5,77.99,100.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,4288
2025-03-16 15:45:00,658.2666666666668,0.0,45.66666666666666,91.14,650.5,77.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,4289
2025-03-16 16:00:00,644.14,0.0,45.5,91.14,650.5,77.99,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,4290
2025-03-16 16:15:00,649.0833333333334,0.0,45.5,90.99,650.5,77.99,100.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,4291
2025-03-16 16:30:00,654.0266666666666,0.0,45.66666666666666,90.43,650.5,77.99,100.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,68.0,4292
2025-03-16 16:45:00,649.7933333333334,0.0,43.333333333333336,96.58333333333331,650.5,77.99,100.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,68.0,4293
2025-03-16 17:00:00,646.9666666666667,0.0,43.16666666666666,99.86,650.5,77.99,100.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,68.0,4294
2025-03-16 17:15:00,652.6166666666667,0.0,43.0,99.68666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,68.0,4295
2025-03-16 17:30:00,654.0266666666666,0.0,43.0,100.06,650.5,77.99,100.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0,4296
2025-03-16 17:45:00,646.9666666666667,0.0,43.0,100.02,650.5,77.99,100.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4297
2025-03-16 18:00:00,646.9666666666667,0.0,43.333333333333336,100.29666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,4298
2025-03-16 18:15:00,649.79,0.0,43.66666666666666,100.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4299
2025-03-16 18:30:00,649.0866666666667,0.0,44.333333333333336,100.31,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4300
2025-03-16 18:45:00,650.4966666666667,0.0,44.833333333333336,100.20333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,85.0,68.0,4301
2025-03-16 19:00:00,645.5533333333333,0.0,45.66666666666666,99.76666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0,4302
2025-03-16 19:15:00,655.44,0.0,45.5,99.46333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,68.0,4303
2025-03-16 19:30:00,649.79,0.0,45.0,99.86333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,4304
2025-03-16 19:45:00,653.3233333333334,0.0,45.333333333333336,99.80666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0,4305
2025-03-16 20:00:00,649.7933333333334,0.0,45.333333333333336,100.19666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,4306
2025-03-16 20:15:00,653.32,0.0,45.0,100.30333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,4307
2025-03-16 20:30:00,650.5,0.0,44.5,100.19333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,4308
2025-03-16 20:45:00,653.32,0.0,44.5,100.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,4309
2025-03-16 21:00:00,654.7366666666667,0.0,45.5,99.91333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0,4310
2025-03-16 21:15:00,651.2066666666666,0.0,45.16666666666666,99.15333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0,4311
2025-03-16 21:30:00,647.67,0.0,44.5,99.33666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0,4312
2025-03-16 21:45:00,651.2033333333334,0.0,45.16666666666666,99.25,650.5,77.99,100.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,4313
2025-03-16 22:00:00,649.7933333333334,0.0,45.16666666666666,99.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,68.0,4314
2025-03-16 22:15:00,659.6766666666667,0.0,45.0,98.76333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4315
2025-03-16 22:30:00,652.6166666666667,0.0,44.5,98.88,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,4316
2025-03-16 22:45:00,644.8466666666667,0.0,45.16666666666666,99.13,650.5,77.99,100.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,4317
2025-03-16 23:00:00,649.0866666666667,0.0,45.333333333333336,98.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,4318
2025-03-16 23:15:00,649.0866666666667,0.0,45.16666666666666,98.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.86,67.0,69.0,85.0,68.0,4319
2025-03-16 23:30:00,652.6166666666667,0.0,45.16666666666666,98.33333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,4320
2025-03-16 23:45:00,639.9033333333333,0.0,45.5,98.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,4321
2025-03-17 00:00:00,653.32,0.0,45.16666666666666,98.01,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,4322
2025-03-17 00:15:00,650.4966666666667,0.0,45.0,98.43333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,4323
2025-03-17 00:30:00,649.79,0.0,45.0,97.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,4324
2025-03-17 00:45:00,650.4966666666667,0.0,45.333333333333336,98.09,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,4325
2025-03-17 01:00:00,649.79,0.0,45.0,98.28666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,4326
2025-03-17 01:15:00,646.26,0.0,44.833333333333336,97.63666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0,4327
2025-03-17 01:30:00,649.79,0.0,44.833333333333336,97.58,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,4328
2025-03-17 01:45:00,656.1466666666666,0.0,44.66666666666666,97.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,4329
2025-03-17 02:00:00,646.9666666666667,0.0,44.5,97.89,650.5,77.99,100.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0,4330
2025-03-17 02:15:00,646.26,0.0,45.16666666666666,98.11666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4331
2025-03-17 02:30:00,649.0866666666667,0.0,45.0,97.67,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,4332
2025-03-17 02:45:00,653.3233333333334,0.0,44.5,98.02,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4333
2025-03-17 03:00:00,651.9066666666666,0.0,45.16666666666666,97.47666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,4334
2025-03-17 03:15:00,654.0266666666666,0.0,44.66666666666666,97.19333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,4335
