time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-17 03:30:00,649.0833333333334,0.0,44.5,97.29333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,68.0,4336
2025-03-17 03:45:00,653.32,0.0,45.16666666666666,97.33,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,4337
2025-03-17 04:00:00,648.38,0.0,44.66666666666666,97.26666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,4338
2025-03-17 04:15:00,651.1999999999999,0.0,44.5,97.15666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,4339
2025-03-17 04:30:00,657.5566666666667,0.0,45.66666666666666,96.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4340
2025-03-17 04:45:00,646.9666666666667,0.0,44.5,97.25666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4341
2025-03-17 05:00:00,651.2033333333334,0.0,44.5,97.32666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,4342
2025-03-17 05:15:00,646.9666666666667,0.0,44.5,97.61333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.75333333333334,67.0,69.0,85.0,68.0,4343
2025-03-17 05:30:00,658.2633333333333,0.0,45.16666666666666,97.13666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0,4344
2025-03-17 05:45:00,654.0266666666666,0.0,44.5,97.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4345
2025-03-17 06:00:00,649.7866666666667,0.0,44.5,97.22666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,4346
2025-03-17 06:15:00,651.2033333333334,0.0,44.16666666666666,97.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,68.0,4347
2025-03-17 06:30:00,652.6133333333333,0.0,45.333333333333336,96.97,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4348
2025-03-17 06:45:00,651.9066666666666,0.0,44.5,96.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,4349
2025-03-17 07:00:00,649.0833333333334,0.0,44.0,97.33,650.5,77.99,100.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,85.0,68.0,4350
2025-03-17 07:15:00,653.32,0.0,44.0,97.04666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4351
2025-03-17 07:30:00,651.91,0.0,44.0,97.11333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4352
2025-03-17 07:45:00,646.26,0.0,44.66666666666666,97.13,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4353
2025-03-17 08:00:00,650.4933333333333,0.0,45.16666666666666,96.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0,4354
2025-03-17 08:15:00,647.67,0.0,45.0,96.93333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,4355
2025-03-17 08:30:00,641.3166666666666,0.0,44.833333333333336,97.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0,4356
2025-03-17 08:45:00,649.0866666666667,0.0,45.0,96.89,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4357
2025-03-17 09:00:00,654.0266666666666,0.0,44.5,96.35666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4358
2025-03-17 09:15:00,645.5533333333333,0.0,44.833333333333336,96.23666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4359
2025-03-17 09:30:00,653.32,0.0,44.5,96.07333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.75333333333334,67.0,69.0,85.0,68.0,4360
2025-03-17 09:45:00,654.7333333333333,0.0,44.333333333333336,96.12,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4361
2025-03-17 10:00:00,654.7333333333333,0.0,44.0,96.22333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4362
2025-03-17 10:15:00,646.9633333333333,0.0,44.0,96.23333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,4363
2025-03-17 10:30:00,656.1466666666666,0.0,45.66666666666666,95.97,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4364
2025-03-17 10:45:00,649.79,0.0,45.0,96.04,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,4365
2025-03-17 11:00:00,654.7366666666667,0.0,44.833333333333336,95.80333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4366
2025-03-17 11:15:00,650.4966666666667,0.0,44.333333333333336,95.84,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4367
2025-03-17 11:30:00,648.38,0.0,44.5,95.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,4368
2025-03-17 11:45:00,652.6133333333333,0.0,45.333333333333336,95.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4369
2025-03-17 12:00:00,651.91,0.0,45.0,95.82,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,4370
2025-03-17 12:15:00,650.4966666666667,0.0,44.5,95.9,650.5,77.99,100.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0,4371
2025-03-17 12:30:00,649.7933333333334,0.0,44.5,96.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,4372
2025-03-17 12:45:00,654.7366666666667,0.0,45.333333333333336,96.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,4373
2025-03-17 13:00:00,644.8466666666667,0.0,44.833333333333336,96.65,650.5,77.99,100.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0,4374
2025-03-17 13:15:00,654.0300000000001,0.0,44.5,96.73666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,68.0,4375
2025-03-17 13:30:00,650.4966666666667,0.0,44.5,96.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.86,67.0,69.0,85.0,68.0,4376
2025-03-17 13:45:00,644.8466666666667,0.0,44.0,96.99333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.92666666666666,67.0,69.0,85.0,68.0,4377
2025-03-17 14:00:00,648.38,0.0,44.333333333333336,97.10333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,4378
2025-03-17 14:15:00,654.0266666666666,0.0,44.5,97.11,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,4379
2025-03-17 14:30:00,652.6166666666667,0.0,44.5,97.62333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,4380
2025-03-17 14:45:00,648.3766666666667,0.0,44.5,97.88,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,4381
2025-03-17 15:00:00,654.0266666666666,0.0,44.16666666666666,97.95333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,4382
2025-03-17 15:15:00,649.0833333333334,0.0,44.5,98.64666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4383
2025-03-17 15:30:00,651.2033333333334,0.0,45.0,98.46666666666664,650.5,77.99,100.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,4384
2025-03-17 15:45:00,656.1466666666666,0.0,44.5,98.54,650.5,77.99,100.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,4385
2025-03-17 16:00:00,647.6733333333333,0.0,44.5,98.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0,4386
2025-03-17 16:15:00,646.9666666666667,0.0,44.5,99.05,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,4387
2025-03-17 16:30:00,646.26,0.0,44.5,99.57,650.5,77.99,100.0,74.0,70.0,0.0,71.53333333333335,67.0,69.0,85.0,68.0,4388
2025-03-17 16:45:00,652.6133333333333,0.0,44.5,99.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,68.0,4389
2025-03-17 17:00:00,649.0833333333334,0.0,45.66666666666666,99.52666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0,4390
2025-03-17 17:15:00,651.2033333333334,0.0,45.833333333333336,99.54,650.5,77.99,100.0,74.0,70.0,0.0,71.87333333333333,67.0,69.0,85.0,68.0,4391
2025-03-17 17:30:00,650.4966666666667,0.0,45.5,99.74666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.81333333333333,67.0,69.0,85.0,68.0,4392
2025-03-17 17:45:00,651.91,0.0,45.5,100.16666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0,4393
2025-03-17 18:00:00,647.67,0.0,45.5,100.34333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.65333333333334,67.0,69.0,85.0,68.0,4394
2025-03-17 18:15:00,652.6133333333333,0.0,45.66666666666666,100.52666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,85.0,68.0,4395
2025-03-17 18:30:00,644.14,0.0,45.833333333333336,100.7,650.5,77.99,100.0,74.0,70.0,0.0,71.6,67.0,69.0,85.0,68.0,4396
2025-03-17 18:45:00,652.6133333333333,0.0,46.5,100.53000000000002,650.5,77.99,100.0,74.0,70.0,0.0,71.60000000000001,67.0,69.0,85.0,68.0,4397
2025-03-17 19:00:00,649.0866666666667,0.0,46.5,100.94666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.72666666666667,67.0,69.0,85.0,68.0,4398
2025-03-17 19:15:00,648.3766666666667,0.0,46.66666666666666,101.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0,4399
2025-03-17 19:30:00,644.14,0.0,46.16666666666666,101.43666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0,4400
2025-03-17 19:45:00,649.0866666666667,0.0,46.16666666666666,101.77666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,68.0,4401
2025-03-17 20:00:00,651.9066666666666,0.0,46.5,101.92333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.71666666666667,67.0,69.0,85.0,68.0,4402
2025-03-17 20:15:00,647.67,0.0,46.66666666666666,101.83333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0,4403
2025-03-17 20:30:00,643.4333333333333,0.0,48.0,96.40333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0,4404
2025-03-17 20:45:00,649.79,0.0,47.5,92.01,650.5,77.99,100.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0,4405
2025-03-17 21:00:00,654.0266666666666,0.0,46.66666666666666,92.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0,4406
2025-03-17 21:15:00,651.91,0.0,46.16666666666666,92.14333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,4407
2025-03-17 21:30:00,654.7333333333333,0.0,46.0,92.21999999999998,650.5,77.99,100.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,68.0,4408
2025-03-17 21:45:00,655.4433333333333,0.0,45.333333333333336,92.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0,4409
2025-03-17 22:00:00,645.5533333333333,0.0,44.5,92.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0,4410
2025-03-17 22:15:00,654.0266666666666,0.0,44.333333333333336,91.88666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,4411
2025-03-17 22:30:00,647.6733333333333,0.0,45.333333333333336,91.58,650.5,77.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,4412
2025-03-17 22:45:00,657.5566666666667,0.0,45.333333333333336,91.37666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,4413
2025-03-17 23:00:00,642.0233333333333,0.0,44.66666666666666,91.41333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0,4414
2025-03-17 23:15:00,652.6166666666667,0.0,43.5,91.23,650.5,77.99,100.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,4415
2025-03-17 23:30:00,651.1999999999999,0.0,43.16666666666666,93.35,650.5,77.99,100.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0,4416
2025-03-17 23:45:00,645.5533333333333,0.0,43.5,99.6,650.5,77.99,100.0,74.0,70.0,0.0,71.10000000000001,67.0,69.0,85.0,68.0,4417
2025-03-18 00:00:00,654.7366666666667,0.0,43.5,100.12,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,4418
2025-03-18 00:15:00,651.91,0.0,43.5,100.08666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,68.0,4419
2025-03-18 00:30:00,651.91,0.0,43.5,99.90333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,68.0,4420
2025-03-18 00:45:00,644.14,0.0,43.5,99.72333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.60666666666667,67.0,69.0,85.0,68.0,4421
2025-03-18 01:00:00,646.2566666666667,0.0,43.5,99.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.41,67.0,69.0,85.0,68.0,4422
2025-03-18 01:15:00,644.14,0.0,43.5,99.39333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,4423
2025-03-18 01:30:00,644.8466666666667,0.0,43.66666666666666,99.25,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,4424
2025-03-18 01:45:00,639.1966666666666,0.0,44.0,99.46,650.5,77.99,100.0,74.0,70.0,0.0,71.46666666666667,67.0,69.0,85.0,68.0,4425
2025-03-18 02:00:00,646.26,0.0,44.0,99.31,650.5,77.99,100.0,74.0,70.0,0.0,71.40666666666665,67.0,69.0,85.0,68.0,4426
2025-03-18 02:15:00,649.0833333333334,0.0,44.0,99.35333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,4427
2025-03-18 02:30:00,646.9666666666667,0.0,44.5,99.15,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,4428
2025-03-18 02:45:00,651.1999999999999,0.0,45.833333333333336,99.36666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0,4429
2025-03-18 03:00:00,651.2033333333334,0.0,45.16666666666666,98.93,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,4430
2025-03-18 03:15:00,651.1999999999999,0.0,44.5,99.05666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,4431
2025-03-18 03:30:00,647.6733333333333,0.0,44.5,98.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.48666666666666,67.0,69.0,85.0,68.0,4432
2025-03-18 03:45:00,646.26,0.0,44.5,98.69,650.5,77.99,100.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,68.0,4433
2025-03-18 04:00:00,650.4966666666667,0.0,44.5,98.49666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0,4434
2025-03-18 04:15:00,646.9666666666667,0.0,44.66666666666666,98.53666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0,4435
2025-03-18 04:30:00,649.79,0.0,46.0,98.32666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,68.0,4436
2025-03-18 04:45:00,656.1466666666666,0.0,46.0,98.09333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,4437
2025-03-18 05:00:00,654.7366666666667,0.0,45.5,98.18666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,68.0,4438
2025-03-18 05:15:00,652.6166666666667,0.0,45.5,98.61666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,4439
2025-03-18 05:30:00,658.2633333333333,0.0,45.5,98.58666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,4440
2025-03-18 05:45:00,643.4333333333333,0.0,45.5,98.53000000000002,650.5,77.99,100.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0,4441
2025-03-18 06:00:00,656.1433333333333,0.0,46.16666666666666,98.26333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0,4442
2025-03-18 06:15:00,653.32,0.0,45.5,98.20666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,68.0,4443
2025-03-18 06:30:00,653.3233333333334,0.0,45.5,98.45333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.34333333333333,67.0,69.0,85.0,68.0,4444
2025-03-18 06:45:00,646.9666666666667,0.0,45.5,98.53,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,4445
2025-03-18 07:00:00,645.5533333333333,0.0,45.5,98.41333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0,4446
2025-03-18 07:15:00,648.38,0.0,45.5,98.03333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,4447
2025-03-18 07:30:00,656.8533333333334,0.0,46.333333333333336,97.90333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,4448
2025-03-18 07:45:00,651.2066666666666,0.0,46.0,98.02333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,4449
2025-03-18 08:00:00,646.26,0.0,45.833333333333336,98.23,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,4450
2025-03-18 08:15:00,651.91,0.0,45.5,98.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.40666666666665,67.0,69.0,85.0,68.0,4451
2025-03-18 08:30:00,650.4966666666667,0.0,45.5,98.12,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,4452
2025-03-18 08:45:00,651.2033333333334,0.0,45.5,98.16666666666669,650.5,77.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0,4453
2025-03-18 09:00:00,646.9666666666667,0.0,46.16666666666666,98.06666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,4454
2025-03-18 09:15:00,646.26,0.0,46.0,98.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,4455
2025-03-18 09:30:00,653.32,0.0,45.833333333333336,98.27333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,4456
2025-03-18 09:45:00,651.2033333333334,0.0,45.5,98.26333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,68.0,4457
2025-03-18 10:00:00,644.8433333333334,0.0,45.5,97.92666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,68.0,4458
2025-03-18 10:15:00,651.2066666666666,0.0,45.66666666666666,98.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.40333333333332,67.0,69.0,85.0,68.0,4459
2025-03-18 10:30:00,649.79,0.0,47.0,97.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.44,67.0,69.0,85.0,68.0,4460
2025-03-18 10:45:00,646.9666666666667,0.0,46.0,97.71,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,4461
2025-03-18 11:00:00,651.91,0.0,45.833333333333336,97.82333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0,4462
2025-03-18 11:15:00,651.2033333333334,0.0,45.66666666666666,97.80333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,68.0,4463
2025-03-18 11:30:00,649.0866666666667,0.0,45.66666666666666,97.83666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0,4464
2025-03-18 11:45:00,646.9633333333333,0.0,45.833333333333336,98.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0,4465
2025-03-18 12:00:00,651.1999999999999,0.0,45.66666666666666,98.27666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.39666666666666,67.0,69.0,85.0,68.0,4466
2025-03-18 12:15:00,652.6166666666667,0.0,46.66666666666666,98.03666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.59333333333333,67.0,69.0,85.0,68.0,4467
2025-03-18 12:30:00,658.9733333333334,0.0,46.0,98.48666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,68.0,4468
2025-03-18 12:45:00,652.6166666666667,0.0,45.66666666666666,99.21,650.5,77.99,100.0,74.0,70.0,0.0,71.58333333333333,67.0,69.0,85.0,68.0,4469
2025-03-18 13:00:00,642.02,0.0,45.5,99.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0,4470
2025-03-18 13:15:00,651.2033333333334,0.0,45.333333333333336,100.28,650.5,77.99,100.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0,4471
2025-03-18 13:30:00,647.6733333333333,0.0,45.333333333333336,100.86,650.5,77.99,100.0,74.0,70.0,0.0,71.57000000000001,67.0,69.0,85.0,68.0,4472
2025-03-18 13:45:00,649.0866666666667,0.0,46.5,97.44,650.5,77.99,100.0,74.0,70.0,0.0,71.70666666666666,67.0,69.0,85.0,68.0,4473
2025-03-18 14:00:00,658.2633333333333,0.0,46.5,97.29333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.42666666666666,67.0,69.0,85.0,68.0,4474
2025-03-18 14:15:00,654.0266666666666,0.0,47.0,93.59,650.5,77.99,100.0,74.0,70.0,0.0,71.22333333333333,67.0,69.0,85.0,68.0,4475
2025-03-18 14:30:00,653.32,0.0,46.66666666666666,92.54666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.16666666666667,67.0,69.0,85.0,68.0,4476
2025-03-18 14:45:00,647.67,0.0,46.5,93.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,4477
2025-03-18 15:00:00,650.4966666666667,0.0,46.0,93.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,4478
2025-03-18 15:15:00,649.79,0.0,46.0,94.21,650.5,77.99,100.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,4479
2025-03-18 15:30:00,660.3833333333333,0.0,47.5,94.40666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,4480
2025-03-18 15:45:00,649.0833333333334,0.0,46.5,94.04333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,68.0,4481
2025-03-18 16:00:00,651.2033333333334,0.0,46.0,94.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.68333333333334,67.0,69.0,85.0,68.0,4482
2025-03-18 16:15:00,652.6166666666667,0.0,45.66666666666666,94.59,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,4483
2025-03-18 16:30:00,644.1366666666667,0.0,45.0,94.94666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0,4484
2025-03-18 16:45:00,651.2033333333334,0.0,45.333333333333336,95.38333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4485
2025-03-18 17:00:00,646.26,0.0,45.0,95.9,650.5,77.99,100.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,4486
2025-03-18 17:15:00,646.9666666666667,0.0,45.0,96.37333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,4487
2025-03-18 17:30:00,647.67,0.0,45.0,96.84333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.47333333333333,67.0,69.0,85.0,68.0,4488
2025-03-18 17:45:00,650.4933333333333,0.0,45.0,97.01,650.5,77.99,100.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,85.0,68.0,4489
2025-03-18 18:00:00,649.7933333333334,0.0,45.0,97.36,650.5,77.99,100.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0,4490
2025-03-18 18:15:00,646.9666666666667,0.0,45.0,96.79,650.5,77.99,100.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0,4491
2025-03-18 18:30:00,647.67,0.0,45.333333333333336,96.34666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.44666666666666,67.0,69.0,85.0,68.0,4492
2025-03-18 18:45:00,647.67,0.0,45.16666666666666,96.48333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0,4493
2025-03-18 19:00:00,646.26,0.0,45.5,96.42333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.57666666666667,67.0,69.0,85.0,68.0,4494
2025-03-18 19:15:00,650.4933333333333,0.0,45.5,96.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,71.57666666666667,67.0,69.0,85.0,68.0,4495
2025-03-18 19:30:00,652.6133333333333,0.0,45.333333333333336,96.94333333333331,650.5,77.99,100.0,74.0,70.0,0.0,71.55333333333334,67.0,69.0,85.0,68.0,4496
2025-03-18 19:45:00,649.0833333333334,0.0,45.16666666666666,96.54666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.39666666666666,67.0,69.0,85.0,68.0,4497
2025-03-18 20:00:00,649.0833333333334,0.0,45.333333333333336,96.64333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,85.0,68.0,4498
2025-03-18 20:15:00,650.4933333333333,0.0,45.5,96.73666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,85.0,68.0,4499
2025-03-18 20:30:00,647.6733333333333,0.0,46.0,97.02,650.5,77.99,100.0,74.0,70.0,0.0,71.48,67.0,69.0,85.0,68.0,4500
2025-03-18 20:45:00,644.14,0.0,46.0,96.95,650.5,77.99,100.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0,4501
2025-03-18 21:00:00,643.4333333333333,0.0,46.333333333333336,96.54666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0,4502
2025-03-18 21:15:00,649.0866666666667,0.0,48.333333333333336,92.07,650.5,77.99,100.0,74.0,70.0,0.0,71.67999999999999,67.0,69.0,85.0,68.0,4503
2025-03-18 21:30:00,646.9666666666667,0.0,47.333333333333336,88.18333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.93,67.0,69.0,85.0,68.0,4504
2025-03-18 21:45:00,644.14,0.0,46.333333333333336,87.66666666666667,650.5,77.99,100.0,74.0,70.0,0.0,71.66000000000001,67.0,69.0,85.0,68.0,4505
2025-03-18 22:00:00,647.6733333333333,0.0,48.0,87.24333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,68.0,4506
2025-03-18 22:15:00,651.91,0.0,46.66666666666666,86.52999999999999,650.5,77.99,100.0,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0,4507
2025-03-18 22:30:00,649.79,0.0,44.333333333333336,90.89333333333332,650.5,77.99,100.0,74.0,70.0,0.0,71.23,67.0,69.0,85.0,68.0,4508
2025-03-18 22:45:00,648.38,0.0,43.66666666666666,89.80333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.63333333333334,67.0,69.0,85.0,68.0,4509
2025-03-18 23:00:00,646.26,0.0,43.5,86.67,650.5,77.99,100.0,74.0,70.0,0.0,71.45666666666666,67.0,69.0,85.0,68.0,4510
2025-03-18 23:15:00,646.26,0.0,43.5,86.69666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,68.0,4511
2025-03-18 23:30:00,652.6166666666667,0.0,44.0,93.69333333333331,650.5,77.99,100.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,4512
2025-03-18 23:45:00,646.9666666666667,0.0,43.5,94.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0,4513
2025-03-19 00:00:00,646.26,0.0,43.66666666666666,94.01666666666668,650.5,77.99,100.0,74.0,70.0,0.0,71.17666666666666,67.0,69.0,85.0,68.0,4514
2025-03-19 00:15:00,648.38,0.0,44.0,93.57333333333334,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,4515
2025-03-19 00:30:00,648.38,0.0,44.0,93.74,650.5,77.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,4516
2025-03-19 00:45:00,647.6733333333333,0.0,44.333333333333336,93.85333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,4517
2025-03-19 01:00:00,647.67,0.0,44.5,93.65666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0,4518
2025-03-19 01:15:00,650.5,0.0,44.5,93.60666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.50666666666667,67.0,69.0,85.0,68.0,4519
2025-03-19 01:30:00,652.6166666666667,0.0,44.333333333333336,93.57666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0,4520
2025-03-19 01:45:00,649.0866666666667,0.0,44.333333333333336,93.79666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,4521
2025-03-19 02:00:00,647.6733333333333,0.0,44.5,93.78333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0,4522
2025-03-19 02:15:00,649.79,0.0,44.66666666666666,93.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4523
2025-03-19 02:30:00,646.26,0.0,44.5,93.91666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,4524
2025-03-19 02:45:00,648.3766666666667,0.0,44.333333333333336,93.77,650.5,77.99,100.0,74.0,70.0,0.0,70.51666666666667,67.0,69.0,85.0,68.0,4525
2025-03-19 03:00:00,644.14,0.0,44.5,93.82,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0,4526
2025-03-19 03:15:00,647.67,0.0,44.5,93.6,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,4527
2025-03-19 03:30:00,651.91,0.0,44.5,93.52333333333333,650.5,77.99,100.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,4528
2025-03-19 03:45:00,651.2033333333334,0.0,44.5,93.55333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0,4529
2025-03-19 04:00:00,651.2033333333334,0.0,44.5,93.48666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,68.0,4530
2025-03-19 04:15:00,653.3233333333334,0.0,44.5,94.35666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,4531
2025-03-19 04:30:00,651.2033333333334,0.0,44.5,94.18333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.49000000000001,67.0,69.0,85.0,68.0,4532
2025-03-19 04:45:00,646.9666666666667,0.0,44.5,94.32,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,4533
2025-03-19 05:00:00,651.9066666666666,0.0,44.5,94.21,650.5,77.99,100.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,4534
2025-03-19 05:15:00,651.91,0.0,44.66666666666666,94.14666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0,4535
2025-03-19 05:30:00,646.26,0.0,45.0,94.10666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0,4536
2025-03-19 05:45:00,651.91,0.0,45.0,93.95666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.40333333333334,67.0,69.0,85.0,68.0,4537
2025-03-19 06:00:00,648.38,0.0,44.66666666666666,94.17333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0,4538
2025-03-19 06:15:00,645.5533333333333,0.0,44.5,93.99666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,4539
2025-03-19 06:30:00,651.2033333333334,0.0,44.833333333333336,93.99,650.5,77.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,4540
2025-03-19 06:45:00,656.1466666666666,0.0,44.833333333333336,93.73333333333332,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,4541
2025-03-19 07:00:00,646.9666666666667,0.0,44.833333333333336,93.85666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,68.0,4542
2025-03-19 07:15:00,650.5,0.0,45.0,93.77666666666666,650.5,77.99,100.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,4543
2025-03-19 07:30:00,651.2033333333334,0.0,45.0,93.53333333333336,650.5,77.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,4544
2025-03-19 07:45:00,650.4966666666667,0.0,45.0,93.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,4545
2025-03-19 08:00:00,648.38,0.0,45.0,93.58,650.5,77.99,100.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,4546
2025-03-19 08:15:00,649.0866666666667,0.0,45.0,93.75,650.5,77.99,100.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,68.0,4547
2025-03-19 08:30:00,642.7266666666666,0.0,45.5,93.66333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,4548
2025-03-19 08:45:00,646.9666666666667,0.0,46.5,93.72666666666667,650.5,77.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,4549
2025-03-19 09:00:00,656.1466666666666,0.0,47.16666666666666,93.49,650.5,77.99,100.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0,4550
2025-03-19 09:15:00,652.6133333333333,0.0,47.66666666666666,93.30666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.59666666666668,67.0,69.0,85.0,68.0,4551
2025-03-19 09:30:00,649.79,0.0,47.16666666666666,93.12666666666668,650.5,77.99,100.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0,4552
2025-03-19 09:45:00,646.26,0.0,47.25,93.405,650.5,77.99,100.0,74.0,70.0,0.0,70.755,67.0,69.0,85.0,68.0,4553
2025-03-19 10:00:00,651.2033333333334,0.0,46.5,93.41,650.5,77.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,4554
2025-03-19 10:15:00,649.7933333333334,0.0,46.833333333333336,93.54333333333334,650.5,77.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,4555
2025-03-19 10:30:00,654.0266666666666,0.0,47.333333333333336,93.0,650.5,77.99,100.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0,4556
2025-03-19 10:45:00,644.8466666666667,0.0,47.333333333333336,92.84,650.5,77.99,100.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0,4557
2025-03-19 11:00:00,654.0266666666666,0.0,47.5,92.40666666666664,650.5,77.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,4558
2025-03-19 11:15:00,651.2033333333334,0.0,47.333333333333336,92.59,650.5,77.99,100.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0,4559
2025-03-19 11:30:00,649.0833333333334,0.0,45.333333333333336,98.77666666666669,650.5,77.99,100.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,4560
2025-03-19 11:45:00,647.6733333333333,0.0,45.66666666666666,93.71,650.5,77.99,100.0,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0,4561
2025-03-19 12:00:00,645.5533333333333,0.0,46.0,92.96999999999998,650.5,77.99,100.0,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,4562
2025-03-19 12:15:00,654.0266666666666,0.0,45.16666666666666,98.92,650.5,77.99,100.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0,4563
2025-03-19 12:30:00,642.7266666666666,0.0,46.16666666666666,93.52333333333333,650.5,77.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0,4564
2025-03-19 12:45:00,655.44,0.0,47.0,92.94,650.5,77.99,100.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,4565
2025-03-19 13:00:00,649.0833333333334,0.0,46.333333333333336,93.1,650.5,77.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,4566
2025-03-19 13:15:00,655.4366666666666,0.0,46.0,93.53000000000002,650.5,77.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,4567
2025-03-19 13:30:00,654.0300000000001,0.0,45.5,93.41,650.5,77.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0,4568
