time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-01 06:15:00,62.86333333333334,0.0,15.0,67.34666666666666,63.57,70.0,10.803333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,371
2025-02-01 06:30:00,63.57,0.0,15.5,66.75333333333333,63.57,70.0,10.956666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,372
2025-02-01 06:45:00,64.27666666666666,0.0,15.5,66.20333333333333,63.57,70.0,11.103333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,373
2025-02-01 07:00:00,62.86333333333334,0.0,15.5,66.30333333333333,63.57,70.0,11.82,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,374
2025-02-03 21:15:00,64.63,0.0,10.0,63.67,63.57,70.0,0.0,74.0,70.0,72.0,72.47,67.0,69.0,68.0,68.0,375
2025-02-03 21:30:00,64.27666666666666,0.0,10.0,63.64000000000001,63.57,70.0,0.0,74.0,70.0,72.0,72.61333333333333,67.0,69.0,68.0,68.0,376
2025-02-03 21:45:00,64.98333333333333,0.0,10.0,63.13,63.57,70.0,0.0,74.0,70.0,72.0,72.80333333333334,67.0,69.0,68.0,68.0,377
2025-02-03 22:00:00,66.39333333333333,0.0,10.0,62.72666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.75666666666666,67.0,69.0,68.0,68.0,378
2025-02-03 22:15:00,64.98333333333333,0.0,10.0,62.61333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,379
2025-02-03 22:30:00,66.39333333333333,0.0,9.666666666666666,62.49,63.57,70.0,0.0,74.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0,380
2025-02-03 22:45:00,63.57,0.0,9.666666666666666,62.4,63.57,70.0,0.0,74.0,70.0,72.0,71.72,67.0,69.0,68.0,68.0,381
2025-02-03 23:00:00,63.57,0.0,11.0,62.373333333333335,63.57,70.0,0.0,74.0,70.0,72.0,71.47333333333333,67.0,69.0,68.0,68.0,382
2025-02-03 23:15:00,62.86333333333334,0.0,11.5,62.30666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0,383
2025-02-03 23:30:00,63.57,0.0,12.0,62.31,63.57,70.0,0.0,74.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0,384
2025-02-03 23:45:00,62.86333333333334,0.0,12.5,62.28666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0,385
2025-02-04 00:00:00,62.86333333333334,0.0,13.0,62.3,63.57,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,68.0,68.0,386
2025-02-04 00:15:00,64.27666666666666,0.0,13.333333333333334,62.28333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,387
2025-02-04 00:30:00,63.57,0.0,13.5,62.19333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0,388
2025-02-04 00:45:00,62.86333333333334,0.0,13.5,62.02333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0,389
2025-02-04 01:00:00,62.86333333333334,0.0,13.5,62.01,63.57,70.0,0.0,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,390
2025-02-04 01:15:00,63.57,0.0,13.833333333333334,62.03,63.57,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,391
2025-02-04 01:30:00,62.86333333333334,0.0,14.0,62.05,63.57,70.0,0.2966666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,392
2025-02-04 01:45:00,63.57,0.0,14.0,62.13,63.57,70.0,2.87,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,393
2025-02-04 02:00:00,63.57,0.0,14.5,62.14333333333334,63.57,70.0,6.273333333333333,74.0,70.0,72.0,69.75999999999999,67.0,69.0,68.0,68.0,394
2025-02-04 02:15:00,63.57,0.0,14.5,62.39666666666667,63.57,70.0,9.596666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,395
2025-02-04 02:30:00,64.27666666666666,0.0,14.5,64.29666666666667,63.57,70.0,13.806666666666668,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0,396
2025-02-04 02:45:00,62.86333333333334,0.0,14.5,65.60666666666667,63.57,70.0,15.32,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,397
2025-02-04 03:00:00,63.57,0.0,14.5,65.10666666666667,63.57,70.0,14.52,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,398
2025-02-04 03:15:00,62.86333333333334,0.0,14.5,66.79666666666667,63.57,70.0,18.05666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,399
2025-02-04 03:30:00,63.57,0.0,14.5,67.05666666666667,63.57,70.0,18.31,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,400
2025-02-04 03:45:00,63.57,0.0,14.5,67.19666666666666,63.57,70.0,18.686666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,401
2025-02-04 04:00:00,63.57,0.0,14.5,67.53666666666666,63.57,70.0,19.65,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,402
2025-02-04 04:15:00,63.57,0.0,14.5,67.16,63.57,70.0,18.956666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,403
2025-02-04 04:30:00,63.57,0.0,14.5,66.82666666666667,63.57,70.0,18.956666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,404
2025-02-04 04:45:00,63.57,0.0,14.5,66.73333333333333,63.57,70.0,19.21333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,405
2025-02-04 05:00:00,64.27666666666666,0.0,14.5,66.82333333333332,63.57,70.0,19.526666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,406
2025-02-04 05:15:00,62.86333333333334,0.0,14.5,66.89333333333333,63.57,70.0,19.52,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,407
2025-02-04 05:30:00,62.86333333333334,0.0,14.5,66.81333333333333,63.57,70.0,19.73333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,408
2025-02-04 05:45:00,63.57,0.0,14.5,66.85333333333334,63.57,70.0,20.006666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,409
2025-02-04 06:00:00,63.57,0.0,14.5,66.86333333333333,63.57,70.0,20.326666666666668,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,410
2025-02-04 06:15:00,63.57,0.0,14.5,67.09,63.57,70.0,20.383333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,411
2025-02-04 06:30:00,64.27666666666666,0.0,15.0,67.16333333333334,63.57,70.0,20.58333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,412
2025-02-04 06:45:00,64.27666666666666,0.0,15.0,67.09666666666668,63.57,70.0,20.64333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,413
2025-02-04 07:00:00,64.27666666666666,0.0,15.0,67.07333333333334,63.57,70.0,20.786666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,414
2025-02-04 07:15:00,64.27666666666666,0.0,15.0,67.16,63.57,70.0,21.08,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,415
2025-02-04 07:30:00,64.98333333333333,0.0,15.0,67.23,63.57,70.0,21.03333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,416
2025-02-04 07:45:00,63.57,0.0,15.0,67.29,63.57,70.0,21.290000000000003,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,417
2025-02-04 08:00:00,65.69,0.0,15.0,67.24,63.57,70.0,21.19666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,418
2025-02-04 08:15:00,64.27666666666666,0.0,15.0,67.26333333333334,63.57,70.0,21.28,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,419
2025-02-04 08:30:00,64.27666666666666,0.0,15.0,67.31,63.57,70.0,21.28333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,420
2025-02-04 08:45:00,63.57,0.0,15.0,67.33,63.57,70.0,21.49,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,421
2025-02-04 09:00:00,64.27666666666666,0.0,15.0,67.25,63.57,70.0,21.52333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,422
2025-02-04 09:15:00,63.57,0.0,15.0,67.42333333333333,63.57,70.0,21.85333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,423
2025-02-04 09:30:00,63.57,0.0,15.0,67.45,63.57,70.0,22.113333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,424
2025-02-04 09:45:00,63.57,0.0,15.0,67.52666666666666,63.57,70.0,22.686666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,425
2025-02-04 10:00:00,65.69,0.0,15.0,70.56333333333333,63.57,70.0,22.913333333333338,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,426
2025-02-04 10:15:00,67.09666666666666,0.0,13.166666666666666,72.01,63.57,70.0,18.58,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,427
2025-02-04 10:30:00,66.39333333333333,0.0,12.166666666666666,70.45666666666666,63.57,70.0,16.32,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,428
2025-02-04 10:45:00,64.98333333333333,0.0,12.0,70.53666666666666,63.57,70.0,16.11,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,429
2025-02-04 11:00:00,64.98333333333333,0.0,12.0,69.81333333333333,63.57,70.0,15.276666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,430
2025-02-04 11:15:00,63.57,0.0,12.0,69.14333333333333,63.57,70.0,14.340000000000002,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,431
2025-02-04 11:30:00,64.27666666666666,0.0,12.0,68.45,63.57,70.0,13.526666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,432
2025-02-04 11:45:00,63.57,0.0,12.0,68.09666666666666,63.57,70.0,12.92,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,433
2025-02-04 12:00:00,62.156666666666666,0.0,12.0,67.92,63.57,70.0,12.88,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,434
2025-02-04 12:15:00,64.27666666666666,0.0,12.0,68.10666666666667,63.57,70.0,13.663333333333332,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,435
2025-02-04 12:30:00,62.86333333333334,0.0,12.166666666666666,68.11333333333333,63.57,70.0,14.083333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,436
2025-02-04 12:45:00,62.86333333333334,0.0,12.5,68.04333333333334,63.57,70.0,14.18,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,437
2025-02-04 13:00:00,62.86333333333334,0.0,13.0,67.98333333333333,63.57,70.0,14.28,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,438
2025-02-04 13:15:00,63.57,0.0,13.833333333333334,68.03666666666668,63.57,70.0,14.67,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,439
2025-02-04 13:30:00,62.86333333333334,0.0,14.0,68.16333333333334,63.57,70.0,14.893333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,440
2025-02-04 13:45:00,62.86333333333334,0.0,14.166666666666666,68.16,63.57,70.0,15.206666666666663,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,441
2025-02-04 14:00:00,62.86333333333334,0.0,14.5,68.26,63.57,70.0,16.083333333333332,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,442
2025-02-04 14:15:00,62.86333333333334,0.0,14.5,68.70666666666666,63.57,70.0,17.153333333333332,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,443
2025-02-04 14:30:00,63.57,0.0,14.5,69.32333333333334,63.57,70.0,18.906666666666663,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,444
2025-02-04 14:45:00,64.98333333333333,0.0,14.5,67.80666666666667,63.57,70.0,13.296666666666669,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,445
2025-02-04 15:00:00,63.57,0.0,14.5,64.55666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.24333333333334,67.0,69.0,68.0,68.0,446
2025-02-04 15:15:00,63.57,0.0,14.666666666666666,64.39333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.87,67.0,69.0,68.0,68.0,447
2025-02-04 15:30:00,64.27666666666666,0.0,15.0,64.45666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.66000000000001,67.0,69.0,68.0,68.0,448
2025-02-04 15:45:00,63.57,0.0,15.0,64.54666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.27333333333333,67.0,69.0,68.0,68.0,449
2025-02-04 16:00:00,64.27666666666666,0.0,15.166666666666666,64.56666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,450
2025-02-04 16:15:00,63.57,0.0,15.5,64.64666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,451
2025-02-04 16:30:00,62.86333333333334,0.0,15.5,64.8,63.57,70.0,0.0,74.0,70.0,72.0,70.81333333333333,67.0,69.0,68.0,68.0,452
2025-02-04 16:45:00,63.57,0.0,16.0,64.95,63.57,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,68.0,68.0,453
2025-02-04 17:00:00,66.39,0.0,15.666666666666666,65.02999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,454
2025-02-04 17:15:00,67.09666666666666,0.0,15.5,65.3,63.57,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0,455
2025-02-04 17:30:00,65.69,0.0,15.0,65.39,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,456
2025-02-04 17:45:00,65.69,0.0,14.166666666666666,65.60000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0,457
2025-02-04 18:00:00,65.68666666666667,0.0,13.833333333333334,65.77666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.55333333333334,67.0,69.0,68.0,68.0,458
2025-02-04 18:15:00,65.69,0.0,13.5,65.76666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.07666666666667,67.0,69.0,68.0,68.0,459
2025-02-04 18:30:00,67.09666666666666,0.0,13.5,65.8,63.57,70.0,0.0,74.0,70.0,72.0,71.46333333333332,67.0,69.0,68.0,68.0,460
2025-02-04 18:45:00,66.39333333333333,0.0,13.166666666666666,65.86,63.57,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,461
2025-02-04 19:00:00,64.98333333333333,0.0,12.5,66.06,63.57,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,462
2025-02-04 19:15:00,65.68666666666667,0.0,12.5,66.24,63.57,70.0,0.0,74.0,70.0,72.0,72.33,67.0,69.0,68.0,68.0,463
2025-02-04 19:30:00,65.69,0.0,12.5,66.01333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.57333333333334,67.0,69.0,68.0,68.0,464
2025-02-04 19:45:00,64.98333333333333,0.0,12.5,66.16000000000001,63.57,70.0,0.0,74.0,70.0,72.0,73.25666666666666,67.0,69.0,68.0,68.0,465
2025-02-04 20:00:00,65.69,0.0,12.333333333333334,66.67,63.57,70.0,0.0,74.0,70.0,72.0,73.02666666666667,67.0,69.0,68.0,68.0,466
2025-02-04 20:15:00,65.69,0.0,11.833333333333334,66.94333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.69666666666667,67.0,69.0,68.0,68.0,467
2025-02-04 20:30:00,65.69,0.0,11.5,66.98333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.42,67.0,69.0,68.0,68.0,468
2025-02-04 20:45:00,65.68666666666667,0.0,11.166666666666666,66.88666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.21333333333332,67.0,69.0,68.0,68.0,469
2025-02-04 21:00:00,63.57,0.0,11.0,66.79,63.57,70.0,0.0,74.0,70.0,72.0,72.00666666666666,67.0,69.0,68.0,68.0,470
2025-02-04 21:15:00,64.27666666666666,0.0,10.666666666666666,66.87666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.91000000000001,67.0,69.0,68.0,68.0,471
2025-02-04 21:30:00,65.69,0.0,10.5,66.76,63.57,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,472
2025-02-04 21:45:00,62.86333333333334,0.0,10.5,66.72666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,473
2025-02-04 22:00:00,63.57,0.0,10.5,66.70333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.69333333333334,67.0,69.0,68.0,68.0,474
2025-02-04 22:15:00,63.57,0.0,10.5,66.62666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0,475
2025-02-04 22:30:00,64.27666666666666,0.0,10.5,66.42,63.57,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,476
2025-02-04 22:45:00,64.98333333333333,0.0,10.5,66.31333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.38333333333333,67.0,69.0,68.0,68.0,477
2025-02-04 23:00:00,64.27666666666666,0.0,10.5,66.18333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.21,67.0,69.0,68.0,68.0,478
2025-02-04 23:15:00,63.57,0.0,10.666666666666666,66.03666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,479
2025-02-04 23:30:00,62.156666666666666,0.0,12.166666666666666,65.93,63.57,70.0,0.0,74.0,70.0,72.0,70.97000000000001,67.0,69.0,68.0,68.0,480
2025-02-04 23:45:00,62.86333333333334,0.0,12.833333333333334,65.78,63.57,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,68.0,68.0,481
2025-02-05 00:00:00,62.86333333333334,0.0,13.666666666666666,65.69333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,68.0,68.0,482
2025-02-05 00:15:00,63.57,0.0,14.5,65.58666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,483
2025-02-05 00:30:00,61.45000000000001,0.0,15.166666666666666,65.52999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,68.0,68.0,484
2025-02-05 00:45:00,63.57,0.0,15.5,65.43333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.44666666666666,67.0,69.0,68.0,68.0,485
2025-02-05 01:00:00,62.156666666666666,0.0,15.5,65.31666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0,486
2025-02-05 01:15:00,63.57,0.0,15.5,65.23,63.57,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,487
2025-02-05 01:30:00,64.27666666666666,0.0,16.0,65.13333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,488
2025-02-05 01:45:00,63.57,0.0,16.0,65.12,63.57,70.0,0.0,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,489
2025-02-05 02:00:00,63.57,0.0,16.0,65.06,63.57,70.0,0.26,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,490
2025-02-05 02:15:00,62.86333333333334,0.0,16.333333333333332,65.00333333333333,63.57,70.0,2.433333333333333,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,491
2025-02-05 02:30:00,62.156666666666666,0.0,16.5,65.02333333333333,63.57,70.0,4.353333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,492
2025-02-05 02:45:00,62.156666666666666,0.0,16.5,65.0,63.57,70.0,7.746666666666667,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,493
2025-02-05 03:00:00,63.57,0.0,16.833333333333332,65.58999999999999,63.57,70.0,10.443333333333332,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,494
2025-02-05 03:15:00,63.57,0.0,17.0,66.66000000000001,63.57,70.0,12.636666666666663,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,495
2025-02-05 03:30:00,63.57,0.0,17.0,67.75999999999999,63.57,70.0,14.9,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,496
2025-02-05 03:45:00,64.27666666666666,0.0,17.0,68.75333333333333,63.57,70.0,16.573333333333334,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,497
2025-02-05 04:00:00,64.27666666666666,0.0,17.0,68.70333333333333,63.57,70.0,16.626666666666665,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,498
2025-02-05 04:15:00,63.57,0.0,17.0,69.00333333333333,63.57,70.0,17.226666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,499
2025-02-05 04:30:00,65.69,0.0,17.0,69.40333333333334,63.57,70.0,18.223333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,500
2025-02-05 04:45:00,63.57,0.0,17.0,69.30333333333333,63.57,70.0,17.756666666666664,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,501
2025-02-05 05:00:00,64.27666666666666,0.0,17.0,69.10666666666667,63.57,70.0,17.686666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,502
2025-02-05 05:15:00,63.57,0.0,17.0,69.13333333333334,63.57,70.0,17.583333333333332,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,503
2025-02-05 05:30:00,64.27666666666666,0.0,17.0,69.17666666666666,63.57,70.0,17.543333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,504
2025-02-05 05:45:00,62.86333333333334,0.0,17.0,69.17333333333333,63.57,70.0,17.44666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,505
2025-02-05 06:00:00,64.27666666666666,0.0,17.0,69.11999999999999,63.57,70.0,17.456666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,506
2025-02-05 06:15:00,64.27666666666666,0.0,17.0,69.01666666666667,63.57,70.0,17.476666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,507
2025-02-05 06:30:00,64.27666666666666,0.0,17.0,69.02666666666666,63.57,70.0,17.523333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,508
2025-02-05 06:45:00,64.27666666666666,0.0,17.0,69.03666666666668,63.57,70.0,17.52,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,509
2025-02-05 07:00:00,64.98333333333333,0.0,17.0,69.04,63.57,70.0,17.53,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,510
2025-02-05 07:15:00,64.98333333333333,0.0,17.0,68.99666666666667,63.57,70.0,17.48,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,511
2025-02-05 07:30:00,63.57,0.0,17.0,69.11,63.57,70.0,17.436666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,512
2025-02-05 07:45:00,64.27666666666666,0.0,17.0,68.69666666666667,63.57,70.0,16.653333333333332,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,513
2025-02-05 08:00:00,63.57,0.0,17.0,68.96666666666665,63.57,70.0,17.25,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,514
2025-02-05 08:15:00,64.98333333333333,0.0,17.0,68.72,63.57,70.0,16.706666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,515
2025-02-05 08:30:00,64.98333333333333,0.0,17.0,68.82666666666667,63.57,70.0,17.099999999999998,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,516
2025-02-05 08:45:00,64.98333333333333,0.0,17.0,68.68666666666667,63.57,70.0,16.613333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,517
2025-02-05 09:00:00,64.27666666666666,0.0,17.0,68.56333333333333,63.57,70.0,16.723333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,518
2025-02-05 09:15:00,64.98333333333333,0.0,17.0,68.71666666666665,63.57,70.0,16.933333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,519
2025-02-05 09:30:00,64.27666666666666,0.0,17.0,68.70666666666666,63.57,70.0,16.92,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,520
2025-02-05 09:45:00,64.27666666666666,0.0,17.0,68.72666666666667,63.57,70.0,16.956666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,521
2025-02-05 10:00:00,64.98333333333333,0.0,17.0,68.64333333333333,63.57,70.0,16.97,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,522
2025-02-05 10:15:00,65.68666666666667,0.0,17.0,68.7,63.57,70.0,17.016666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,523
2025-02-05 10:30:00,64.27666666666666,0.0,17.0,68.67,63.57,70.0,17.063333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,524
2025-02-05 10:45:00,65.68666666666667,0.0,17.0,68.65333333333332,63.57,70.0,17.026666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,525
2025-02-05 11:00:00,65.69,0.0,17.0,68.57333333333334,63.57,70.0,17.02,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,526
2025-02-05 11:15:00,66.39333333333333,0.0,17.0,68.58666666666666,63.57,70.0,17.126666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,527
2025-02-05 11:30:00,64.98333333333333,0.0,17.0,68.67666666666668,63.57,70.0,17.106666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,528
2025-02-05 11:45:00,64.98,0.0,17.0,68.63,63.57,70.0,17.156666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,529
2025-02-05 12:00:00,64.98333333333333,0.0,17.0,68.64999999999999,63.57,70.0,17.256666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,530
2025-02-05 12:15:00,64.98333333333333,0.0,17.0,68.51,63.57,70.0,17.23333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,531
2025-02-05 12:30:00,64.27666666666666,0.0,17.0,68.42,63.57,70.0,17.3,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,532
2025-02-05 12:45:00,64.98333333333333,0.0,17.0,68.38,63.57,70.0,17.30333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,533
2025-02-05 13:00:00,65.68666666666667,0.0,17.0,68.5,63.57,70.0,17.466666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,534
2025-02-05 13:15:00,64.27666666666666,0.0,17.0,68.55333333333334,63.57,70.0,17.416666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,535
2025-02-05 13:30:00,65.69,0.0,17.0,68.12,63.57,70.0,16.453333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,536
2025-02-05 13:45:00,65.68666666666667,0.0,15.833333333333334,64.67666666666666,63.57,70.0,8.366666666666667,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0,537
2025-02-05 14:00:00,65.69,0.0,15.5,64.13000000000001,63.57,70.0,1.5033333333333332,74.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0,538
2025-02-05 14:15:00,64.27666666666666,0.0,15.166666666666666,64.23,63.57,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0,539
2025-02-05 14:30:00,64.27666666666666,0.0,15.0,64.35333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,68.0,68.0,540
2025-02-05 14:45:00,63.57,0.0,15.0,64.39999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0,541
2025-02-05 15:00:00,62.86333333333334,0.0,15.0,64.46666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0,542
2025-02-05 15:15:00,64.27666666666666,0.0,15.0,64.56333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,543
2025-02-05 15:30:00,64.98333333333333,0.0,15.0,64.64999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,544
2025-02-05 15:45:00,64.98333333333333,0.0,15.0,64.69666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,545
2025-02-05 16:00:00,64.27666666666666,0.0,15.0,64.79666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0,546
2025-02-05 16:15:00,64.27666666666666,0.0,15.0,64.81,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,547
2025-02-05 16:30:00,66.39333333333333,0.0,14.5,64.75333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0,548
2025-02-05 16:45:00,64.98333333333333,0.0,14.0,64.88333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0,549
2025-02-05 17:00:00,66.39333333333333,0.0,14.0,64.98,63.57,70.0,0.0,74.0,70.0,72.0,71.25999999999999,67.0,69.0,68.0,68.0,550
2025-02-05 17:15:00,64.98333333333333,0.0,14.0,65.10000000000001,63.57,70.0,0.0,74.0,70.0,72.0,71.62333333333333,67.0,69.0,68.0,68.0,551
2025-02-05 17:30:00,64.27666666666666,0.0,14.0,65.06333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0,552
2025-02-05 17:45:00,64.98333333333333,0.0,14.0,65.26333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.04666666666667,67.0,69.0,68.0,68.0,553
2025-02-05 18:00:00,64.98333333333333,0.0,14.0,65.36666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,554
2025-02-05 18:15:00,65.69,0.0,14.0,65.37333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.15333333333334,67.0,69.0,68.0,68.0,555
2025-02-05 18:30:00,66.39333333333333,0.0,14.0,65.32333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0,556
2025-02-05 18:45:00,64.27666666666666,0.0,14.0,65.46333333333332,63.57,70.0,0.0,74.0,70.0,72.0,72.32000000000001,67.0,69.0,68.0,68.0,557
2025-02-05 19:00:00,65.68666666666667,0.0,13.666666666666666,65.55,63.57,70.0,0.0,74.0,70.0,72.0,72.35666666666667,67.0,69.0,68.0,68.0,558
2025-02-05 19:15:00,65.69,0.0,13.5,65.42,63.57,70.0,0.0,74.0,70.0,72.0,72.32333333333334,67.0,69.0,68.0,68.0,559
2025-02-05 19:30:00,65.69,0.0,13.5,65.37,63.57,70.0,0.0,74.0,70.0,72.0,72.48,67.0,69.0,68.0,68.0,560
2025-02-05 19:45:00,64.27666666666666,0.0,13.5,65.42666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.46666666666665,67.0,69.0,68.0,68.0,561
2025-02-05 20:00:00,62.156666666666666,0.0,13.5,65.35000000000001,63.57,70.0,0.0,74.0,70.0,72.0,72.45,67.0,69.0,68.0,68.0,562
2025-02-05 20:15:00,63.57,0.0,13.5,65.155,63.57,70.0,0.0,74.0,70.0,72.0,72.295,67.0,69.0,68.0,68.0,563
2025-02-05 20:30:00,64.27666666666666,0.0,13.5,65.17,63.57,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0,564
2025-02-05 20:45:00,64.27666666666666,0.0,13.5,64.97,63.57,70.0,0.0,74.0,70.0,72.0,71.97,67.0,69.0,68.0,68.0,565
2025-02-05 21:00:00,64.27666666666666,0.0,13.5,64.85000000000001,63.57,70.0,0.0,74.0,70.0,72.0,71.75333333333333,67.0,69.0,68.0,68.0,566
2025-02-05 21:15:00,64.27666666666666,0.0,13.5,64.79666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.59333333333333,67.0,69.0,68.0,68.0,567
2025-02-05 21:30:00,64.27666666666666,0.0,13.5,64.77333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0,568
2025-02-05 21:45:00,64.27666666666666,0.0,13.5,64.76,63.57,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,569
2025-02-05 22:00:00,64.98333333333333,0.0,13.5,64.61333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,570
2025-02-05 22:15:00,62.86333333333334,0.0,13.5,64.47,63.57,70.0,0.0,74.0,70.0,72.0,71.13666666666667,67.0,69.0,68.0,68.0,571
2025-02-05 22:30:00,64.98333333333333,0.0,13.5,64.46,63.57,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0,572
2025-02-05 22:45:00,63.57,0.0,13.5,64.49,63.57,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,573
2025-02-05 23:00:00,63.57,0.0,13.5,64.48333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,68.0,68.0,574
2025-02-05 23:15:00,62.156666666666666,0.0,13.5,64.43333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,575
2025-02-05 23:30:00,62.86333333333334,0.0,14.5,64.44,63.57,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,68.0,68.0,576
2025-02-05 23:45:00,63.57,0.0,15.5,64.43,63.57,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,68.0,68.0,577
2025-02-06 00:00:00,62.156666666666666,0.0,15.666666666666666,64.38333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,578
2025-02-06 00:15:00,63.57,0.0,16.0,64.37,63.57,70.0,0.0,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0,579
2025-02-06 00:30:00,64.98333333333333,0.0,16.0,64.39999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,580
2025-02-06 00:45:00,63.57,0.0,16.0,64.44333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0,581
2025-02-06 01:00:00,63.57,0.0,16.0,64.44,63.57,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,582
2025-02-06 01:15:00,64.27666666666666,0.0,16.5,64.43,63.57,70.0,0.01,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,583
2025-02-06 01:30:00,63.57,0.0,16.5,64.43,63.57,70.0,0.18,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,584
2025-02-06 01:45:00,62.156666666666666,0.0,16.5,64.40666666666667,63.57,70.0,0.9333333333333332,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,585
2025-02-06 02:00:00,62.86333333333334,0.0,16.5,64.35666666666667,63.57,70.0,3.58,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,586
2025-02-06 02:15:00,63.57,0.0,16.5,64.32333333333334,63.57,70.0,4.9366666666666665,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,587
2025-02-06 02:30:00,63.57,0.0,16.833333333333332,64.43666666666667,63.57,70.0,6.593333333333334,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,588
2025-02-06 02:45:00,62.86333333333334,0.0,17.0,64.8,63.57,70.0,10.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,589
2025-02-06 03:00:00,64.27666666666666,0.0,17.0,65.97666666666667,63.57,70.0,12.37,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,590
2025-02-06 03:15:00,62.86333333333334,0.0,17.0,66.55333333333334,63.57,70.0,13.233333333333334,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,591
2025-02-06 03:30:00,63.57,0.0,17.0,66.80333333333333,63.57,70.0,13.676666666666668,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,592
2025-02-06 03:45:00,63.57,0.0,17.0,67.24333333333334,63.57,70.0,14.48,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,593
2025-02-06 04:00:00,63.57,0.0,17.5,67.71,63.57,70.0,15.373333333333331,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,594
2025-02-06 04:15:00,64.27666666666666,0.0,17.5,67.72333333333333,63.57,70.0,14.97,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,595
2025-02-06 04:30:00,63.57,0.0,17.5,67.44666666666667,63.57,70.0,14.61,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,596
2025-02-06 04:45:00,64.27666666666666,0.0,17.5,67.55666666666667,63.57,70.0,14.593333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,597
2025-02-06 05:00:00,64.98333333333333,0.0,17.5,67.57,63.57,70.0,14.64,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,598
2025-02-06 05:15:00,65.69,0.0,17.5,67.60333333333334,63.57,70.0,14.496666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,599
2025-02-06 05:30:00,64.98333333333333,0.0,17.5,67.66333333333334,63.57,70.0,14.496666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,600
2025-02-06 05:45:00,64.27666666666666,0.0,17.5,67.68666666666667,63.57,70.0,14.456666666666663,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,601
2025-02-06 06:00:00,65.69,0.0,17.0,67.40666666666665,63.57,70.0,13.79,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,602
2025-02-06 06:15:00,65.69,0.0,17.0,67.51333333333334,63.57,70.0,14.226666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,603
2025-02-06 06:30:00,66.39333333333333,0.0,17.0,67.23,63.57,70.0,13.066666666666668,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,604
2025-02-06 06:45:00,66.39333333333333,0.0,17.0,67.06,63.57,70.0,12.896666666666668,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,605
2025-02-06 07:00:00,65.69,0.0,16.333333333333332,66.95666666666666,63.57,70.0,12.32,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,606
2025-02-06 07:15:00,64.98333333333333,0.0,15.666666666666666,66.84,63.57,70.0,12.076666666666666,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,607
2025-02-06 07:30:00,64.27666666666666,0.0,15.5,66.76666666666667,63.57,70.0,11.403333333333334,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,608
2025-02-06 07:45:00,64.27666666666666,0.0,15.5,66.56333333333333,63.57,70.0,10.8,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,609
2025-02-06 08:00:00,67.09666666666666,0.0,15.5,66.54666666666667,63.57,70.0,10.323333333333332,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,610
2025-02-06 08:15:00,64.98333333333333,0.0,15.5,66.55333333333333,63.57,70.0,9.826666666666666,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,611
2025-02-06 08:30:00,65.69,0.0,15.5,66.92333333333333,63.57,70.0,8.643333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,612
2025-02-06 08:45:00,64.98333333333333,0.0,14.5,62.14666666666667,63.57,70.0,7.979999999999999,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,613
2025-02-06 09:00:00,64.27666666666666,0.0,14.5,61.55666666666667,63.57,70.0,9.83,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,614
2025-02-06 09:15:00,64.98333333333333,0.0,14.5,62.41333333333333,63.57,70.0,10.436666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,615
2025-02-06 09:30:00,63.57,0.0,14.5,62.72,63.57,70.0,10.61,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,616
2025-02-06 09:45:00,65.69,0.0,14.166666666666666,62.91,63.57,70.0,10.643333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,617
2025-02-06 10:00:00,64.27666666666666,0.0,14.0,60.60333333333333,63.57,70.0,10.586666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,618
2025-02-06 10:15:00,62.86333333333334,0.0,14.666666666666666,58.11333333333334,63.57,70.0,11.896666666666668,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,619
2025-02-06 10:30:00,62.86333333333334,0.0,16.666666666666668,59.46666666666667,63.57,70.0,14.923333333333334,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,620
2025-02-06 10:45:00,64.27666666666666,0.0,17.0,62.01333333333333,63.57,70.0,19.73,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,621
2025-02-06 11:00:00,64.27666666666666,0.0,17.0,65.08,63.57,70.0,24.55,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,622
2025-02-06 11:15:00,63.57,0.0,17.0,66.09333333333332,63.57,70.0,26.10333333333333,74.0,70.0,72.0,69.65333333333332,67.0,69.0,68.0,68.0,623
2025-02-06 11:30:00,64.27666666666666,0.0,17.0,66.99666666666667,63.57,70.0,28.39,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0,624
2025-02-06 11:45:00,64.27666666666666,0.0,17.0,68.11,63.57,70.0,30.37,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0,625
2025-02-06 12:00:00,64.98333333333333,0.0,17.0,69.19333333333333,63.57,70.0,32.233333333333334,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,626
2025-02-06 12:15:00,64.27666666666666,0.0,17.0,71.32333333333334,63.57,70.0,33.72666666666667,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,627
2025-02-06 12:30:00,66.39333333333333,0.0,16.333333333333332,71.52,63.57,70.0,30.75,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,628
2025-02-06 12:45:00,66.39333333333333,0.0,14.5,70.83666666666666,63.57,70.0,28.92333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,629
2025-02-06 13:00:00,67.09666666666666,0.0,13.5,73.13000000000001,63.57,70.0,24.006666666666664,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,630
2025-02-06 13:15:00,65.69,0.0,12.666666666666666,70.89333333333333,63.57,70.0,16.75,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0,631
2025-02-06 13:30:00,65.69,0.0,12.333333333333334,69.44666666666666,63.57,70.0,13.56,74.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0,632
2025-02-06 13:45:00,64.98333333333333,0.0,12.0,68.3,63.57,70.0,10.293333333333337,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0,633
2025-02-06 14:00:00,65.69,0.0,12.0,67.82,63.57,70.0,8.93,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,634
2025-02-06 14:15:00,63.57,0.0,12.0,67.6275,63.57,70.0,2.17,74.0,70.0,72.0,70.61500000000001,67.0,69.0,68.0,68.0,635
2025-02-06 14:30:00,63.57,0.0,12.0,67.53333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,68.0,68.0,636
2025-02-06 14:45:00,64.63,0.0,12.5,66.4575,63.57,70.0,0.0,74.0,70.0,72.0,71.15,67.0,69.0,68.0,68.0,637
2025-02-06 15:00:00,63.57,0.0,14.0,61.70333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0,638
2025-02-06 15:15:00,66.39333333333333,0.0,13.833333333333334,64.60333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.27999999999999,67.0,69.0,68.0,68.0,639
2025-02-06 15:30:00,62.156666666666666,0.0,13.666666666666666,58.71,63.57,70.0,0.0,74.0,70.0,72.0,71.39666666666666,67.0,69.0,68.0,68.0,640
2025-02-06 15:45:00,63.57,0.0,14.5,58.28,63.57,70.0,0.0,74.0,70.0,72.0,71.17333333333333,67.0,69.0,68.0,68.0,641
2025-02-06 16:00:00,64.63,0.0,14.5,58.2,63.57,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0,642
2025-02-06 16:15:00,65.69,0.0,14.5,58.1875,63.57,70.0,0.0,74.0,70.0,72.0,70.8125,67.0,69.0,68.0,68.0,643
2025-02-06 16:30:00,66.39333333333333,0.0,14.0,59.88666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0,644
2025-02-06 16:45:00,67.09666666666666,0.0,12.166666666666666,66.64999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0,645
2025-02-06 17:00:00,66.39333333333333,0.0,11.833333333333334,66.28333333333335,63.57,70.0,0.0,74.0,70.0,72.0,70.80666666666667,67.0,69.0,68.0,68.0,646
2025-02-06 17:15:00,62.156666666666666,0.0,13.166666666666666,62.46,63.57,70.0,0.0,74.0,70.0,72.0,70.95333333333333,67.0,69.0,68.0,68.0,647
2025-02-06 17:30:00,66.39333333333333,0.0,13.0,67.02999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0,648
2025-02-06 17:45:00,64.27666666666666,0.0,12.333333333333334,62.06666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0,649
2025-02-06 18:00:00,64.27666666666666,0.0,13.333333333333334,65.46333333333332,63.57,70.0,0.0,74.0,70.0,72.0,70.99666666666667,67.0,69.0,68.0,68.0,650
2025-02-06 18:15:00,62.86333333333334,0.0,13.333333333333334,63.23,63.57,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,651
2025-02-06 18:30:00,65.69,0.0,12.666666666666666,65.92999999999999,63.57,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,652
2025-02-06 18:45:00,63.57,0.0,13.166666666666666,62.93666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,653
2025-02-06 19:00:00,65.68666666666667,0.0,12.166666666666666,64.09333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.27333333333333,67.0,69.0,68.0,68.0,654
2025-02-06 19:15:00,64.27666666666666,0.0,14.0,65.57333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,655
2025-02-06 19:30:00,66.39333333333333,0.0,12.833333333333334,67.61999999999999,63.57,70.0,0.0,74.0,70.0,72.0,71.42,67.0,69.0,68.0,68.0,656
2025-02-06 19:45:00,65.68666666666667,0.0,12.0,67.82,63.57,70.0,0.0,74.0,70.0,72.0,71.55,67.0,69.0,68.0,68.0,657
2025-02-06 20:00:00,65.69,0.0,12.0,67.59666666666668,63.57,70.0,0.0,74.0,70.0,72.0,71.47333333333333,67.0,69.0,68.0,68.0,658
2025-02-06 20:15:00,64.98333333333333,0.0,12.833333333333334,62.22666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,659
2025-02-06 20:30:00,65.69,0.0,13.0,66.41666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,660
2025-02-06 20:45:00,62.86333333333334,0.0,12.5,62.16666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.74333333333333,67.0,69.0,68.0,68.0,661
2025-02-06 21:00:00,67.09666666666666,0.0,12.333333333333334,64.39,63.57,70.0,0.0,74.0,70.0,72.0,71.93666666666667,67.0,69.0,68.0,68.0,662
2025-02-06 21:15:00,64.27666666666666,0.0,13.5,65.42333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.10666666666667,67.0,69.0,68.0,68.0,663
2025-02-06 21:30:00,63.56999999999999,0.0,12.166666666666666,61.49,63.57,70.0,0.0,74.0,70.0,72.0,72.16,67.0,69.0,68.0,68.0,664
2025-02-06 21:45:00,66.39333333333333,0.0,13.333333333333334,66.71333333333332,63.57,70.0,0.0,74.0,70.0,72.0,72.16666666666667,67.0,69.0,68.0,68.0,665
2025-02-06 22:00:00,64.27666666666666,0.0,12.5,61.91,63.57,70.0,0.0,74.0,70.0,72.0,72.3,67.0,69.0,68.0,68.0,666
2025-02-06 22:15:00,66.39333333333333,0.0,13.0,67.00666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.59666666666666,67.0,69.0,68.0,68.0,667
2025-02-06 22:30:00,64.98333333333333,0.0,12.5,67.35666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.68333333333334,67.0,69.0,68.0,68.0,668
2025-02-06 22:45:00,65.69,0.0,12.5,67.14333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.90666666666667,67.0,69.0,68.0,68.0,669
2025-02-06 23:00:00,64.98333333333333,0.0,12.5,67.11,63.57,70.0,0.0,74.0,70.0,72.0,73.09666666666668,67.0,69.0,68.0,68.0,670
2025-02-06 23:15:00,64.27666666666666,0.0,12.5,66.98,63.57,70.0,0.0,74.0,70.0,72.0,73.27333333333333,67.0,69.0,68.0,68.0,671
2025-02-06 23:30:00,62.510000000000005,0.0,12.5,66.91,63.57,70.0,0.0,74.0,70.0,72.0,73.14,67.0,69.0,68.0,68.0,672
2025-02-06 23:45:00,62.156666666666666,0.0,12.666666666666666,66.71666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.93,67.0,69.0,68.0,68.0,673
2025-02-07 00:00:00,62.86333333333334,0.0,13.833333333333334,66.26666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.77666666666666,67.0,69.0,68.0,68.0,674
2025-02-07 00:15:00,63.57,0.0,14.333333333333334,65.86,63.57,70.0,0.0,74.0,70.0,72.0,72.48666666666666,67.0,69.0,68.0,68.0,675
2025-02-07 00:30:00,63.56999999999999,0.0,14.666666666666666,65.52,63.57,70.0,0.0,74.0,70.0,72.0,72.2,67.0,69.0,68.0,68.0,676
2025-02-07 00:45:00,62.156666666666666,0.0,15.166666666666666,65.38333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.96666666666665,67.0,69.0,68.0,68.0,677
2025-02-07 01:00:00,62.86333333333334,0.0,15.5,65.29333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,678
2025-02-07 01:15:00,63.57,0.0,16.0,65.22000000000001,63.57,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,679
2025-02-07 01:30:00,62.86333333333334,0.0,16.0,65.06333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.36,67.0,69.0,68.0,68.0,680
2025-02-07 01:45:00,62.86333333333334,0.0,16.5,64.91666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,68.0,68.0,681
2025-02-07 02:00:00,61.45000000000001,0.0,16.5,64.89333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,682
2025-02-07 02:15:00,63.57,0.0,16.5,64.88333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0,683
2025-02-07 02:30:00,62.86333333333334,0.0,16.833333333333332,64.83999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0,684
2025-02-07 02:45:00,62.86333333333334,0.0,17.0,64.96,63.57,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0,685
2025-02-07 03:00:00,64.27666666666666,0.0,17.0,64.94333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,686
2025-02-07 03:15:00,63.57,0.0,17.0,64.94,63.57,70.0,0.0,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0,687
2025-02-07 03:30:00,63.57,0.0,17.5,64.81666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,688
2025-02-07 03:45:00,62.86333333333334,0.0,17.5,64.64666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.28666666666666,67.0,69.0,68.0,68.0,689
2025-02-07 04:00:00,65.69,0.0,17.5,64.52333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,690
2025-02-07 04:15:00,64.98333333333333,0.0,17.5,64.48333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,691
2025-02-07 04:30:00,62.86333333333334,0.0,17.5,64.39999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,692
2025-02-07 04:45:00,62.86333333333334,0.0,18.0,64.31666666666666,63.57,70.0,0.0166666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,693
2025-02-07 05:00:00,63.57,0.0,18.5,64.26333333333334,63.57,70.0,0.3,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,694
2025-02-07 05:15:00,63.57,0.0,18.5,64.16000000000001,63.57,70.0,0.85,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,695
2025-02-07 05:30:00,65.69,0.0,18.5,64.10000000000001,63.57,70.0,3.83,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,696
2025-02-07 05:45:00,67.09666666666666,0.0,18.0,64.04,63.57,70.0,5.173333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,697
2025-02-07 06:00:00,64.98333333333333,0.0,18.0,64.14666666666666,63.57,70.0,8.366666666666667,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,698
2025-02-07 06:15:00,66.39333333333333,0.0,17.833333333333332,65.12666666666667,63.57,70.0,11.183333333333332,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,699
2025-02-07 06:30:00,66.39333333333333,0.0,17.333333333333332,66.10333333333334,63.57,70.0,13.286666666666669,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,700
2025-02-07 06:45:00,66.39333333333333,0.0,17.0,66.75333333333333,63.57,70.0,14.223333333333334,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0,701
2025-02-07 07:00:00,66.39,0.0,16.666666666666668,66.59666666666666,63.57,70.0,14.353333333333332,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,702
2025-02-07 07:15:00,63.57,0.0,16.5,67.13,63.57,70.0,15.326666666666668,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,703
2025-02-07 07:30:00,64.27666666666666,0.0,16.5,67.55,63.57,70.0,16.27,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,704
2025-02-07 07:45:00,64.98333333333333,0.0,16.5,67.76333333333334,63.57,70.0,16.756666666666664,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,705
2025-02-07 08:00:00,64.98333333333333,0.0,16.5,67.24,63.57,70.0,15.693333333333332,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,706
2025-02-07 08:15:00,65.685,0.0,16.0,67.235,63.57,70.0,15.93,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,707
2025-02-07 08:30:00,63.57,0.0,16.75,67.405,63.57,70.0,16.305,74.0,70.0,72.0,69.9525,67.0,69.0,68.0,68.0,708
2025-02-07 08:45:00,63.57,0.0,18.0,67.24000000000001,63.57,70.0,16.21666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,709
2025-02-07 09:00:00,64.98333333333333,0.0,18.0,67.14666666666666,63.57,70.0,16.496666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,710
2025-02-07 09:15:00,64.98333333333333,0.0,17.833333333333332,67.17,63.57,70.0,16.613333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,711
2025-02-07 09:30:00,67.09666666666666,0.0,16.333333333333332,67.32666666666667,63.57,70.0,16.95,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,712
2025-02-07 09:45:00,64.98,0.0,15.5,67.44,63.57,70.0,17.063333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,713
2025-02-07 10:00:00,63.57,0.0,16.0,67.39666666666666,63.57,70.0,16.919999999999998,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,714
2025-02-07 10:15:00,64.98333333333333,0.0,16.0,67.42,63.57,70.0,17.21666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,715
2025-02-07 10:30:00,66.39333333333333,0.0,15.833333333333334,67.35000000000001,63.57,70.0,17.176666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,716
2025-02-07 10:45:00,65.68666666666667,0.0,15.5,67.42333333333333,63.57,70.0,17.316666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,717
2025-02-07 11:00:00,67.09666666666666,0.0,15.5,67.45333333333333,63.57,70.0,17.373333333333335,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,718
2025-02-07 11:15:00,65.69,0.0,15.5,67.55,63.57,70.0,17.599999999999998,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,719
2025-02-07 11:30:00,64.27666666666666,0.0,15.333333333333334,67.55333333333333,63.57,70.0,17.58,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,720
2025-02-07 11:45:00,62.86333333333334,0.0,15.5,67.52,63.57,70.0,17.596666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,721
2025-02-07 12:00:00,63.57,0.0,16.166666666666668,67.50666666666667,63.57,70.0,17.543333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,722
2025-02-07 12:15:00,64.27666666666666,0.0,17.0,67.40666666666665,63.57,70.0,17.656666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,723
2025-02-07 12:30:00,64.27666666666666,0.0,17.0,67.23333333333333,63.57,70.0,17.680000000000003,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,724
2025-02-07 12:45:00,64.27666666666666,0.0,17.0,67.23,63.57,70.0,17.603333333333335,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,725
2025-02-07 13:00:00,66.39333333333333,0.0,17.0,67.49333333333334,63.57,70.0,17.676666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,726
2025-02-07 13:15:00,64.98333333333333,0.0,17.0,67.27333333333333,63.57,70.0,17.136666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,727
2025-02-07 13:30:00,65.68666666666667,0.0,17.0,67.06,63.57,70.0,16.81,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,728
2025-02-07 13:45:00,66.39333333333333,0.0,16.833333333333332,67.54333333333334,63.57,70.0,17.47,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,729
2025-02-07 14:00:00,64.98333333333333,0.0,15.0,67.84333333333333,63.57,70.0,17.446666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,730
2025-02-07 14:15:00,65.69,0.0,14.666666666666666,67.28,63.57,70.0,15.29,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0,731
2025-02-07 14:30:00,65.69,0.0,14.5,64.46666666666667,63.57,70.0,4.283333333333333,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0,732
