time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-11 08:15:00,64.98333333333333,0.0,15.5,68.43,63.57,70.0,17.39,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1091
2025-02-11 08:30:00,64.98333333333333,0.0,15.5,68.05666666666667,63.57,70.0,16.346666666666668,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,1092
2025-02-11 08:45:00,64.98333333333333,0.0,15.5,68.21333333333332,63.57,70.0,16.87333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1093
2025-02-11 09:00:00,64.98333333333333,0.0,15.5,68.14666666666666,63.57,70.0,16.30333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,1094
2025-02-11 09:15:00,63.57,0.0,15.5,67.99333333333334,63.57,70.0,16.546666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1095
2025-02-11 09:30:00,64.27666666666666,0.0,15.5,67.53666666666668,63.57,70.0,16.34,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1096
2025-02-11 09:45:00,64.98333333333333,0.0,15.5,66.45666666666666,63.57,70.0,15.589999999999998,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,1097
2025-02-11 10:00:00,64.63,0.0,15.5,66.645,63.57,70.0,16.29,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1098
2025-02-11 10:15:00,64.27666666666666,0.0,15.5,66.51666666666667,63.57,70.0,16.38,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1099
2025-02-11 10:30:00,63.57,0.0,15.5,66.50333333333333,63.57,70.0,16.413333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1100
2025-02-11 10:45:00,65.69,0.0,15.5,66.56333333333333,63.57,70.0,16.669999999999998,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1101
2025-02-11 11:00:00,64.98333333333333,0.0,15.5,66.56666666666666,63.57,70.0,16.68,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1102
2025-02-11 11:15:00,64.98333333333333,0.0,15.5,66.75,63.57,70.0,17.180000000000003,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1103
2025-02-11 11:30:00,64.27666666666666,0.0,15.5,66.86666666666666,63.57,70.0,17.276666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1104
2025-02-11 11:45:00,63.57,0.0,15.5,67.04333333333334,63.57,70.0,17.526666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1105
2025-02-11 12:00:00,63.57,0.0,15.5,67.2,63.57,70.0,17.793333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1106
2025-02-11 12:15:00,64.98333333333333,0.0,15.5,67.27,63.57,70.0,17.95,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1107
2025-02-11 12:30:00,64.98333333333333,0.0,15.5,67.33666666666666,63.57,70.0,18.076666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1108
2025-02-11 12:45:00,62.86333333333334,0.0,15.666666666666666,67.42666666666666,63.57,70.0,18.003333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1109
2025-02-11 13:00:00,64.27666666666666,0.0,16.0,67.46666666666667,63.57,70.0,18.10333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1110
2025-02-11 13:15:00,63.57,0.0,16.0,67.45333333333333,63.57,70.0,18.05666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1111
2025-02-11 13:30:00,63.57,0.0,16.0,67.49,63.57,70.0,18.16333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1112
2025-02-11 13:45:00,64.27666666666666,0.0,16.0,67.17333333333333,63.57,70.0,17.25,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,1113
2025-02-11 14:00:00,63.57,0.0,16.0,63.79333333333333,63.57,70.0,8.66,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1114
2025-02-11 14:15:00,64.27666666666666,0.0,16.0,62.78666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.81333333333333,67.0,69.0,68.0,68.0,1115
2025-02-11 14:30:00,64.98333333333333,0.0,16.0,62.79666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0,1116
2025-02-11 14:45:00,64.27666666666666,0.0,16.0,62.79333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.40666666666667,67.0,69.0,68.0,68.0,1117
2025-02-11 15:00:00,66.39,0.0,16.0,62.84,63.57,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,1118
2025-02-11 15:15:00,64.27666666666666,0.0,16.0,62.91,63.57,70.0,0.0,74.0,70.0,72.0,71.69333333333333,67.0,69.0,68.0,68.0,1119
2025-02-11 15:30:00,64.98333333333333,0.0,16.0,62.93333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.65333333333332,67.0,69.0,68.0,68.0,1120
2025-02-11 15:45:00,64.27666666666666,0.0,16.0,62.99,63.57,70.0,0.0,74.0,70.0,72.0,71.45333333333333,67.0,69.0,68.0,68.0,1121
2025-02-11 16:00:00,64.98333333333333,0.0,16.0,63.06333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.33333333333333,67.0,69.0,68.0,68.0,1122
2025-02-11 16:15:00,66.39333333333333,0.0,15.833333333333334,63.086666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,1123
2025-02-11 16:30:00,65.68666666666667,0.0,14.333333333333334,63.11333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,1124
2025-02-11 16:45:00,44.49666666666667,0.0,44.333333333333336,63.626666666666665,63.57,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,1125
2025-02-11 17:00:00,62.86333333333334,0.0,19.33333333333333,63.123333333333335,63.57,70.0,0.0,74.0,70.0,72.0,71.89999999999999,67.0,69.0,68.0,68.0,1126
2025-02-11 17:15:00,64.98333333333333,0.0,21.0,63.25333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.88666666666667,67.0,69.0,68.0,68.0,1127
2025-02-11 17:30:00,67.09666666666666,0.0,20.666666666666668,63.333333333333336,63.57,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,1128
2025-02-11 17:45:00,62.156666666666666,0.0,21.5,63.42,63.57,70.0,0.0,74.0,70.0,72.0,71.96333333333332,67.0,69.0,68.0,68.0,1129
2025-02-11 18:00:00,64.27666666666666,0.0,22.0,63.45333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,1130
2025-02-11 18:15:00,64.98333333333333,0.0,22.0,63.46,63.57,70.0,0.0,74.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0,1131
2025-02-11 18:30:00,63.57,0.0,22.0,63.446666666666665,63.57,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,1132
2025-02-11 18:45:00,65.69,0.0,21.166666666666668,63.52,63.57,70.0,0.0,74.0,70.0,72.0,72.24666666666667,67.0,69.0,68.0,68.0,1133
2025-02-11 19:00:00,62.86333333333334,0.0,20.0,63.57666666666668,63.57,70.0,0.0,74.0,70.0,72.0,72.29666666666667,67.0,69.0,68.0,68.0,1134
2025-02-11 19:15:00,64.98333333333333,0.0,21.5,63.60333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.16000000000001,67.0,69.0,68.0,68.0,1135
2025-02-11 19:30:00,67.09666666666666,0.0,19.5,63.5,63.57,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,1136
2025-02-11 19:45:00,64.98333333333333,0.0,18.666666666666668,63.4,63.57,70.0,0.0,74.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0,1137
2025-02-11 20:00:00,63.57,0.0,18.5,63.306666666666665,63.57,70.0,0.0,74.0,70.0,72.0,71.52,67.0,69.0,68.0,68.0,1138
2025-02-11 20:15:00,64.98333333333333,0.0,18.5,63.28666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,1139
2025-02-11 20:30:00,64.27666666666666,0.0,18.5,63.13333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.33333333333333,67.0,69.0,68.0,68.0,1140
2025-02-11 20:45:00,62.86333333333334,0.0,19.83333333333333,63.02333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,1141
2025-02-11 21:00:00,62.86333333333334,0.0,22.0,62.97666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.08999999999999,67.0,69.0,68.0,68.0,1142
2025-02-11 21:15:00,64.98333333333333,0.0,22.0,62.98333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0,1143
2025-02-11 21:30:00,65.68666666666667,0.0,21.666666666666668,63.04333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1144
2025-02-11 21:45:00,62.86333333333334,0.0,21.0,63.06,63.57,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,68.0,68.0,1145
2025-02-11 22:00:00,64.27666666666666,0.0,21.0,63.07666666666668,63.57,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0,1146
2025-02-11 22:15:00,64.98333333333333,0.0,21.0,63.083333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.73666666666666,67.0,69.0,68.0,68.0,1147
2025-02-11 22:30:00,62.86333333333334,0.0,21.666666666666668,63.133333333333326,63.57,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,1148
2025-02-11 22:45:00,65.69,0.0,22.83333333333333,63.126666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,68.0,68.0,1149
2025-02-11 23:00:00,67.09666666666666,0.0,20.5,63.10333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1150
2025-02-11 23:15:00,64.27666666666666,0.0,20.5,63.126666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0,1151
2025-02-11 23:30:00,62.86333333333334,0.0,22.5,63.11666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0,1152
2025-02-11 23:45:00,64.27666666666666,0.0,22.5,63.18666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1153
2025-02-12 00:00:00,65.68666666666667,0.0,22.166666666666668,63.17666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0,1154
2025-02-12 00:15:00,63.56999999999999,0.0,21.666666666666668,63.2,63.57,70.0,0.0,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,1155
2025-02-12 00:30:00,67.09666666666666,0.0,22.666666666666668,63.27,63.57,70.0,0.0533333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,1156
2025-02-12 00:45:00,65.68666666666667,0.0,20.5,63.25666666666667,63.57,70.0,0.9066666666666668,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1157
2025-02-12 01:00:00,62.86333333333334,0.0,21.666666666666668,63.20666666666667,63.57,70.0,3.63,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1158
2025-02-12 01:15:00,65.68666666666667,0.0,23.33333333333333,63.09,63.57,70.0,5.163333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1159
2025-02-12 01:30:00,67.8,0.0,21.0,63.25,63.57,70.0,9.213333333333331,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1160
2025-02-12 01:45:00,63.56999999999999,0.0,21.166666666666668,64.50333333333333,63.57,70.0,11.6,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,1161
2025-02-12 02:00:00,64.27666666666666,0.0,23.0,65.89999999999999,63.57,70.0,14.403333333333334,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,1162
2025-02-12 02:15:00,65.68666666666667,0.0,21.83333333333333,66.86,63.57,70.0,16.37,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,1163
2025-02-12 02:30:00,64.98,0.0,20.5,67.94666666666667,63.57,70.0,18.316666666666663,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,1164
2025-02-12 02:45:00,64.27333333333333,0.0,23.666666666666668,68.08999999999999,63.57,70.0,18.19666666666667,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,1165
2025-02-12 03:00:00,66.39333333333333,0.0,21.33333333333333,68.27,63.57,70.0,19.2,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,1166
2025-02-12 03:15:00,65.69,0.0,21.0,68.68,63.57,70.0,19.863333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1167
2025-02-12 03:30:00,63.57,0.0,21.0,68.80333333333333,63.57,70.0,19.426666666666662,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,1168
2025-02-12 03:45:00,65.68666666666667,0.0,21.0,68.37666666666667,63.57,70.0,19.05,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1169
2025-02-12 04:00:00,64.98333333333333,0.0,20.5,68.25666666666667,63.57,70.0,18.846666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1170
2025-02-12 04:15:00,62.156666666666666,0.0,21.33333333333333,68.35666666666667,63.57,70.0,18.926666666666662,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1171
2025-02-12 04:30:00,64.27666666666666,0.0,23.166666666666668,68.42666666666666,63.57,70.0,18.773333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1172
2025-02-12 04:45:00,66.39333333333333,0.0,23.166666666666668,68.24333333333334,63.57,70.0,18.78,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1173
2025-02-12 05:00:00,64.98333333333333,0.0,22.5,67.91000000000001,63.57,70.0,18.036666666666665,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,1174
2025-02-12 05:15:00,64.27666666666666,0.0,22.5,67.72666666666667,63.57,70.0,17.726666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,1175
2025-02-12 05:30:00,65.68666666666667,0.0,21.166666666666668,67.87333333333333,63.57,70.0,17.99,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1176
2025-02-12 05:45:00,64.98333333333333,0.0,22.166666666666668,67.71666666666665,63.57,70.0,17.99,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1177
2025-02-12 06:00:00,66.39333333333333,0.0,24.166666666666668,67.81333333333333,63.57,70.0,17.933333333333334,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1178
2025-02-12 06:15:00,66.39333333333333,0.0,21.5,67.72333333333334,63.57,70.0,17.866666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1179
2025-02-12 06:30:00,65.69,0.0,21.33333333333333,67.83,63.57,70.0,18.07333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1180
2025-02-12 06:45:00,66.39,0.0,21.0,67.79666666666667,63.57,70.0,18.05333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1181
2025-02-12 07:00:00,66.39333333333333,0.0,20.666666666666668,67.81333333333333,63.57,70.0,18.14,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1182
2025-02-12 07:15:00,65.69,0.0,20.5,67.87,63.57,70.0,18.17,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1183
2025-02-12 07:30:00,63.57,0.0,21.5,67.97666666666667,63.57,70.0,18.13,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1184
2025-02-12 07:45:00,64.27666666666666,0.0,24.0,67.98333333333333,63.57,70.0,18.19,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1185
2025-02-12 08:00:00,67.09666666666666,0.0,21.666666666666668,67.87,63.57,70.0,18.176666666666662,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1186
2025-02-12 08:15:00,64.27666666666666,0.0,20.5,67.93,63.57,70.0,18.223333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1187
2025-02-12 08:30:00,67.09666666666666,0.0,20.5,67.88,63.57,70.0,18.25,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1188
2025-02-12 08:45:00,62.86333333333334,0.0,22.166666666666668,67.98333333333333,63.57,70.0,17.966666666666665,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,1189
2025-02-12 09:00:00,64.27666666666666,0.0,23.33333333333333,67.47333333333334,63.57,70.0,17.936666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1190
2025-02-12 09:15:00,66.39333333333333,0.0,21.666666666666668,67.77999999999999,63.57,70.0,18.05666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1191
2025-02-12 09:30:00,63.56999999999999,0.0,20.5,67.90333333333334,63.57,70.0,18.11,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1192
2025-02-12 09:45:00,64.27666666666666,0.0,20.5,67.54333333333334,63.57,70.0,17.263333333333332,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,1193
2025-02-12 10:00:00,63.57,0.0,21.0,67.83333333333333,63.57,70.0,17.86,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1194
2025-02-12 10:15:00,64.27666666666666,0.0,22.0,67.56333333333333,63.57,70.0,17.186666666666667,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,1195
2025-02-12 10:30:00,66.39333333333333,0.0,22.0,67.60333333333334,63.57,70.0,17.63,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1196
2025-02-12 10:45:00,66.39333333333333,0.0,20.166666666666668,67.69333333333333,63.57,70.0,17.713333333333335,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1197
2025-02-12 11:00:00,64.27666666666666,0.0,20.0,67.71333333333332,63.57,70.0,17.703333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1198
2025-02-12 11:15:00,61.45000000000001,0.0,22.5,67.80666666666666,63.57,70.0,17.69,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1199
2025-02-12 11:30:00,64.27666666666666,0.0,23.0,67.44333333333334,63.57,70.0,16.833333333333332,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,1200
2025-02-12 11:45:00,67.8,0.0,22.166666666666668,67.49,63.57,70.0,17.44666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1201
2025-02-12 12:00:00,67.09666666666666,0.0,20.0,67.62666666666667,63.57,70.0,17.593333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1202
2025-02-12 12:15:00,62.86333333333334,0.0,21.33333333333333,67.76666666666667,63.57,70.0,17.55,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1203
2025-02-12 12:30:00,63.57,0.0,24.0,67.75666666666666,63.57,70.0,17.573333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1204
2025-02-12 12:45:00,66.39333333333333,0.0,23.0,67.56333333333333,63.57,70.0,17.313333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1205
2025-02-12 13:00:00,67.09666666666666,0.0,21.0,67.67,63.57,70.0,17.63,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1206
2025-02-12 13:15:00,62.86333333333334,0.0,20.166666666666668,66.98666666666666,63.57,70.0,17.063333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,1207
2025-02-12 13:30:00,64.98333333333333,0.0,21.0,67.21333333333332,63.57,70.0,17.366666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1208
2025-02-12 13:45:00,66.39333333333333,0.0,20.5,67.22666666666667,63.57,70.0,17.47,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1209
2025-02-12 14:00:00,67.09666666666666,0.0,20.5,67.20666666666666,63.57,70.0,17.52333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1210
2025-02-12 14:15:00,22.6,0.0,52.66666666666666,67.76333333333334,63.57,70.0,16.596666666666668,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,1211
2025-02-12 14:30:00,49.44,0.0,47.833333333333336,67.70666666666666,63.57,70.0,12.036666666666669,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,1212
2025-02-12 14:45:00,63.57,0.0,17.5,65.55,63.57,70.0,12.92,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,1213
2025-02-12 15:00:00,63.57,0.0,17.5,65.89,63.57,70.0,14.133333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1214
2025-02-12 15:15:00,63.57,0.0,17.5,66.17666666666666,63.57,70.0,14.606666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1215
2025-02-12 15:30:00,62.156666666666666,0.0,20.83333333333333,66.46333333333332,63.57,70.0,14.596666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1216
2025-02-12 15:45:00,66.39333333333333,0.0,22.33333333333333,65.46333333333334,63.57,70.0,12.073333333333332,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1217
2025-02-12 16:00:00,65.69,0.0,20.0,63.626666666666665,63.57,70.0,3.01,74.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0,1218
2025-02-12 16:15:00,64.27666666666666,0.0,20.0,63.63666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1219
2025-02-12 16:30:00,64.27666666666666,0.0,21.83333333333333,63.79333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0,1220
2025-02-12 16:45:00,63.57,0.0,22.0,63.86000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,68.0,68.0,1221
2025-02-12 17:00:00,66.39333333333333,0.0,21.166666666666668,63.88333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,1222
2025-02-12 17:15:00,66.39333333333333,0.0,19.166666666666668,63.88,63.57,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,1223
2025-02-12 17:30:00,63.57,0.0,21.0,64.05666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,1224
2025-02-12 17:45:00,66.39,0.0,21.0,64.08333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,1225
2025-02-12 18:00:00,64.27666666666666,0.0,20.5,64.14,63.57,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,1226
2025-02-12 18:15:00,67.09666666666666,0.0,19.166666666666668,64.24666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,1227
2025-02-12 18:30:00,65.69,0.0,18.166666666666668,64.22333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,1228
2025-02-12 18:45:00,64.98333333333333,0.0,18.0,64.30333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,1229
2025-02-12 19:00:00,64.98333333333333,0.0,17.5,64.38666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,1230
2025-02-12 19:15:00,65.69,0.0,17.5,64.58666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,1231
2025-02-12 19:30:00,64.27666666666666,0.0,17.5,64.59666666666668,63.57,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,1232
2025-02-12 19:45:00,65.69,0.0,17.5,64.66666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1233
2025-02-12 20:00:00,65.69,0.0,17.5,64.8,63.57,70.0,0.0,74.0,70.0,72.0,70.60333333333334,67.0,69.0,68.0,68.0,1234
2025-02-12 20:15:00,65.69,0.0,17.5,64.77,63.57,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,68.0,68.0,1235
2025-02-12 20:30:00,66.2175,0.0,17.5,64.8,63.57,70.0,0.0,74.0,70.0,72.0,70.845,67.0,69.0,68.0,68.0,1236
2025-02-12 20:45:00,64.98333333333333,0.0,17.5,64.77333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,1237
2025-02-12 21:00:00,64.27666666666666,0.0,17.0,64.74666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,68.0,68.0,1238
2025-02-12 21:15:00,64.27666666666666,0.0,17.0,64.79333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,68.0,68.0,1239
2025-02-12 21:30:00,64.27666666666666,0.0,17.0,64.82666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0,1240
2025-02-12 21:45:00,64.27666666666666,0.0,17.0,64.86666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0,1241
2025-02-12 22:00:00,64.27666666666666,0.0,17.0,64.91000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,1242
2025-02-12 22:15:00,64.27333333333333,0.0,17.0,65.01333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0,1243
2025-02-12 22:30:00,63.57,0.0,17.166666666666668,64.97,63.57,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0,1244
2025-02-12 22:45:00,63.57,0.0,17.5,65.13666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1245
2025-02-12 23:00:00,62.86333333333334,0.0,17.666666666666668,65.28333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1246
2025-02-12 23:15:00,62.86333333333334,0.0,18.666666666666668,65.17999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1247
2025-02-12 23:30:00,63.57,0.0,19.166666666666668,65.08666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.82000000000001,67.0,69.0,68.0,68.0,1248
2025-02-12 23:45:00,63.57,0.0,19.5,65.17999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1249
2025-02-13 00:00:00,64.27666666666666,0.0,19.5,65.11333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,1250
2025-02-13 00:15:00,62.156666666666666,0.0,19.5,65.09333333333332,63.57,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,1251
2025-02-13 00:30:00,62.86333333333334,0.0,19.5,65.17333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,68.0,68.0,1252
2025-02-13 00:45:00,62.86333333333334,0.0,19.83333333333333,65.25333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.95333333333333,67.0,69.0,68.0,68.0,1253
2025-02-13 01:00:00,62.86333333333334,0.0,20.0,65.25333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.28666666666668,67.0,69.0,68.0,68.0,1254
2025-02-13 01:15:00,63.57,0.0,20.166666666666668,65.23,63.57,70.0,0.0,74.0,70.0,72.0,71.70333333333333,67.0,69.0,68.0,68.0,1255
2025-02-13 01:30:00,63.57,0.0,20.5,65.29,63.57,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,1256
2025-02-13 01:45:00,64.27666666666666,0.0,20.5,65.35333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,1257
2025-02-13 02:00:00,64.27666666666666,0.0,20.5,65.33666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.33333333333333,67.0,69.0,68.0,68.0,1258
2025-02-13 02:15:00,63.57,0.0,21.0,65.39,63.57,70.0,0.0,74.0,70.0,72.0,72.22000000000001,67.0,69.0,68.0,68.0,1259
2025-02-13 02:30:00,64.27666666666666,0.0,21.0,65.47333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.90666666666665,67.0,69.0,68.0,68.0,1260
2025-02-13 02:45:00,64.27666666666666,0.0,21.0,65.56333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0,1261
2025-02-13 03:00:00,64.98333333333333,0.0,21.0,65.57666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0,1262
2025-02-13 03:15:00,64.27666666666666,0.0,21.0,65.33,63.57,70.0,0.0,74.0,70.0,72.0,71.36999999999999,67.0,69.0,68.0,68.0,1263
2025-02-13 03:30:00,64.27666666666666,0.0,21.0,65.13333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1264
2025-02-13 03:45:00,64.27666666666666,0.0,21.0,65.10333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,1265
2025-02-13 04:00:00,63.57,0.0,21.0,65.03666666666668,63.57,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0,1266
2025-02-13 04:15:00,63.57,0.0,21.0,65.05666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.84666666666666,67.0,69.0,68.0,68.0,1267
2025-02-13 04:30:00,62.86333333333334,0.0,21.0,65.0,63.57,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0,1268
2025-02-13 04:45:00,63.57,0.0,21.0,64.89333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,1269
2025-02-13 05:00:00,62.86333333333334,0.0,21.0,64.69666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.58666666666666,67.0,69.0,68.0,68.0,1270
2025-02-13 05:15:00,64.98333333333333,0.0,21.0,64.58,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1271
2025-02-13 05:30:00,63.57,0.0,21.5,64.36666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0,1272
2025-02-13 05:45:00,61.45000000000001,0.0,22.166666666666668,64.03,63.57,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,1273
2025-02-13 06:00:00,63.57,0.0,23.0,64.08333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,1274
2025-02-13 06:15:00,63.57,0.0,23.83333333333333,64.19666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,1275
2025-02-13 06:30:00,67.8,0.0,23.0,64.03,63.57,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,1276
2025-02-13 06:45:00,65.68666666666667,0.0,20.83333333333333,64.05333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,1277
2025-02-13 07:00:00,65.69,0.0,20.5,63.99,63.57,70.0,0.0699999999999999,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,1278
2025-02-13 07:15:00,67.09666666666666,0.0,20.166666666666668,63.86000000000001,63.57,70.0,0.44,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1279
2025-02-13 07:30:00,64.98333333333333,0.0,20.0,63.78666666666667,63.57,70.0,1.1933333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1280
2025-02-13 07:45:00,64.98333333333333,0.0,20.0,63.54,63.57,70.0,3.806666666666666,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,1281
2025-02-13 08:00:00,64.27666666666666,0.0,20.0,63.23666666666667,63.57,70.0,5.283333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1282
2025-02-13 08:15:00,62.86333333333334,0.0,22.666666666666668,62.93333333333334,63.57,70.0,7.813333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,1283
2025-02-13 08:30:00,63.57,0.0,23.33333333333333,64.29333333333334,63.57,70.0,11.233333333333334,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,1284
2025-02-13 08:45:00,64.98333333333333,0.0,24.0,65.52333333333333,63.57,70.0,13.33,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,1285
2025-02-13 09:00:00,66.39333333333333,0.0,23.83333333333333,66.22666666666667,63.57,70.0,14.986666666666666,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,1286
2025-02-13 09:15:00,67.09666666666666,0.0,22.0,67.69333333333333,63.57,70.0,17.786666666666665,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,1287
2025-02-13 09:30:00,65.69,0.0,21.0,68.77666666666667,63.57,70.0,19.136666666666667,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,1288
2025-02-13 09:45:00,64.98333333333333,0.0,21.0,68.25,63.57,70.0,18.543333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1289
2025-02-13 10:00:00,64.98333333333333,0.0,21.0,68.25666666666666,63.57,70.0,19.516666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1290
2025-02-13 10:15:00,65.69,0.0,21.0,68.37333333333333,63.57,70.0,19.35333333333333,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,1291
2025-02-13 10:30:00,66.39333333333333,0.0,21.0,68.07,63.57,70.0,18.836666666666662,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1292
2025-02-13 10:45:00,66.39333333333333,0.0,20.666666666666668,68.34333333333333,63.57,70.0,18.76333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1293
2025-02-13 11:00:00,64.98333333333333,0.0,20.5,67.98666666666666,63.57,70.0,18.543333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1294
2025-02-13 11:15:00,66.39333333333333,0.0,20.0,67.96333333333332,63.57,70.0,18.62666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1295
2025-02-13 11:30:00,64.98,0.0,20.0,67.89333333333333,63.57,70.0,18.56,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1296
2025-02-13 11:45:00,64.98333333333333,0.0,24.0,67.83666666666666,63.57,70.0,18.65,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1297
2025-02-13 12:00:00,66.39333333333333,0.0,22.0,67.58,63.57,70.0,18.66,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1298
2025-02-13 12:15:00,65.69,0.0,21.5,67.54333333333334,63.57,70.0,18.83,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1299
2025-02-13 12:30:00,65.69,0.0,21.166666666666668,67.85000000000001,63.57,70.0,18.96,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1300
2025-02-13 12:45:00,65.69,0.0,20.83333333333333,67.77333333333333,63.57,70.0,18.91,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1301
2025-02-13 13:00:00,67.09666666666666,0.0,20.33333333333333,67.68333333333332,63.57,70.0,19.01,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1302
2025-02-13 13:15:00,63.57,0.0,20.0,67.69333333333333,63.57,70.0,19.046666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1303
2025-02-13 13:30:00,63.57,0.0,20.0,67.87,63.57,70.0,19.01,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1304
2025-02-13 13:45:00,65.69,0.0,20.0,67.66666666666667,63.57,70.0,19.013333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1305
2025-02-13 14:00:00,66.39333333333333,0.0,20.0,67.5,63.57,70.0,19.16333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1306
2025-02-13 14:15:00,66.39333333333333,0.0,20.0,67.44333333333333,63.57,70.0,18.30666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1307
2025-02-13 14:30:00,64.98333333333333,0.0,20.0,63.65,63.57,70.0,8.95,74.0,70.0,72.0,70.41,67.0,69.0,68.0,68.0,1308
2025-02-13 14:45:00,64.98333333333333,0.0,20.0,62.18666666666667,63.57,70.0,1.4866666666666666,74.0,70.0,72.0,70.61666666666667,67.0,69.0,68.0,68.0,1309
2025-02-13 15:00:00,65.69,0.0,20.0,62.21,63.57,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,1310
2025-02-13 15:15:00,64.27666666666666,0.0,20.0,62.29,63.57,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,68.0,68.0,1311
2025-02-13 15:30:00,66.39333333333333,0.0,19.83333333333333,62.39000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,1312
2025-02-13 15:45:00,64.98333333333333,0.0,19.5,62.16333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,68.0,68.0,1313
2025-02-13 16:00:00,64.98333333333333,0.0,19.5,61.9,63.57,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0,1314
2025-02-13 16:15:00,64.98333333333333,0.0,19.5,62.00666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,68.0,68.0,1315
2025-02-13 16:30:00,62.86333333333334,0.0,19.666666666666668,61.74333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,1316
2025-02-13 16:45:00,62.86333333333334,0.0,22.0,61.56,63.57,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1317
2025-02-13 17:00:00,64.98333333333333,0.0,22.0,61.3,63.57,70.0,0.0,74.0,70.0,72.0,70.84,67.0,69.0,68.0,68.0,1318
2025-02-13 17:15:00,66.39333333333333,0.0,21.166666666666668,61.42666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.80666666666667,67.0,69.0,68.0,68.0,1319
2025-02-13 17:30:00,67.09666666666666,0.0,19.666666666666668,61.76,63.57,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0,1320
2025-02-13 17:45:00,65.69,0.0,19.5,61.57333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,68.0,68.0,1321
2025-02-13 18:00:00,65.69,0.0,19.0,61.60333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0,1322
2025-02-13 18:15:00,64.27666666666666,0.0,19.0,61.723333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1323
2025-02-13 18:30:00,63.57,0.0,19.5,61.52,63.57,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,1324
2025-02-13 18:45:00,66.39333333333333,0.0,22.83333333333333,61.52,63.57,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,1325
2025-02-13 19:00:00,66.39,0.0,21.0,61.406666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.41000000000001,67.0,69.0,68.0,68.0,1326
2025-02-13 19:15:00,64.27666666666666,0.0,21.5,61.44,63.57,70.0,0.0,74.0,70.0,72.0,70.42,67.0,69.0,68.0,68.0,1327
2025-02-13 19:30:00,67.09666666666666,0.0,20.83333333333333,61.40333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0,1328
2025-02-13 19:45:00,64.98333333333333,0.0,19.5,61.42333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,68.0,68.0,1329
2025-02-13 20:00:00,66.39333333333333,0.0,19.5,61.57666666666668,63.57,70.0,0.0,74.0,70.0,72.0,71.82333333333334,67.0,69.0,68.0,68.0,1330
2025-02-13 20:15:00,65.68666666666667,0.0,19.5,61.69,63.57,70.0,0.0,74.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0,1331
2025-02-13 20:30:00,67.09666666666666,0.0,19.5,61.56333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0,1332
2025-02-13 20:45:00,64.98333333333333,0.0,19.0,61.61666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1333
2025-02-13 21:00:00,64.27666666666666,0.0,19.0,61.72333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0,1334
2025-02-13 21:15:00,66.39333333333333,0.0,19.0,61.74666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,68.0,68.0,1335
2025-02-13 21:30:00,65.69,0.0,19.0,61.63333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,68.0,68.0,1336
2025-02-13 21:45:00,63.57,0.0,19.0,61.63333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,68.0,68.0,1337
2025-02-13 22:00:00,64.98333333333333,0.0,19.0,61.60999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1338
2025-02-13 22:15:00,65.69,0.0,19.0,61.91,63.57,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1339
2025-02-13 22:30:00,63.57,0.0,19.0,61.78333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.78333333333333,67.0,69.0,68.0,68.0,1340
2025-02-13 22:45:00,64.27666666666666,0.0,19.0,61.71666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,68.0,68.0,1341
2025-02-13 23:00:00,64.98333333333333,0.0,19.0,61.63333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.91666666666667,67.0,69.0,68.0,68.0,1342
2025-02-13 23:15:00,64.98333333333333,0.0,18.83333333333333,61.41333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.74,67.0,69.0,68.0,68.0,1343
2025-02-13 23:30:00,65.69,0.0,18.5,61.1,63.57,70.0,0.0,74.0,70.0,72.0,70.50333333333334,67.0,69.0,68.0,68.0,1344
2025-02-13 23:45:00,62.86333333333334,0.0,19.83333333333333,61.04333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,1345
2025-02-14 00:00:00,62.86333333333334,0.0,21.5,60.86666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,1346
2025-02-14 00:15:00,64.98333333333333,0.0,21.5,60.75,63.57,70.0,0.0,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,1347
2025-02-14 00:30:00,64.98333333333333,0.0,21.5,60.71,63.57,70.0,1.3433333333333335,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1348
2025-02-14 00:45:00,65.69,0.0,21.5,60.63666666666666,63.57,70.0,5.436666666666667,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,1349
2025-02-14 01:00:00,66.39333333333333,0.0,20.83333333333333,61.10333333333333,63.57,70.0,10.566666666666666,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0,1350
2025-02-14 01:15:00,66.39333333333333,0.0,20.0,63.61333333333334,63.57,70.0,15.62,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,1351
2025-02-14 01:30:00,65.69,0.0,19.5,66.26666666666667,63.57,70.0,20.816666666666663,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0,1352
2025-02-14 01:45:00,65.69,0.0,19.5,68.01,63.57,70.0,23.406666666666663,74.0,70.0,72.0,69.50666666666667,67.0,69.0,68.0,68.0,1353
2025-02-14 02:00:00,63.57,0.0,19.5,69.35666666666667,63.57,70.0,25.766666666666666,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,1354
2025-02-14 02:15:00,62.156666666666666,0.0,20.83333333333333,70.13666666666667,63.57,70.0,26.71666666666667,74.0,70.0,72.0,69.64666666666666,67.0,69.0,68.0,68.0,1355
2025-02-14 02:30:00,62.86333333333334,0.0,22.0,70.80333333333333,63.57,70.0,27.953333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1356
2025-02-14 02:45:00,62.86333333333334,0.0,22.0,70.49333333333333,63.57,70.0,27.24,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1357
2025-02-14 03:00:00,64.27666666666666,0.0,22.0,70.63666666666667,63.57,70.0,27.796666666666667,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,1358
2025-02-14 03:15:00,65.69,0.0,22.0,69.83666666666666,63.57,70.0,26.62333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1359
2025-02-14 03:30:00,66.39333333333333,0.0,21.83333333333333,69.43333333333334,63.57,70.0,26.21,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1360
2025-02-14 03:45:00,66.39333333333333,0.0,20.5,69.29333333333334,63.57,70.0,26.076666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1361
2025-02-14 04:00:00,67.09666666666666,0.0,20.0,69.13333333333334,63.57,70.0,26.043333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1362
2025-02-14 04:15:00,64.98333333333333,0.0,20.0,69.18666666666667,63.57,70.0,26.036666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1363
2025-02-14 04:30:00,64.98333333333333,0.0,20.0,68.85000000000001,63.57,70.0,24.936666666666667,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,1364
2025-02-14 04:45:00,64.27666666666666,0.0,20.0,68.91333333333334,63.57,70.0,25.383333333333336,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1365
2025-02-14 05:00:00,64.27666666666666,0.0,20.0,68.66000000000001,63.57,70.0,24.74,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,1366
2025-02-14 05:15:00,64.98333333333333,0.0,20.0,67.82666666666667,63.57,70.0,24.10333333333333,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,1367
2025-02-14 05:30:00,65.69,0.0,20.0,68.39,63.57,70.0,24.930000000000003,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1368
2025-02-14 05:45:00,66.39333333333333,0.0,20.0,68.24000000000001,63.57,70.0,25.106666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1369
2025-02-14 06:00:00,66.39333333333333,0.0,20.0,68.5,63.57,70.0,25.37,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1370
2025-02-14 06:15:00,65.69,0.0,19.666666666666668,68.46666666666667,63.57,70.0,25.6,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1371
2025-02-14 06:30:00,64.98333333333333,0.0,19.5,68.64,63.57,70.0,25.896666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1372
2025-02-14 06:45:00,64.98333333333333,0.0,19.5,68.88666666666667,63.57,70.0,26.4,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1373
2025-02-14 07:00:00,64.27666666666666,0.0,19.5,68.99333333333334,63.57,70.0,26.84,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1374
2025-02-14 07:15:00,63.57,0.0,19.5,69.02,63.57,70.0,26.83333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1375
2025-02-14 07:30:00,64.27666666666666,0.0,19.5,69.08,63.57,70.0,27.166666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1376
2025-02-14 07:45:00,65.69,0.0,19.5,69.38333333333334,63.57,70.0,27.596666666666664,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1377
2025-02-14 08:00:00,64.98333333333333,0.0,19.5,69.35666666666667,63.57,70.0,27.71,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1378
2025-02-14 08:15:00,64.98333333333333,0.0,19.5,69.65666666666667,63.57,70.0,28.32333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1379
2025-02-14 08:30:00,64.27666666666666,0.0,19.5,69.70666666666666,63.57,70.0,28.44,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1380
2025-02-14 08:45:00,63.57,0.0,19.5,69.74666666666667,63.57,70.0,28.570000000000004,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1381
2025-02-14 09:00:00,63.57,0.0,19.5,69.93666666666667,63.57,70.0,28.566666666666663,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1382
2025-02-14 09:15:00,63.57,0.0,19.666666666666668,69.97,63.57,70.0,28.97666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1383
2025-02-14 09:30:00,62.86333333333334,0.0,23.5,70.26,63.57,70.0,28.97,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1384
2025-02-14 09:45:00,66.39333333333333,0.0,20.5,69.85000000000001,63.57,70.0,29.21333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1385
2025-02-14 10:00:00,67.80333333333333,0.0,19.666666666666668,69.64333333333333,63.57,70.0,29.34,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1386
2025-02-14 10:15:00,64.98333333333333,0.0,19.5,69.82333333333334,63.57,70.0,29.626666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1387
2025-02-14 10:30:00,62.86333333333334,0.0,20.666666666666668,70.31,63.57,70.0,29.96,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1388
2025-02-14 10:45:00,65.69,0.0,22.5,70.17333333333333,63.57,70.0,29.883333333333336,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1389
2025-02-14 11:00:00,67.80333333333333,0.0,20.5,69.99666666666667,63.57,70.0,30.313333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1390
2025-02-14 11:15:00,66.39333333333333,0.0,19.5,69.81666666666666,63.57,70.0,30.276666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1391
2025-02-14 11:30:00,64.98333333333333,0.0,19.5,70.13,63.57,70.0,30.58666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1392
2025-02-14 11:45:00,65.69,0.0,19.5,70.29666666666667,63.57,70.0,30.906666666666663,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1393
2025-02-14 12:00:00,64.98,0.0,19.5,70.24,63.57,70.0,30.58333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1394
2025-02-14 12:15:00,66.39333333333333,0.0,19.5,70.09666666666668,63.57,70.0,30.82333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1395
2025-02-14 12:30:00,65.69,0.0,19.0,70.14666666666666,63.57,70.0,30.96,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1396
2025-02-14 12:45:00,66.39333333333333,0.0,19.0,70.36333333333333,63.57,70.0,31.13,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1397
2025-02-14 13:00:00,63.57,0.0,21.83333333333333,71.12666666666667,63.57,70.0,30.95,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1398
2025-02-14 13:15:00,64.98333333333333,0.0,22.0,71.04333333333334,63.57,70.0,31.070000000000004,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1399
2025-02-14 13:30:00,66.39333333333333,0.0,19.666666666666668,71.14666666666666,63.57,70.0,31.00333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1400
2025-02-14 13:45:00,64.27666666666666,0.0,19.0,71.67333333333333,63.57,70.0,31.163333333333338,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1401
2025-02-14 14:00:00,64.98333333333333,0.0,21.33333333333333,71.30666666666667,63.57,70.0,29.47666666666667,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,1402
2025-02-14 14:15:00,66.39333333333333,0.0,21.0,68.37333333333333,63.57,70.0,24.473333333333333,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0,1403
2025-02-14 14:30:00,67.09666666666666,0.0,19.5,66.64333333333333,63.57,70.0,20.223333333333333,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0,1404
2025-02-14 14:45:00,66.39333333333333,0.0,18.666666666666668,64.60666666666667,63.57,70.0,16.253333333333334,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,1405
2025-02-14 15:00:00,64.98333333333333,0.0,18.0,62.28,63.57,70.0,11.37,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,1406
2025-02-14 15:15:00,64.98333333333333,0.0,18.0,60.81,63.57,70.0,8.856666666666667,74.0,70.0,72.0,70.42,67.0,69.0,68.0,68.0,1407
2025-02-14 15:30:00,62.86333333333334,0.0,19.83333333333333,60.99666666666667,63.57,70.0,6.293333333333333,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1408
2025-02-14 15:45:00,64.27666666666666,0.0,21.0,61.49,63.57,70.0,3.44,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1409
2025-02-14 16:00:00,65.69,0.0,21.0,61.65,63.57,70.0,0.52,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1410
2025-02-14 16:15:00,65.69,0.0,21.0,61.97,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1411
2025-02-14 16:30:00,64.98333333333333,0.0,21.0,62.223333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,1412
2025-02-14 16:45:00,64.27666666666666,0.0,21.0,62.57666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,1413
2025-02-14 17:00:00,62.86333333333334,0.0,21.0,62.906666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1414
2025-02-14 17:15:00,62.86333333333334,0.0,21.33333333333333,63.083333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.60000000000001,67.0,69.0,68.0,68.0,1415
2025-02-14 17:30:00,63.57,0.0,21.5,63.72,63.57,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1416
2025-02-14 17:45:00,64.27666666666666,0.0,21.5,63.85333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.73666666666666,67.0,69.0,68.0,68.0,1417
2025-02-14 18:00:00,67.09666666666666,0.0,21.166666666666668,64.0,63.57,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,68.0,68.0,1418
2025-02-14 18:15:00,65.69,0.0,19.5,64.43666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,68.0,68.0,1419
2025-02-14 18:30:00,64.98333333333333,0.0,19.166666666666668,64.44666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0,1420
2025-02-14 18:45:00,66.39333333333333,0.0,18.5,64.7,63.57,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,1421
2025-02-14 19:00:00,66.39333333333333,0.0,18.0,64.85000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,68.0,68.0,1422
2025-02-14 19:15:00,66.39333333333333,0.0,17.666666666666668,64.97,63.57,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,1423
2025-02-14 19:30:00,65.69,0.0,17.5,64.76666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,68.0,68.0,1424
2025-02-14 19:45:00,65.69,0.0,17.5,64.52333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0,1425
2025-02-14 20:00:00,66.39333333333333,0.0,17.166666666666668,64.56333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.29333333333334,67.0,69.0,68.0,68.0,1426
2025-02-14 20:15:00,65.69,0.0,17.0,64.55,63.57,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1427
2025-02-14 20:30:00,64.98333333333333,0.0,16.5,64.46666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,68.0,68.0,1428
2025-02-14 20:45:00,66.39333333333333,0.0,16.5,64.38333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,1429
2025-02-14 21:00:00,64.27666666666666,0.0,16.5,64.48,63.57,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0,1430
2025-02-14 21:15:00,65.68666666666667,0.0,16.5,64.45333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1431
2025-02-14 21:30:00,65.69,0.0,16.5,64.35333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.18,67.0,69.0,68.0,68.0,1432
2025-02-14 21:45:00,63.57,0.0,16.5,64.22666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,1433
2025-02-14 22:00:00,63.57,0.0,16.666666666666668,64.19666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1434
2025-02-14 22:15:00,62.86333333333334,0.0,18.666666666666668,64.19666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.20333333333333,67.0,69.0,68.0,68.0,1435
2025-02-14 22:30:00,62.86333333333334,0.0,19.5,64.25333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,1436
2025-02-14 22:45:00,63.57,0.0,19.5,64.32666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.34666666666668,67.0,69.0,68.0,68.0,1437
2025-02-14 23:00:00,64.27666666666666,0.0,19.5,64.24333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.25999999999999,67.0,69.0,68.0,68.0,1438
2025-02-14 23:15:00,64.27666666666666,0.0,19.5,64.13000000000001,63.57,70.0,0.0,74.0,70.0,72.0,71.82666666666667,67.0,69.0,68.0,68.0,1439
2025-02-14 23:30:00,64.98333333333333,0.0,19.5,64.00333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.51333333333334,67.0,69.0,68.0,68.0,1440
2025-02-14 23:45:00,64.98333333333333,0.0,19.5,63.923333333333325,63.57,70.0,0.0,74.0,70.0,72.0,71.26333333333334,67.0,69.0,68.0,68.0,1441
2025-02-15 00:00:00,62.86333333333334,0.0,19.5,63.89333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.00666666666666,67.0,69.0,68.0,68.0,1442
2025-02-15 00:15:00,63.57,0.0,19.5,63.833333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.75,67.0,69.0,68.0,68.0,1443
2025-02-15 00:30:00,62.86333333333334,0.0,19.5,63.78666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,68.0,68.0,1444
