time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-15 00:45:00,62.86333333333334,0.0,19.5,63.73666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0,1445
2025-02-15 01:00:00,62.86333333333334,0.0,20.0,63.79,63.57,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,1446
2025-02-15 01:15:00,62.86333333333334,0.0,20.33333333333333,63.803333333333335,63.57,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,1447
2025-02-15 01:30:00,64.98333333333333,0.0,20.5,63.77,63.57,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,1448
2025-02-15 01:45:00,65.69,0.0,20.0,63.75666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,1449
2025-02-15 02:00:00,64.98333333333333,0.0,19.5,63.73,63.57,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,1450
2025-02-15 02:15:00,65.69,0.0,19.5,63.71333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1451
2025-02-15 02:30:00,66.39333333333333,0.0,19.166666666666668,63.66666666666666,63.57,70.0,0.04,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1452
2025-02-15 02:45:00,65.69,0.0,18.666666666666668,63.68666666666667,63.57,70.0,0.3866666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1453
2025-02-15 03:00:00,66.39333333333333,0.0,18.5,63.75,63.57,70.0,1.2133333333333334,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1454
2025-02-15 03:15:00,66.39333333333333,0.0,18.5,63.803333333333335,63.57,70.0,3.813333333333334,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,1455
2025-02-15 03:30:00,64.98333333333333,0.0,18.5,63.77333333333333,63.57,70.0,5.176666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1456
2025-02-15 03:45:00,64.27666666666666,0.0,18.5,63.79333333333333,63.57,70.0,7.94,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,1457
2025-02-15 04:00:00,63.57,0.0,18.5,64.43333333333334,63.57,70.0,10.173333333333334,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,1458
2025-02-15 04:15:00,64.27666666666666,0.0,18.5,65.69,63.57,70.0,12.923333333333332,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1459
2025-02-15 04:30:00,63.57,0.0,18.5,66.90333333333332,63.57,70.0,15.106666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1460
2025-02-15 04:45:00,62.86333333333334,0.0,20.83333333333333,67.19666666666667,63.57,70.0,15.143333333333333,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,1461
2025-02-15 05:00:00,65.68666666666667,0.0,21.0,67.32000000000001,63.57,70.0,15.82,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1462
2025-02-15 05:15:00,64.98333333333333,0.0,21.0,67.76,63.57,70.0,16.576666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1463
2025-02-15 05:30:00,66.39333333333333,0.0,20.0,68.07333333333334,63.57,70.0,16.81,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1464
2025-02-15 05:45:00,64.98333333333333,0.0,19.166666666666668,67.48333333333333,63.57,70.0,15.773333333333332,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1465
2025-02-15 06:00:00,64.98333333333333,0.0,18.83333333333333,67.37666666666667,63.57,70.0,15.713333333333331,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1466
2025-02-15 06:15:00,64.98333333333333,0.0,18.5,67.31666666666666,63.57,70.0,15.703333333333331,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1467
2025-02-15 06:30:00,65.69,0.0,18.5,67.26,63.57,70.0,15.556666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1468
2025-02-15 06:45:00,65.69,0.0,18.5,67.42333333333333,63.57,70.0,15.65,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1469
2025-02-15 07:00:00,64.98333333333333,0.0,18.5,67.31333333333333,63.57,70.0,15.62,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1470
2025-02-15 07:15:00,63.57,0.0,18.5,67.27999999999999,63.57,70.0,15.61,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1471
2025-02-15 07:30:00,64.27666666666666,0.0,18.5,66.76333333333334,63.57,70.0,14.156666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,1472
2025-02-15 07:45:00,63.57,0.0,18.5,66.89666666666666,63.57,70.0,14.796666666666669,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1473
2025-02-15 08:00:00,64.27666666666666,0.0,18.5,67.13,63.57,70.0,14.46,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1474
2025-02-15 08:15:00,64.98333333333333,0.0,18.5,66.37333333333333,63.57,70.0,13.253333333333332,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,1475
2025-02-15 08:30:00,64.27666666666666,0.0,19.83333333333333,66.72,63.57,70.0,14.48,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1476
2025-02-15 08:45:00,64.98333333333333,0.0,21.0,66.38,63.57,70.0,13.403333333333334,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,1477
2025-02-15 09:00:00,64.27666666666666,0.0,21.0,66.85333333333334,63.57,70.0,14.23,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1478
2025-02-15 09:15:00,65.69,0.0,21.0,66.43666666666667,63.57,70.0,13.46,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1479
2025-02-15 09:30:00,65.69,0.0,20.33333333333333,66.47666666666667,63.57,70.0,14.07,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1480
2025-02-15 09:45:00,64.98333333333333,0.0,20.0,66.42333333333333,63.57,70.0,14.076666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1481
2025-02-15 10:00:00,65.69,0.0,19.666666666666668,66.41666666666667,63.57,70.0,14.193333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1482
2025-02-15 10:15:00,65.69,0.0,19.166666666666668,66.41333333333334,63.57,70.0,14.226666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1483
2025-02-15 10:30:00,64.98333333333333,0.0,19.0,66.35666666666667,63.57,70.0,14.263333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1484
2025-02-15 10:45:00,65.68666666666667,0.0,19.0,66.32333333333334,63.57,70.0,14.246666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1485
2025-02-15 11:00:00,65.69,0.0,19.0,66.38,63.57,70.0,14.393333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1486
2025-02-15 11:15:00,64.98333333333333,0.0,19.0,66.39,63.57,70.0,14.46,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1487
2025-02-15 11:30:00,64.27666666666666,0.0,19.0,66.46333333333332,63.57,70.0,14.38,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1488
2025-02-15 11:45:00,64.98333333333333,0.0,19.0,66.49333333333334,63.57,70.0,14.55,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1489
2025-02-15 12:00:00,64.98333333333333,0.0,19.0,66.64999999999999,63.57,70.0,14.513333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1490
2025-02-15 12:15:00,64.98333333333333,0.0,19.0,66.71,63.57,70.0,14.61,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1491
2025-02-15 12:30:00,64.98333333333333,0.0,19.0,66.49333333333334,63.57,70.0,13.706666666666669,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1492
2025-02-15 12:45:00,64.98333333333333,0.0,19.0,65.90666666666667,63.57,70.0,13.19,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,1493
2025-02-15 13:00:00,65.69,0.0,19.0,66.41000000000001,63.57,70.0,13.973333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1494
2025-02-15 13:15:00,65.69,0.0,19.0,66.51666666666667,63.57,70.0,13.99,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1495
2025-02-15 13:30:00,64.98333333333333,0.0,18.83333333333333,66.52666666666666,63.57,70.0,13.876666666666669,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1496
2025-02-15 13:45:00,65.69,0.0,18.5,65.68666666666667,63.57,70.0,11.926666666666668,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,1497
2025-02-15 14:00:00,64.98333333333333,0.0,18.5,65.62333333333333,63.57,70.0,12.656666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1498
2025-02-15 14:15:00,65.69,0.0,18.5,65.80666666666667,63.57,70.0,12.496666666666668,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1499
2025-02-15 14:30:00,66.39333333333333,0.0,18.5,65.26333333333334,63.57,70.0,11.486666666666666,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,1500
2025-02-15 14:45:00,65.69,0.0,18.5,65.81,63.57,70.0,12.589999999999998,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1501
2025-02-15 15:00:00,65.69,0.0,18.5,65.86,63.57,70.0,12.69,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1502
2025-02-15 15:15:00,65.69,0.0,18.5,65.99333333333333,63.57,70.0,12.863333333333337,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1503
2025-02-15 15:30:00,64.98333333333333,0.0,18.5,66.19,63.57,70.0,12.883333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1504
2025-02-15 15:45:00,64.27666666666666,0.0,18.5,66.37666666666667,63.57,70.0,12.95,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1505
2025-02-15 16:00:00,65.69,0.0,18.5,66.60333333333334,63.57,70.0,12.923333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1506
2025-02-15 16:15:00,64.98333333333333,0.0,18.5,66.44666666666666,63.57,70.0,12.33,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1507
2025-02-15 16:30:00,64.98333333333333,0.0,18.5,66.22,63.57,70.0,11.69,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,1508
2025-02-15 16:45:00,66.39333333333333,0.0,18.5,65.83999999999999,63.57,70.0,10.926666666666668,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,1509
2025-02-15 17:00:00,65.69,0.0,18.0,65.50333333333333,63.57,70.0,9.933333333333332,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,1510
2025-02-15 17:15:00,64.98333333333333,0.0,18.0,66.22333333333333,63.57,70.0,11.133333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,1511
2025-02-15 17:30:00,65.68666666666667,0.0,18.0,65.49333333333333,63.57,70.0,9.666666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,1512
2025-02-15 17:45:00,64.98333333333333,0.0,18.0,65.93,63.57,70.0,10.506666666666666,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,1513
2025-02-15 18:00:00,64.98,0.0,18.0,65.44333333333333,63.57,70.0,8.863333333333335,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,1514
2025-02-15 18:15:00,65.69,0.0,18.0,65.88666666666667,63.57,70.0,9.86,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1515
2025-02-15 18:30:00,65.69,0.0,18.0,65.93666666666667,63.57,70.0,8.503333333333332,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,1516
2025-02-15 18:45:00,64.98333333333333,0.0,18.0,65.99000000000001,63.57,70.0,7.403333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,1517
2025-02-15 19:00:00,64.27666666666666,0.0,18.0,66.31333333333333,63.57,70.0,6.1933333333333325,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,1518
2025-02-15 19:15:00,64.27666666666666,0.0,17.666666666666668,66.85000000000001,63.57,70.0,5.08,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1519
2025-02-15 19:30:00,65.69,0.0,17.5,66.67333333333333,63.57,70.0,3.966666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1520
2025-02-15 19:45:00,64.98333333333333,0.0,17.5,66.73,63.57,70.0,1.3866666666666667,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,1521
2025-02-15 20:00:00,64.27666666666666,0.0,17.5,66.95333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,1522
2025-02-15 20:15:00,64.98333333333333,0.0,17.5,67.05666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,1523
2025-02-15 20:30:00,65.69,0.0,17.5,67.25333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1524
2025-02-15 20:45:00,64.98333333333333,0.0,17.5,67.46666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0,1525
2025-02-15 21:00:00,65.69,0.0,17.5,67.69333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,1526
2025-02-15 21:15:00,65.69,0.0,17.166666666666668,67.71,63.57,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,1527
2025-02-15 21:30:00,64.98333333333333,0.0,17.0,67.78,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1528
2025-02-15 21:45:00,65.69,0.0,17.0,67.67333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.42999999999999,67.0,69.0,68.0,68.0,1529
2025-02-15 22:00:00,64.27666666666666,0.0,17.0,67.69666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,1530
2025-02-15 22:15:00,64.27666666666666,0.0,17.0,67.51333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,1531
2025-02-15 22:30:00,64.27666666666666,0.0,17.0,67.44333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,1532
2025-02-15 22:45:00,64.27666666666666,0.0,17.0,67.12666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1533
2025-02-15 23:00:00,64.27666666666666,0.0,17.0,67.22,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1534
2025-02-15 23:15:00,64.27666666666666,0.0,17.0,67.31666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1535
2025-02-15 23:30:00,64.27666666666666,0.0,17.0,67.36333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1536
2025-02-15 23:45:00,64.27666666666666,0.0,17.5,67.48333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1537
2025-02-16 00:00:00,64.27666666666666,0.0,17.5,67.39,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1538
2025-02-16 00:15:00,63.57,0.0,17.5,67.47666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1539
2025-02-16 00:30:00,62.86333333333334,0.0,17.5,67.55,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1540
2025-02-16 00:45:00,63.57,0.0,17.5,67.58,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1541
2025-02-16 01:00:00,62.86333333333334,0.0,18.166666666666668,67.58333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1542
2025-02-16 01:15:00,63.57,0.0,18.5,67.27333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,68.0,68.0,1543
2025-02-16 01:30:00,63.57,0.0,19.0,66.95,63.57,70.0,0.0,74.0,70.0,72.0,70.59666666666668,67.0,69.0,68.0,68.0,1544
2025-02-16 01:45:00,62.86333333333334,0.0,19.0,67.06333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,68.0,68.0,1545
2025-02-16 02:00:00,62.86333333333334,0.0,19.0,67.13666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1546
2025-02-16 02:15:00,63.57,0.0,19.0,67.19,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1547
2025-02-16 02:30:00,62.86333333333334,0.0,19.166666666666668,67.27333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1548
2025-02-16 02:45:00,62.86333333333334,0.0,19.5,67.2,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1549
2025-02-16 03:00:00,64.27666666666666,0.0,19.5,67.21999999999998,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1550
2025-02-16 03:15:00,63.57,0.0,19.5,67.2,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1551
2025-02-16 03:30:00,64.27666666666666,0.0,19.5,67.26666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1552
2025-02-16 03:45:00,64.98333333333333,0.0,19.5,67.22333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1553
2025-02-16 04:00:00,64.27666666666666,0.0,19.5,67.18333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1554
2025-02-16 04:15:00,64.27666666666666,0.0,19.5,67.17666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1555
2025-02-16 04:30:00,63.57,0.0,19.5,67.23333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1556
2025-02-16 04:45:00,64.27666666666666,0.0,19.5,67.07,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1557
2025-02-16 05:00:00,64.98333333333333,0.0,19.5,66.98,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1558
2025-02-16 05:15:00,63.57,0.0,19.5,66.95333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1559
2025-02-16 05:30:00,64.98333333333333,0.0,19.5,66.97666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1560
2025-02-16 05:45:00,64.27666666666666,0.0,19.83333333333333,66.96666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1561
2025-02-16 06:00:00,64.27666666666666,0.0,20.0,66.89,63.57,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,1562
2025-02-16 06:15:00,63.57,0.0,20.0,66.88333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0,1563
2025-02-16 06:30:00,63.57,0.0,20.166666666666668,66.69333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0,1564
2025-02-16 06:45:00,63.57,0.0,20.5,66.44333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,1565
2025-02-16 07:00:00,63.57,0.0,20.5,66.36,63.57,70.0,0.0,74.0,70.0,72.0,70.42999999999999,67.0,69.0,68.0,68.0,1566
2025-02-16 07:15:00,63.57,0.0,20.5,66.35333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0,1567
2025-02-16 07:30:00,63.57,0.0,20.5,66.38,63.57,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,1568
2025-02-16 07:45:00,64.27666666666666,0.0,20.5,66.38666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1569
2025-02-16 08:00:00,63.57,0.0,20.83333333333333,66.59,63.57,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0,1570
2025-02-16 08:15:00,64.98333333333333,0.0,21.0,66.51666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0,1571
2025-02-16 08:30:00,64.27666666666666,0.0,21.0,66.58333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.34666666666668,67.0,69.0,68.0,68.0,1572
2025-02-16 08:45:00,65.69,0.0,21.0,66.5,63.57,70.0,0.0,74.0,70.0,72.0,70.32,67.0,69.0,68.0,68.0,1573
2025-02-16 09:00:00,64.27666666666666,0.0,21.0,66.51,63.57,70.0,0.0,74.0,70.0,72.0,70.29666666666667,67.0,69.0,68.0,68.0,1574
2025-02-16 09:15:00,63.57,0.0,21.0,66.42999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,1575
2025-02-16 09:30:00,64.27666666666666,0.0,21.0,66.19666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,1576
2025-02-16 09:45:00,65.68666666666667,0.0,21.0,65.93,63.57,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,1577
2025-02-16 10:00:00,64.27666666666666,0.0,21.0,65.39,63.57,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,1578
2025-02-16 10:15:00,64.98333333333333,0.0,21.0,64.88000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,1579
2025-02-16 10:30:00,62.86333333333334,0.0,21.0,64.45333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,1580
2025-02-16 10:45:00,64.27666666666666,0.0,21.5,63.653333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,1581
2025-02-16 11:00:00,63.57,0.0,21.5,63.40333333333333,63.57,70.0,0.1733333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1582
2025-02-16 11:15:00,63.57,0.0,21.5,63.05,63.57,70.0,2.356666666666667,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1583
2025-02-16 11:30:00,64.98333333333333,0.0,21.5,62.98333333333333,63.57,70.0,5.66,74.0,70.0,72.0,69.77666666666667,67.0,69.0,68.0,68.0,1584
2025-02-16 11:45:00,64.98,0.0,21.5,62.98333333333333,63.57,70.0,9.126666666666669,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,1585
2025-02-16 12:00:00,63.57,0.0,21.5,64.81333333333333,63.57,70.0,13.7,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,1586
2025-02-16 12:15:00,64.98333333333333,0.0,21.5,66.62,63.57,70.0,17.523333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1587
2025-02-16 12:30:00,63.57,0.0,21.5,68.08333333333333,63.57,70.0,20.74333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1588
2025-02-16 12:45:00,62.86333333333334,0.0,21.5,69.38666666666667,63.57,70.0,22.36,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0,1589
2025-02-16 13:00:00,64.27666666666666,0.0,21.5,70.14,63.57,70.0,23.46,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,1590
2025-02-16 13:15:00,63.57,0.0,21.5,71.09666666666666,63.57,70.0,24.356666666666666,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,1591
2025-02-16 13:30:00,62.86333333333334,0.0,21.5,71.02333333333333,63.57,70.0,23.98,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1592
2025-02-16 13:45:00,64.27666666666666,0.0,21.5,70.91333333333334,63.57,70.0,23.49333333333333,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,1593
2025-02-16 14:00:00,64.27666666666666,0.0,21.5,70.16666666666667,63.57,70.0,22.63,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,1594
2025-02-16 14:15:00,64.27666666666666,0.0,21.5,70.08,63.57,70.0,22.416666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1595
2025-02-16 14:30:00,63.57,0.0,21.5,70.12333333333333,63.57,70.0,22.22,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1596
2025-02-16 14:45:00,63.57,0.0,21.5,69.03666666666668,63.57,70.0,20.35,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,1597
2025-02-16 15:00:00,62.86333333333334,0.0,21.5,68.38333333333333,63.57,70.0,19.75333333333333,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,1598
2025-02-16 15:15:00,62.86333333333334,0.0,21.666666666666668,68.07333333333334,63.57,70.0,18.906666666666663,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,1599
2025-02-16 15:30:00,64.27666666666666,0.0,22.0,67.93333333333334,63.57,70.0,18.790000000000003,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,1600
2025-02-16 15:45:00,64.27666666666666,0.0,22.0,67.86,63.57,70.0,18.94666666666667,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,1601
2025-02-16 16:00:00,62.156666666666666,0.0,22.0,67.97333333333334,63.57,70.0,18.76333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,1602
2025-02-16 16:15:00,63.57,0.0,22.33333333333333,68.21333333333332,63.57,70.0,19.42,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1603
2025-02-16 16:30:00,63.57,0.0,22.5,68.24666666666667,63.57,70.0,18.97,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,1604
2025-02-16 16:45:00,63.57,0.0,22.5,67.81,63.57,70.0,18.886666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,1605
2025-02-16 17:00:00,63.57,0.0,22.5,67.44666666666666,63.57,70.0,18.30333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1606
2025-02-16 17:15:00,62.86333333333334,0.0,22.5,67.72333333333334,63.57,70.0,18.98333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1607
2025-02-16 17:30:00,63.57,0.0,22.5,67.75333333333333,63.57,70.0,19.043333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1608
2025-02-16 17:45:00,63.57,0.0,22.5,67.83999999999999,63.57,70.0,19.19666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1609
2025-02-16 18:00:00,64.27666666666666,0.0,22.5,67.86,63.57,70.0,19.27,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1610
2025-02-16 18:15:00,65.69,0.0,22.5,68.0,63.57,70.0,19.4,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1611
2025-02-16 18:30:00,64.27666666666666,0.0,22.5,68.19666666666667,63.57,70.0,19.46333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1612
2025-02-16 18:45:00,64.98333333333333,0.0,22.5,68.14666666666666,63.57,70.0,19.65,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1613
2025-02-16 19:00:00,65.69,0.0,22.5,68.2,63.57,70.0,19.74,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1614
2025-02-16 19:15:00,66.39333333333333,0.0,22.5,67.95,63.57,70.0,19.683333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1615
2025-02-16 19:30:00,65.69,0.0,22.5,68.01333333333334,63.57,70.0,19.89333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1616
2025-02-16 19:45:00,64.98333333333333,0.0,22.5,68.17333333333333,63.57,70.0,20.076666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1617
2025-02-16 20:00:00,65.69,0.0,22.166666666666668,68.19666666666667,63.57,70.0,20.226666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1618
2025-02-16 20:15:00,65.69,0.0,22.0,68.02,63.57,70.0,20.516666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1619
2025-02-16 20:30:00,64.98333333333333,0.0,22.0,68.06,63.57,70.0,20.716666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1620
2025-02-16 20:45:00,65.69,0.0,22.0,68.42,63.57,70.0,21.31,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1621
2025-02-16 21:00:00,65.69,0.0,22.0,68.61666666666666,63.57,70.0,21.4,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1622
2025-02-16 21:15:00,64.98333333333333,0.0,22.0,68.66333333333334,63.57,70.0,21.686666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1623
2025-02-16 21:30:00,64.98333333333333,0.0,22.0,68.94333333333333,63.57,70.0,21.89,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1624
2025-02-16 21:45:00,65.69,0.0,22.0,69.04333333333334,63.57,70.0,22.116666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1625
2025-02-16 22:00:00,65.68666666666667,0.0,21.666666666666668,69.16666666666667,63.57,70.0,22.27333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1626
2025-02-16 22:15:00,64.98333333333333,0.0,21.5,68.94666666666667,63.57,70.0,22.223333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1627
2025-02-16 22:30:00,65.68666666666667,0.0,21.5,68.96666666666667,63.57,70.0,22.206666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1628
2025-02-16 22:45:00,65.69,0.0,21.5,68.94,63.57,70.0,22.2,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1629
2025-02-16 23:00:00,65.69,0.0,21.5,68.95333333333333,63.57,70.0,22.28333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1630
2025-02-16 23:15:00,62.86333333333334,0.0,21.5,68.81666666666666,63.57,70.0,21.896666666666665,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1631
2025-02-16 23:30:00,63.57,0.0,21.5,68.49000000000001,63.57,70.0,21.666666666666668,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1632
2025-02-16 23:45:00,63.57,0.0,21.5,68.22333333333334,63.57,70.0,21.136666666666667,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,1633
2025-02-17 00:00:00,64.27666666666666,0.0,21.5,67.66666666666667,63.57,70.0,20.76333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1634
2025-02-17 00:15:00,64.98333333333333,0.0,21.5,68.28666666666668,63.57,70.0,21.543333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1635
2025-02-17 00:30:00,64.27666666666666,0.0,21.5,68.52333333333333,63.57,70.0,21.58333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1636
2025-02-17 00:45:00,63.57,0.0,21.5,68.54333333333334,63.57,70.0,21.75,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1637
2025-02-17 01:00:00,64.27666666666666,0.0,21.5,68.43333333333334,63.57,70.0,21.703333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1638
2025-02-17 01:15:00,63.57,0.0,21.5,68.49333333333333,63.57,70.0,21.836666666666662,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1639
2025-02-17 01:30:00,64.27666666666666,0.0,21.5,68.49,63.57,70.0,22.096666666666664,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1640
2025-02-17 01:45:00,63.57,0.0,21.5,68.61333333333333,63.57,70.0,22.32,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1641
2025-02-17 02:00:00,63.57,0.0,21.5,68.60000000000001,63.57,70.0,22.50333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1642
2025-02-17 02:15:00,64.27666666666666,0.0,21.5,68.72000000000001,63.57,70.0,22.58666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1643
2025-02-17 02:30:00,64.27666666666666,0.0,21.5,69.09666666666666,63.57,70.0,23.03333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1644
2025-02-17 02:45:00,64.27666666666666,0.0,21.5,68.71333333333332,63.57,70.0,22.96333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1645
2025-02-17 03:00:00,64.27666666666666,0.0,21.5,68.96,63.57,70.0,23.203333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1646
2025-02-17 03:15:00,65.69,0.0,21.5,69.00666666666666,63.57,70.0,23.473333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1647
2025-02-17 03:30:00,64.98333333333333,0.0,21.5,69.03,63.57,70.0,23.48,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1648
2025-02-17 03:45:00,64.98333333333333,0.0,21.5,68.99,63.57,70.0,23.826666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1649
2025-02-17 04:00:00,64.98333333333333,0.0,21.5,69.04333333333334,63.57,70.0,23.92,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1650
2025-02-17 04:15:00,64.98333333333333,0.0,21.5,69.03333333333333,63.57,70.0,24.19,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1651
2025-02-17 04:30:00,65.69,0.0,21.5,69.14,63.57,70.0,24.52,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1652
2025-02-17 04:45:00,64.98333333333333,0.0,21.5,69.35000000000001,63.57,70.0,25.176666666666662,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1653
2025-02-17 05:00:00,64.98333333333333,0.0,21.5,69.58999999999999,63.57,70.0,25.243333333333336,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1654
2025-02-17 05:15:00,65.69,0.0,21.5,69.28666666666668,63.57,70.0,25.456666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1655
2025-02-17 05:30:00,64.98333333333333,0.0,21.33333333333333,69.71,63.57,70.0,26.453333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1656
2025-02-17 05:45:00,66.39333333333333,0.0,20.666666666666668,69.64666666666666,63.57,70.0,26.59,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1657
2025-02-17 06:00:00,65.69,0.0,20.5,69.61999999999999,63.57,70.0,27.596666666666668,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,1658
2025-02-17 06:15:00,63.57,0.0,22.5,70.14333333333333,63.57,70.0,27.25,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1659
2025-02-17 06:30:00,64.27666666666666,0.0,22.5,70.12333333333333,63.57,70.0,27.596666666666664,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1660
2025-02-17 06:45:00,63.57,0.0,22.5,70.29666666666667,63.57,70.0,27.82333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1661
2025-02-17 07:00:00,63.57,0.0,22.5,70.58,63.57,70.0,28.116666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1662
2025-02-17 07:15:00,63.57,0.0,22.5,71.31666666666666,63.57,70.0,28.006666666666664,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1663
2025-02-17 07:30:00,64.98333333333333,0.0,22.5,70.65666666666668,63.57,70.0,28.00333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1664
2025-02-17 07:45:00,64.98333333333333,0.0,22.5,70.64999999999999,63.57,70.0,28.206666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1665
2025-02-17 08:00:00,65.69,0.0,22.5,70.67,63.57,70.0,28.12333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1666
2025-02-17 08:15:00,63.56999999999999,0.0,22.5,70.49666666666667,63.57,70.0,28.2,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1667
2025-02-17 08:30:00,65.69,0.0,22.5,70.22666666666667,63.57,70.0,28.16,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1668
2025-02-17 08:45:00,64.98333333333333,0.0,22.5,70.50333333333333,63.57,70.0,28.33,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1669
2025-02-17 09:00:00,64.27666666666666,0.0,22.5,70.49333333333333,63.57,70.0,28.33,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1670
2025-02-17 09:15:00,65.69,0.0,22.5,70.37,63.57,70.0,28.366666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1671
2025-02-17 09:30:00,67.09666666666666,0.0,22.5,70.33333333333333,63.57,70.0,28.516666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1672
2025-02-17 09:45:00,66.39333333333333,0.0,21.0,70.52,63.57,70.0,28.516666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1673
2025-02-17 10:00:00,65.69,0.0,20.5,70.34666666666666,63.57,70.0,28.566666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1674
2025-02-17 10:15:00,64.27666666666666,0.0,20.5,70.25,63.57,70.0,28.666666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1675
2025-02-17 10:30:00,66.39,0.0,21.666666666666668,70.33333333333333,63.57,70.0,28.636666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1676
2025-02-17 10:45:00,65.69,0.0,20.75,69.96000000000001,63.57,70.0,28.705,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1677
2025-02-17 11:00:00,65.69,0.0,20.5,70.08999999999999,63.57,70.0,29.17,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1678
2025-02-17 11:15:00,65.69,0.0,20.166666666666668,69.96,63.57,70.0,29.3,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1679
2025-02-17 11:30:00,64.98333333333333,0.0,20.0,70.32666666666667,63.57,70.0,29.596666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1680
2025-02-17 11:45:00,64.98333333333333,0.0,20.0,70.73,63.57,70.0,29.856666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1681
2025-02-17 12:00:00,64.27666666666666,0.0,20.0,70.66666666666667,63.57,70.0,30.00333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1682
2025-02-17 12:15:00,66.39333333333333,0.0,20.0,70.60666666666667,63.57,70.0,30.336666666666662,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1683
2025-02-17 12:30:00,65.69,0.0,20.0,70.7,63.57,70.0,30.516666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1684
2025-02-17 12:45:00,63.57,0.0,21.83333333333333,71.14999999999999,63.57,70.0,30.69,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1685
2025-02-17 13:00:00,64.27666666666666,0.0,22.0,70.93333333333334,63.57,70.0,30.66,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1686
2025-02-17 13:15:00,67.09666666666666,0.0,20.83333333333333,70.89,63.57,70.0,31.02,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1687
2025-02-17 13:30:00,66.39333333333333,0.0,19.666666666666668,71.32,63.57,70.0,31.296666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1688
2025-02-17 13:45:00,67.09666666666666,0.0,19.5,71.3,63.57,70.0,31.290000000000003,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1689
2025-02-17 14:00:00,65.69,0.0,19.5,70.99666666666667,63.57,70.0,30.433333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1690
2025-02-17 14:15:00,64.98,0.0,21.666666666666668,66.98666666666666,63.57,70.0,22.576666666666668,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0,1691
2025-02-17 14:30:00,66.39333333333333,0.0,20.0,64.61666666666667,63.57,70.0,18.576666666666668,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,1692
2025-02-17 14:45:00,67.09666666666666,0.0,19.33333333333333,62.72,63.57,70.0,15.236666666666666,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0,1693
2025-02-17 15:00:00,66.39,0.0,19.0,61.31,63.57,70.0,12.336666666666666,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,1694
2025-02-17 15:15:00,65.69,0.0,18.666666666666668,59.616666666666674,63.57,70.0,6.076666666666667,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1695
2025-02-17 15:30:00,66.39333333333333,0.0,18.5,59.41333333333333,63.57,70.0,0.0633333333333333,74.0,70.0,72.0,70.68666666666667,67.0,69.0,68.0,68.0,1696
2025-02-17 15:45:00,67.09666666666666,0.0,18.5,59.48,63.57,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,68.0,68.0,1697
2025-02-17 16:00:00,64.98333333333333,0.0,18.5,59.85333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0,1698
2025-02-17 16:15:00,65.69,0.0,18.5,60.06666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0,1699
2025-02-17 16:30:00,64.98333333333333,0.0,18.5,60.20666666666667,63.57,70.0,1.2233333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1700
2025-02-17 16:45:00,65.69,0.0,18.5,60.29,63.57,70.0,0.6666666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,1701
2025-02-17 17:00:00,64.98333333333333,0.0,18.5,60.57,63.57,70.0,0.0,74.0,70.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0,1702
2025-02-17 17:15:00,64.98333333333333,0.0,18.5,60.53,63.57,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0,1703
2025-02-17 17:30:00,64.27666666666666,0.0,18.5,60.76333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1704
2025-02-17 17:45:00,64.98333333333333,0.0,18.5,61.00666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,1705
2025-02-17 18:00:00,65.69,0.0,18.5,61.05666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1706
2025-02-17 18:15:00,65.69,0.0,18.5,61.23333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,1707
2025-02-17 18:30:00,65.69,0.0,18.33333333333333,61.69333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,1708
2025-02-17 18:45:00,64.98333333333333,0.0,18.0,61.50333333333333,63.57,70.0,0.03,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,1709
2025-02-17 19:00:00,64.98333333333333,0.0,18.0,61.193333333333335,63.57,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0,1710
2025-02-17 19:15:00,65.69,0.0,17.666666666666668,60.98666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.64999999999999,67.0,69.0,68.0,68.0,1711
2025-02-17 19:30:00,64.98333333333333,0.0,17.5,61.17,63.57,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0,1712
2025-02-17 19:45:00,64.98333333333333,0.0,17.5,61.34666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.39,67.0,69.0,68.0,68.0,1713
2025-02-17 20:00:00,65.69,0.0,17.166666666666668,61.31333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.72333333333334,67.0,69.0,68.0,68.0,1714
2025-02-17 20:15:00,65.69,0.0,17.0,61.34,63.57,70.0,0.0,74.0,70.0,72.0,71.935,67.0,69.0,68.0,68.0,1715
2025-02-17 20:30:00,64.27666666666666,0.0,17.0,61.11666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,1716
2025-02-17 20:45:00,64.98333333333333,0.0,17.0,61.153333333333336,63.57,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,1717
2025-02-17 21:00:00,64.27666666666666,0.0,17.0,61.01333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.32666666666667,67.0,69.0,68.0,68.0,1718
2025-02-17 21:15:00,64.27666666666666,0.0,17.0,61.38,63.57,70.0,0.0,74.0,70.0,72.0,72.31666666666666,67.0,69.0,68.0,68.0,1719
2025-02-17 21:30:00,64.27666666666666,0.0,17.0,61.626666666666665,63.57,70.0,0.0,74.0,70.0,72.0,72.33333333333333,67.0,69.0,68.0,68.0,1720
2025-02-17 21:45:00,65.69,0.0,17.0,61.49666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.41333333333334,67.0,69.0,68.0,68.0,1721
2025-02-17 22:00:00,65.69,0.0,17.0,61.5,63.57,70.0,0.0,74.0,70.0,72.0,72.65666666666667,67.0,69.0,68.0,68.0,1722
2025-02-17 22:15:00,67.09666666666666,0.0,16.666666666666668,61.34333333333333,63.57,70.0,0.0,74.0,70.0,72.0,73.07000000000001,67.0,69.0,68.0,68.0,1723
2025-02-17 22:30:00,64.27666666666666,0.0,16.5,61.10666666666666,63.57,70.0,0.0,74.0,70.0,72.0,73.00333333333333,67.0,69.0,68.0,68.0,1724
2025-02-17 22:45:00,63.57,0.0,16.5,61.01,63.57,70.0,0.0,74.0,70.0,72.0,72.64,67.0,69.0,68.0,68.0,1725
2025-02-17 23:00:00,62.156666666666666,0.0,16.5,60.81333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.32000000000001,67.0,69.0,68.0,68.0,1726
2025-02-17 23:15:00,61.45000000000001,0.0,17.5,60.72666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.11333333333333,67.0,69.0,68.0,68.0,1727
2025-02-17 23:30:00,62.86333333333334,0.0,19.0,60.7,63.57,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,1728
2025-02-17 23:45:00,63.57,0.0,19.0,60.656666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.83333333333333,67.0,69.0,68.0,68.0,1729
2025-02-18 00:00:00,62.86333333333334,0.0,19.5,60.4,63.57,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0,1730
2025-02-18 00:15:00,62.86333333333334,0.0,20.0,60.46666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.28666666666666,67.0,69.0,68.0,68.0,1731
2025-02-18 00:30:00,63.57,0.0,20.33333333333333,60.28666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,68.0,68.0,1732
2025-02-18 00:45:00,62.86333333333334,0.0,20.5,60.22,63.57,70.0,0.0,74.0,70.0,72.0,70.84666666666668,67.0,69.0,68.0,68.0,1733
2025-02-18 01:00:00,62.86333333333334,0.0,21.0,60.00333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,68.0,68.0,1734
2025-02-18 01:15:00,62.86333333333334,0.0,21.166666666666668,60.05666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.47000000000001,67.0,69.0,68.0,68.0,1735
2025-02-18 01:30:00,64.27666666666666,0.0,23.0,60.14666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0,1736
2025-02-18 01:45:00,66.39333333333333,0.0,21.0,59.946666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.19,67.0,69.0,68.0,68.0,1737
2025-02-18 02:00:00,66.39333333333333,0.0,19.666666666666668,59.84,63.57,70.0,0.0,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,1738
2025-02-18 02:15:00,66.39333333333333,0.0,19.5,59.89333333333334,63.57,70.0,1.59,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1739
2025-02-18 02:30:00,65.69,0.0,19.166666666666668,59.93,63.57,70.0,3.8666666666666663,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1740
2025-02-18 02:45:00,67.09666666666666,0.0,19.0,59.85,63.57,70.0,6.213333333333334,74.0,70.0,72.0,69.78333333333335,67.0,69.0,68.0,68.0,1741
2025-02-18 03:00:00,64.98333333333333,0.0,19.0,60.29,63.57,70.0,9.69,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1742
2025-02-18 03:15:00,63.56999999999999,0.0,20.83333333333333,61.45333333333334,63.57,70.0,11.836666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1743
2025-02-18 03:30:00,65.69,0.0,22.0,62.60999999999999,63.57,70.0,13.949999999999998,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1744
2025-02-18 03:45:00,65.69,0.0,22.0,63.54333333333333,63.57,70.0,15.096666666666666,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,1745
2025-02-18 04:00:00,66.39333333333333,0.0,20.5,63.78333333333333,63.57,70.0,16.55666666666667,74.0,70.0,72.0,69.75999999999999,67.0,69.0,68.0,68.0,1746
2025-02-18 04:15:00,66.39333333333333,0.0,19.666666666666668,64.76,63.57,70.0,17.703333333333333,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,1747
2025-02-18 04:30:00,66.39333333333333,0.0,19.166666666666668,64.85000000000001,63.57,70.0,18.07333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1748
2025-02-18 04:45:00,67.09666666666666,0.0,19.0,65.38,63.57,70.0,19.183333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1749
2025-02-18 05:00:00,65.68666666666667,0.0,18.666666666666668,65.78666666666668,63.57,70.0,20.07333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1750
2025-02-18 05:15:00,66.39333333333333,0.0,18.5,66.33666666666666,63.57,70.0,21.03,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1751
2025-02-18 05:30:00,65.69,0.0,18.5,66.11666666666666,63.57,70.0,20.52,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,1752
2025-02-18 05:45:00,65.69,0.0,18.5,65.73,63.57,70.0,19.99,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1753
2025-02-18 06:00:00,65.69,0.0,18.5,65.91666666666667,63.57,70.0,20.35333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1754
2025-02-18 06:15:00,65.69,0.0,18.5,65.94666666666666,63.57,70.0,20.626666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1755
2025-02-18 06:30:00,64.27666666666666,0.0,18.5,65.99,63.57,70.0,20.743333333333336,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1756
2025-02-18 06:45:00,65.68666666666667,0.0,18.5,65.95,63.57,70.0,20.85333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1757
2025-02-18 07:00:00,64.98333333333333,0.0,18.5,66.21666666666665,63.57,70.0,21.186666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1758
2025-02-18 07:15:00,64.27666666666666,0.0,18.5,66.24,63.57,70.0,21.18,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1759
2025-02-18 07:30:00,64.27666666666666,0.0,18.5,66.35666666666667,63.57,70.0,21.356666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1760
2025-02-18 07:45:00,64.98333333333333,0.0,18.5,66.33999999999999,63.57,70.0,21.363333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1761
2025-02-18 08:00:00,64.27666666666666,0.0,18.5,66.38,63.57,70.0,21.63,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1762
2025-02-18 08:15:00,64.98333333333333,0.0,18.5,66.28333333333333,63.57,70.0,21.576666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1763
2025-02-18 08:30:00,64.98333333333333,0.0,18.5,66.11,63.57,70.0,21.55666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1764
2025-02-18 08:45:00,64.98333333333333,0.0,18.5,66.22000000000001,63.57,70.0,21.936666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1765
2025-02-18 09:00:00,67.09666666666666,0.0,18.5,66.10333333333334,63.57,70.0,22.076666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1766
2025-02-18 09:15:00,64.27666666666666,0.0,18.5,66.32666666666667,63.57,70.0,22.433333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1767
2025-02-18 09:30:00,64.27666666666666,0.0,18.5,66.38000000000001,63.57,70.0,22.64,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1768
2025-02-18 09:45:00,64.98333333333333,0.0,18.5,66.35333333333334,63.57,70.0,23.19333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1769
2025-02-18 10:00:00,64.98333333333333,0.0,18.0,66.63666666666667,63.57,70.0,23.383333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1770
2025-02-18 10:15:00,64.98333333333333,0.0,18.0,66.80666666666667,63.57,70.0,23.703333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1771
2025-02-18 10:30:00,64.98333333333333,0.0,18.0,67.04,63.57,70.0,24.203333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1772
2025-02-18 10:45:00,64.98333333333333,0.0,18.0,67.19666666666666,63.57,70.0,24.563333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1773
2025-02-18 11:00:00,65.69,0.0,18.0,67.55666666666666,63.57,70.0,25.1,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1774
2025-02-18 11:15:00,64.98333333333333,0.0,18.0,67.52666666666666,63.57,70.0,25.006666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1775
2025-02-18 11:30:00,64.27666666666666,0.0,18.0,67.61,63.57,70.0,25.37,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1776
2025-02-18 11:45:00,65.69,0.0,18.0,67.91,63.57,70.0,26.290000000000003,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1777
2025-02-18 12:00:00,64.27666666666666,0.0,18.0,68.78,63.57,70.0,27.32333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,1778
2025-02-18 12:15:00,63.57,0.0,18.0,68.48333333333333,63.57,70.0,26.723333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1779
2025-02-18 12:30:00,62.156666666666666,0.0,18.5,68.71,63.57,70.0,26.886666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1780
2025-02-18 12:45:00,62.156666666666666,0.0,18.5,68.77,63.57,70.0,26.92,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1781
2025-02-18 13:00:00,63.57,0.0,22.0,69.23666666666666,63.57,70.0,27.163333333333338,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1782
2025-02-18 13:15:00,64.98333333333333,0.0,21.83333333333333,68.96333333333332,63.57,70.0,27.05,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1783
2025-02-18 13:30:00,67.8,0.0,20.0,68.69,63.57,70.0,27.00333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1784
2025-02-18 13:45:00,67.8,0.0,19.166666666666668,68.52666666666666,63.57,70.0,27.06,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1785
2025-02-18 14:00:00,66.39333333333333,0.0,19.0,68.62333333333333,63.57,70.0,27.093333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1786
2025-02-18 14:15:00,65.69,0.0,19.0,68.46666666666667,63.57,70.0,27.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1787
2025-02-18 14:30:00,65.68666666666667,0.0,18.5,68.31666666666666,63.57,70.0,26.436666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1788
2025-02-18 14:45:00,64.98333333333333,0.0,18.5,68.29333333333334,63.57,70.0,27.183333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1789
2025-02-18 15:00:00,66.39333333333333,0.0,18.5,68.13,63.57,70.0,26.89333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1790
2025-02-18 15:15:00,65.69,0.0,18.5,68.19333333333333,63.57,70.0,27.180000000000003,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1791
2025-02-18 15:30:00,66.39333333333333,0.0,18.5,67.62666666666667,63.57,70.0,25.5,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,1792
2025-02-18 15:45:00,64.27666666666666,0.0,18.5,66.99666666666667,63.57,70.0,24.46666666666667,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,1793
2025-02-18 16:00:00,65.69,0.0,18.5,66.81333333333333,63.57,70.0,23.46333333333333,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,1794
2025-02-18 16:15:00,63.57,0.0,18.5,66.20333333333333,63.57,70.0,22.01,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1795
2025-02-18 16:30:00,64.98333333333333,0.0,18.666666666666668,65.79,63.57,70.0,21.173333333333336,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1796
2025-02-18 16:45:00,64.98333333333333,0.0,19.0,66.41000000000001,63.57,70.0,22.72666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1797
2025-02-18 17:00:00,65.69,0.0,19.0,65.16666666666667,63.57,70.0,18.66,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,1798
2025-02-18 17:15:00,65.69,0.0,19.0,61.40333333333333,63.57,70.0,12.186666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,1799
2025-02-18 17:30:00,67.09666666666666,0.0,19.0,59.93666666666667,63.57,70.0,9.37,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1800
2025-02-18 17:45:00,65.69,0.0,18.83333333333333,59.32,63.57,70.0,4.53,74.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0,1801
2025-02-18 18:00:00,64.98333333333333,0.0,18.5,59.29666666666666,63.57,70.0,0.2233333333333333,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1802
2025-02-18 18:15:00,65.69,0.0,18.166666666666668,59.376666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,68.0,68.0,1803
