time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-22 11:15:00,66.39333333333333,0.0,19.5,71.40333333333332,63.57,70.0,31.846666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2159
2025-02-22 11:30:00,65.69,0.0,19.33333333333333,71.48,63.57,70.0,31.86,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2160
2025-02-22 11:45:00,65.69,0.0,19.0,71.51666666666667,63.57,70.0,31.96,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2161
2025-02-22 12:00:00,65.69,0.0,19.0,71.55,63.57,70.0,32.00333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2162
2025-02-22 12:15:00,65.69,0.0,19.0,71.54333333333334,63.57,70.0,32.050000000000004,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2163
2025-02-22 12:30:00,65.69,0.0,19.0,71.72,63.57,70.0,32.14,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2164
2025-02-22 12:45:00,65.69,0.0,19.0,71.8,63.57,70.0,32.120000000000005,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2165
2025-02-22 13:00:00,64.98333333333333,0.0,19.0,71.99666666666667,63.57,70.0,32.10333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2166
2025-02-22 13:15:00,64.98333333333333,0.0,19.0,72.07666666666667,63.57,70.0,31.55,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,2167
2025-02-22 13:30:00,64.27666666666666,0.0,19.0,71.86333333333333,63.57,70.0,30.9,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0,2168
2025-02-22 13:45:00,64.27666666666666,0.0,19.0,71.61999999999999,63.57,70.0,29.856666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,2169
2025-02-22 14:00:00,64.98333333333333,0.0,19.0,71.49333333333334,63.57,70.0,30.146666666666665,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0,2170
2025-02-22 14:15:00,64.98333333333333,0.0,19.0,71.49,63.57,70.0,29.21333333333333,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,2171
2025-02-22 14:30:00,64.98333333333333,0.0,19.0,71.24666666666667,63.57,70.0,29.03,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,2172
2025-02-22 14:45:00,64.98333333333333,0.0,19.0,71.15333333333334,63.57,70.0,28.356666666666666,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,2173
2025-02-22 15:00:00,65.69,0.0,19.0,70.93333333333334,63.57,70.0,27.686666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,2174
2025-02-22 15:15:00,64.98333333333333,0.0,19.0,71.06,63.57,70.0,27.23333333333333,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,2175
2025-02-22 15:30:00,63.57,0.0,19.0,70.62333333333333,63.57,70.0,25.866666666666664,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2176
2025-02-22 15:45:00,66.39333333333333,0.0,19.0,70.88333333333333,63.57,70.0,25.276666666666667,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,2177
2025-02-22 16:00:00,64.27666666666666,0.0,19.0,70.71666666666667,63.57,70.0,24.136666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2178
2025-02-22 16:15:00,65.69,0.0,19.0,70.25333333333333,63.57,70.0,23.293333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2179
2025-02-22 16:30:00,64.98333333333333,0.0,19.0,69.83,63.57,70.0,22.37333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2180
2025-02-22 16:45:00,64.27666666666666,0.0,19.0,69.91666666666667,63.57,70.0,21.67333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2181
2025-02-22 17:00:00,64.98333333333333,0.0,19.0,69.46666666666667,63.57,70.0,20.90333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2182
2025-02-22 17:15:00,64.27666666666666,0.0,19.0,69.28666666666668,63.57,70.0,20.006666666666664,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2183
2025-02-22 17:30:00,64.98333333333333,0.0,19.0,69.10333333333334,63.57,70.0,19.346666666666668,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2184
2025-02-22 17:45:00,64.98333333333333,0.0,19.0,68.76,63.57,70.0,18.846666666666668,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,2185
2025-02-22 18:00:00,64.98333333333333,0.0,19.0,68.8,63.57,70.0,18.076666666666664,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2186
2025-02-22 18:15:00,63.57,0.0,19.0,68.69333333333333,63.57,70.0,17.916666666666668,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,2187
2025-02-22 18:30:00,64.98333333333333,0.0,19.0,68.69,63.57,70.0,17.463333333333335,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,2188
2025-02-22 18:45:00,64.98333333333333,0.0,19.0,68.69666666666667,63.57,70.0,17.473333333333333,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,2189
2025-02-22 19:00:00,64.98333333333333,0.0,18.33333333333333,68.67333333333333,63.57,70.0,17.066666666666666,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,2190
2025-02-22 19:15:00,64.98333333333333,0.0,18.0,68.57000000000001,63.57,70.0,16.333333333333332,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,2191
2025-02-22 19:30:00,65.69,0.0,17.833333333333332,67.92333333333333,63.57,70.0,15.063333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2192
2025-02-22 19:45:00,66.39333333333333,0.0,17.5,67.38,63.57,70.0,14.753333333333332,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,2193
2025-02-22 20:00:00,65.69,0.0,17.5,67.36333333333333,63.57,70.0,15.003333333333336,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,2194
2025-02-22 20:15:00,65.69,0.0,17.5,67.48,63.57,70.0,15.52,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,2195
2025-02-22 20:30:00,64.27666666666666,0.0,17.5,67.63,63.57,70.0,15.8,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2196
2025-02-22 20:45:00,67.09666666666666,0.0,17.166666666666668,67.79,63.57,70.0,15.856666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2197
2025-02-22 21:00:00,66.39333333333333,0.0,16.833333333333332,68.10333333333334,63.57,70.0,15.873333333333337,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2198
2025-02-22 21:15:00,66.39333333333333,0.0,16.333333333333332,68.08333333333333,63.57,70.0,15.863333333333337,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2199
2025-02-22 21:30:00,64.98333333333333,0.0,16.0,68.04,63.57,70.0,15.703333333333331,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2200
2025-02-22 21:45:00,64.27666666666666,0.0,16.0,67.69,63.57,70.0,15.75,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2201
2025-02-22 22:00:00,64.27666666666666,0.0,16.0,67.35666666666667,63.57,70.0,15.453333333333331,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,2202
2025-02-22 22:15:00,63.57,0.0,16.0,67.40666666666667,63.57,70.0,15.763333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2203
2025-02-22 22:30:00,62.86333333333334,0.0,17.333333333333332,67.37666666666667,63.57,70.0,15.813333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2204
2025-02-22 22:45:00,62.156666666666666,0.0,18.666666666666668,67.33999999999999,63.57,70.0,16.08,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2205
2025-02-22 23:00:00,63.57,0.0,19.33333333333333,67.37,63.57,70.0,16.2,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2206
2025-02-22 23:15:00,63.57,0.0,19.5,67.51333333333334,63.57,70.0,16.69333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2207
2025-02-22 23:30:00,64.98333333333333,0.0,19.83333333333333,67.79666666666667,63.57,70.0,17.30333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2208
2025-02-22 23:45:00,62.86333333333334,0.0,20.0,68.13333333333334,63.57,70.0,17.993333333333332,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2209
2025-02-23 00:00:00,64.27666666666666,0.0,20.0,68.34333333333333,63.57,70.0,18.62333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2210
2025-02-23 00:15:00,64.27666666666666,0.0,20.0,68.58333333333333,63.57,70.0,19.2,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2211
2025-02-23 00:30:00,62.156666666666666,0.0,20.166666666666668,68.7,63.57,70.0,19.383333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2212
2025-02-23 00:45:00,64.27666666666666,0.0,20.5,68.69333333333334,63.57,70.0,19.62,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2213
2025-02-23 01:00:00,63.57,0.0,20.5,68.92333333333333,63.57,70.0,19.973333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2214
2025-02-23 01:15:00,63.57,0.0,20.5,68.92,63.57,70.0,20.05333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2215
2025-02-23 01:30:00,64.27666666666666,0.0,20.5,69.06,63.57,70.0,20.55,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2216
2025-02-23 01:45:00,64.27666666666666,0.0,20.5,69.04666666666667,63.57,70.0,20.593333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2217
2025-02-23 02:00:00,64.27666666666666,0.0,20.5,69.16666666666667,63.57,70.0,20.886666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2218
2025-02-23 02:15:00,62.86333333333334,0.0,20.5,69.16,63.57,70.0,20.92,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2219
2025-02-23 02:30:00,62.86333333333334,0.0,20.83333333333333,69.14666666666666,63.57,70.0,21.22,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2220
2025-02-23 02:45:00,64.27666666666666,0.0,21.0,69.08666666666666,63.57,70.0,21.433333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2221
2025-02-23 03:00:00,62.86333333333334,0.0,21.0,69.21,63.57,70.0,21.796666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2222
2025-02-23 03:15:00,63.57,0.0,21.0,69.25666666666666,63.57,70.0,21.933333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2223
2025-02-23 03:30:00,62.86333333333334,0.0,21.166666666666668,69.27333333333333,63.57,70.0,22.203333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2224
2025-02-23 03:45:00,64.27666666666666,0.0,21.5,69.39666666666666,63.57,70.0,22.72666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2225
2025-02-23 04:00:00,63.57,0.0,21.5,69.48666666666666,63.57,70.0,22.97,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,2226
2025-02-23 04:15:00,62.86333333333334,0.0,21.5,69.53,63.57,70.0,23.57333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2227
2025-02-23 04:30:00,62.86333333333334,0.0,21.5,69.46,63.57,70.0,23.656666666666663,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2228
2025-02-23 04:45:00,64.27666666666666,0.0,21.5,69.92666666666666,63.57,70.0,24.24,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2229
2025-02-23 05:00:00,62.86333333333334,0.0,21.5,69.87333333333333,63.57,70.0,24.090000000000003,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2230
2025-02-23 05:15:00,63.57,0.0,21.5,70.00999999999999,63.57,70.0,24.32,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2231
2025-02-23 05:30:00,63.57,0.0,21.5,69.95,63.57,70.0,24.44,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2232
2025-02-23 05:45:00,65.69,0.0,21.5,69.92666666666666,63.57,70.0,24.570000000000004,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2233
2025-02-23 06:00:00,65.69,0.0,21.5,69.83,63.57,70.0,24.51333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2234
2025-02-23 06:15:00,66.39333333333333,0.0,21.5,69.75,63.57,70.0,24.703333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2235
2025-02-23 06:30:00,64.98333333333333,0.0,21.5,69.74666666666667,63.57,70.0,24.71666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2236
2025-02-23 06:45:00,66.39333333333333,0.0,21.5,69.67333333333333,63.57,70.0,24.790000000000003,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2237
2025-02-23 07:00:00,66.39333333333333,0.0,21.5,69.74,63.57,70.0,24.85333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2238
2025-02-23 07:15:00,65.69,0.0,21.5,69.73333333333333,63.57,70.0,25.116666666666664,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2239
2025-02-23 07:30:00,65.69,0.0,21.33333333333333,69.71666666666667,63.57,70.0,25.203333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2240
2025-02-23 07:45:00,67.09666666666666,0.0,21.0,69.71666666666667,63.57,70.0,25.32,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2241
2025-02-23 08:00:00,66.39333333333333,0.0,20.83333333333333,69.86666666666666,63.57,70.0,25.790000000000003,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2242
2025-02-23 08:15:00,65.68666666666667,0.0,20.33333333333333,69.89666666666666,63.57,70.0,26.043333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2243
2025-02-23 08:30:00,65.69,0.0,20.0,70.16666666666667,63.57,70.0,26.343333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2244
2025-02-23 08:45:00,66.39333333333333,0.0,20.0,70.13333333333334,63.57,70.0,26.3,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2245
2025-02-23 09:00:00,66.39333333333333,0.0,19.83333333333333,70.24,63.57,70.0,26.53,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2246
2025-02-23 09:15:00,64.98,0.0,19.5,70.30333333333333,63.57,70.0,26.486666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2247
2025-02-23 09:30:00,63.57,0.0,19.5,70.31666666666666,63.57,70.0,26.426666666666662,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2248
2025-02-23 09:45:00,63.57,0.0,19.5,70.27666666666666,63.57,70.0,26.44666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2249
2025-02-23 10:00:00,63.57,0.0,19.5,70.29666666666667,63.57,70.0,26.523333333333337,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2250
2025-02-23 10:15:00,64.98333333333333,0.0,19.5,70.19666666666667,63.57,70.0,26.526666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2251
2025-02-23 10:30:00,65.69,0.0,19.5,70.19666666666667,63.57,70.0,26.64333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2252
2025-02-23 10:45:00,64.98333333333333,0.0,19.5,70.17333333333333,63.57,70.0,26.616666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2253
2025-02-23 11:00:00,64.27666666666666,0.0,19.5,70.05333333333333,63.57,70.0,26.71333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2254
2025-02-23 11:15:00,64.98333333333333,0.0,19.5,70.06,63.57,70.0,26.77333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2255
2025-02-23 11:30:00,64.98333333333333,0.0,19.5,70.08666666666666,63.57,70.0,26.78,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2256
2025-02-23 11:45:00,65.69,0.0,19.5,70.08666666666666,63.57,70.0,26.87,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2257
2025-02-23 12:00:00,64.98333333333333,0.0,19.5,70.10000000000001,63.57,70.0,26.876666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2258
2025-02-23 12:15:00,65.69,0.0,19.5,70.11333333333333,63.57,70.0,26.956666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2259
2025-02-23 12:30:00,66.39333333333333,0.0,19.5,70.01666666666667,63.57,70.0,27.1,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2260
2025-02-23 12:45:00,65.69,0.0,19.5,70.02333333333333,63.57,70.0,27.146666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2261
2025-02-23 13:00:00,66.39333333333333,0.0,19.5,70.40666666666667,63.57,70.0,27.23,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2262
2025-02-23 13:15:00,65.69,0.0,19.5,70.90333333333334,63.57,70.0,27.263333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2263
2025-02-23 13:30:00,64.98333333333333,0.0,19.5,71.23,63.57,70.0,27.126666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2264
2025-02-23 13:45:00,65.69,0.0,19.5,71.11,63.57,70.0,26.01,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2265
2025-02-23 14:00:00,64.27666666666666,0.0,19.5,70.71666666666667,63.57,70.0,24.403333333333336,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,2266
2025-02-23 14:15:00,64.98333333333333,0.0,19.5,70.76,63.57,70.0,23.540000000000003,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,2267
2025-02-23 14:30:00,66.39333333333333,0.0,19.5,70.5,63.57,70.0,22.41,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,2268
2025-02-23 14:45:00,64.98333333333333,0.0,19.5,70.34333333333332,63.57,70.0,21.543333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2269
2025-02-23 15:00:00,64.98,0.0,19.5,70.09666666666666,63.57,70.0,20.49333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2270
2025-02-23 15:15:00,64.98333333333333,0.0,19.5,69.84666666666666,63.57,70.0,19.45,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2271
2025-02-23 15:30:00,65.69,0.0,19.5,69.41666666666667,63.57,70.0,18.44333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2272
2025-02-23 15:45:00,64.27666666666666,0.0,19.5,69.10000000000001,63.57,70.0,17.55666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2273
2025-02-23 16:00:00,64.27666666666666,0.0,19.5,68.89999999999999,63.57,70.0,16.706666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2274
2025-02-23 16:15:00,64.98333333333333,0.0,19.166666666666668,68.81,63.57,70.0,15.753333333333332,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2275
2025-02-23 16:30:00,65.69,0.0,19.0,68.50666666666666,63.57,70.0,14.823333333333332,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2276
2025-02-23 16:45:00,64.27666666666666,0.0,19.0,68.20666666666666,63.57,70.0,14.063333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2277
2025-02-23 17:00:00,64.27666666666666,0.0,19.0,68.00333333333333,63.57,70.0,13.253333333333332,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2278
2025-02-23 17:15:00,64.98333333333333,0.0,19.0,67.82,63.57,70.0,12.763333333333334,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2279
2025-02-23 17:30:00,65.69,0.0,19.0,67.76666666666667,63.57,70.0,12.356666666666667,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,2280
2025-02-23 17:45:00,66.39333333333333,0.0,18.83333333333333,67.86666666666666,63.57,70.0,11.786666666666669,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,2281
2025-02-23 18:00:00,64.98333333333333,0.0,18.0,67.78333333333333,63.57,70.0,11.04,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,2282
2025-02-23 18:15:00,63.57,0.0,18.0,67.29666666666667,63.57,70.0,10.026666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2283
2025-02-23 18:30:00,64.27666666666666,0.0,18.0,67.27999999999999,63.57,70.0,9.513333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2284
2025-02-23 18:45:00,64.27666666666666,0.0,18.0,67.15333333333334,63.57,70.0,8.673333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2285
2025-02-23 19:00:00,65.69,0.0,18.0,67.19333333333333,63.57,70.0,8.223333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2286
2025-02-23 19:15:00,65.69,0.0,17.833333333333332,67.31,63.57,70.0,7.276666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2287
2025-02-23 19:30:00,65.69,0.0,17.5,67.33999999999999,63.57,70.0,6.69,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,2288
2025-02-23 19:45:00,65.69,0.0,17.166666666666668,67.41333333333334,63.57,70.0,5.726666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2289
2025-02-23 20:00:00,67.09666666666666,0.0,16.5,67.53666666666668,63.57,70.0,4.98,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2290
2025-02-23 20:15:00,66.39333333333333,0.0,16.0,67.70666666666666,63.57,70.0,3.85,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2291
2025-02-23 20:30:00,64.98333333333333,0.0,15.666666666666666,67.66333333333334,63.57,70.0,2.936666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2292
2025-02-23 20:45:00,64.27666666666666,0.0,15.166666666666666,67.73,63.57,70.0,1.8233333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2293
2025-02-23 21:00:00,65.69,0.0,15.0,67.72666666666667,63.57,70.0,0.7733333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2294
2025-02-23 21:15:00,64.98333333333333,0.0,15.0,67.73333333333333,63.57,70.0,0.03,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,2295
2025-02-23 21:30:00,66.39333333333333,0.0,15.0,67.7,63.57,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,2296
2025-02-23 21:45:00,64.98333333333333,0.0,15.0,67.60333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,2297
2025-02-23 22:00:00,64.98333333333333,0.0,15.0,67.44666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,2298
2025-02-23 22:15:00,64.27666666666666,0.0,15.0,67.31333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,2299
2025-02-23 22:30:00,62.86333333333334,0.0,15.0,67.10000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,2300
2025-02-23 22:45:00,64.27666666666666,0.0,15.0,66.92333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,2301
2025-02-23 23:00:00,64.98333333333333,0.0,15.0,66.60333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,2302
2025-02-23 23:15:00,64.27666666666666,0.0,15.0,66.28333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0,2303
2025-02-23 23:30:00,64.98333333333333,0.0,15.0,65.93666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,2304
2025-02-23 23:45:00,64.27666666666666,0.0,15.0,65.73,63.57,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2305
2025-02-24 00:00:00,62.86333333333334,0.0,15.0,65.30333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,2306
2025-02-24 00:15:00,62.86333333333334,0.0,16.333333333333332,65.13666666666667,63.57,70.0,0.0666666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,2307
2025-02-24 00:30:00,62.156666666666666,0.0,17.333333333333332,65.14333333333333,63.57,70.0,0.4266666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2308
2025-02-24 00:45:00,63.57,0.0,18.166666666666668,64.93666666666667,63.57,70.0,1.9566666666666668,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,2309
2025-02-24 01:00:00,63.57,0.0,18.5,64.83666666666666,63.57,70.0,4.12,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2310
2025-02-24 01:15:00,63.57,0.0,18.83333333333333,65.22,63.57,70.0,6.226666666666667,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,2311
2025-02-24 01:30:00,63.57,0.0,19.0,65.32666666666667,63.57,70.0,9.146666666666668,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,2312
2025-02-24 01:45:00,62.156666666666666,0.0,19.166666666666668,65.69,63.57,70.0,11.843333333333334,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,2313
2025-02-24 02:00:00,63.57,0.0,19.5,66.35333333333334,63.57,70.0,14.04,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,2314
2025-02-24 02:15:00,62.156666666666666,0.0,19.83333333333333,67.26333333333334,63.57,70.0,16.036666666666665,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,2315
2025-02-24 02:30:00,62.86333333333334,0.0,20.0,68.04,63.57,70.0,17.823333333333334,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,2316
2025-02-24 02:45:00,62.86333333333334,0.0,20.5,68.24,63.57,70.0,18.156666666666663,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0,2317
2025-02-24 03:00:00,62.86333333333334,0.0,20.5,68.71333333333332,63.57,70.0,18.91333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2318
2025-02-24 03:15:00,63.57,0.0,20.5,69.00666666666666,63.57,70.0,19.71333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2319
2025-02-24 03:30:00,64.27666666666666,0.0,20.5,69.38666666666667,63.57,70.0,20.69,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2320
2025-02-24 03:45:00,64.27666666666666,0.0,20.5,69.39,63.57,70.0,20.73,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,2321
2025-02-24 04:00:00,63.57,0.0,20.5,68.99,63.57,70.0,20.15333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,2322
2025-02-24 04:15:00,63.57,0.0,20.5,68.86,63.57,70.0,20.15333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2323
2025-02-24 04:30:00,63.57,0.0,20.83333333333333,68.94,63.57,70.0,20.343333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2324
2025-02-24 04:45:00,62.86333333333334,0.0,21.0,68.91333333333334,63.57,70.0,20.51,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2325
2025-02-24 05:00:00,63.57,0.0,21.33333333333333,68.87,63.57,70.0,20.57333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2326
2025-02-24 05:15:00,63.57,0.0,21.5,68.93666666666667,63.57,70.0,20.65333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2327
2025-02-24 05:30:00,65.69,0.0,20.166666666666668,69.09,63.57,70.0,21.01,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2328
2025-02-24 05:45:00,66.39333333333333,0.0,19.5,69.16333333333334,63.57,70.0,21.05666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2329
2025-02-24 06:00:00,64.98333333333333,0.0,19.5,69.29,63.57,70.0,21.28,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2330
2025-02-24 06:15:00,64.27666666666666,0.0,19.5,69.19333333333333,63.57,70.0,21.18,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2331
2025-02-24 06:30:00,64.98333333333333,0.0,19.166666666666668,69.11666666666666,63.57,70.0,21.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2332
2025-02-24 06:45:00,64.27666666666666,0.0,19.0,69.17,63.57,70.0,21.086666666666662,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2333
2025-02-24 07:00:00,64.27666666666666,0.0,19.166666666666668,69.29666666666667,63.57,70.0,21.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2334
2025-02-24 07:15:00,62.86333333333334,0.0,19.83333333333333,69.16000000000001,63.57,70.0,20.85,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,2335
2025-02-24 07:30:00,63.57,0.0,20.75,69.065,63.57,70.0,20.645,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0,2336
2025-02-24 07:45:00,62.86333333333334,0.0,21.0,69.00333333333333,63.57,70.0,20.666666666666668,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2337
2025-02-24 08:00:00,62.86333333333334,0.0,21.0,68.51666666666667,63.57,70.0,19.876666666666665,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,2338
2025-02-24 08:15:00,62.86333333333334,0.0,21.0,68.68,63.57,70.0,20.58,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2339
2025-02-24 08:30:00,62.86333333333334,0.0,21.0,68.59666666666666,63.57,70.0,20.28333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,2340
2025-02-24 08:45:00,62.86333333333334,0.0,21.33333333333333,68.52666666666666,63.57,70.0,20.146666666666665,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,2341
2025-02-24 09:00:00,64.98333333333333,0.0,20.166666666666668,68.36999999999999,63.57,70.0,20.37333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2342
2025-02-24 09:15:00,66.39333333333333,0.0,17.166666666666668,68.21666666666667,63.57,70.0,20.45,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2343
2025-02-24 09:30:00,65.69,0.0,17.0,68.14,63.57,70.0,20.51,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2344
2025-02-24 09:45:00,65.68666666666667,0.0,17.0,68.22333333333334,63.57,70.0,20.62333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2345
2025-02-24 10:00:00,64.27666666666666,0.0,17.0,68.24666666666667,63.57,70.0,20.73333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2346
2025-02-24 10:15:00,62.86333333333334,0.0,17.333333333333332,68.49333333333333,63.57,70.0,20.953333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2347
2025-02-24 10:30:00,62.86333333333334,0.0,18.666666666666668,68.74333333333334,63.57,70.0,21.35,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2348
2025-02-24 10:45:00,63.57,0.0,19.33333333333333,69.00666666666666,63.57,70.0,21.84,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2349
2025-02-24 11:00:00,63.57,0.0,19.5,69.23666666666666,63.57,70.0,22.163333333333338,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,2350
2025-02-24 11:15:00,62.86333333333334,0.0,19.666666666666668,69.28333333333333,63.57,70.0,22.19333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2351
2025-02-24 11:30:00,63.57,0.0,20.0,69.42999999999999,63.57,70.0,22.42333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2352
2025-02-24 11:45:00,62.86333333333334,0.0,20.5,69.46333333333332,63.57,70.0,22.42333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2353
2025-02-24 12:00:00,63.57,0.0,20.5,69.53666666666666,63.57,70.0,22.71666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2354
2025-02-24 12:15:00,63.57,0.0,20.5,69.52333333333333,63.57,70.0,22.51,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2355
2025-02-24 12:30:00,62.86333333333334,0.0,20.5,69.56666666666666,63.57,70.0,22.563333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2356
2025-02-24 12:45:00,63.57,0.0,20.5,69.61,63.57,70.0,22.68,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2357
2025-02-24 13:00:00,64.98333333333333,0.0,20.5,69.85000000000001,63.57,70.0,22.64333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2358
2025-02-24 13:15:00,64.98333333333333,0.0,20.5,69.82000000000001,63.57,70.0,21.39,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,2359
2025-02-24 13:30:00,64.98333333333333,0.0,20.5,69.38666666666667,63.57,70.0,19.926666666666662,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,2360
2025-02-24 13:45:00,64.98333333333333,0.0,20.5,69.38666666666667,63.57,70.0,18.41,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,2361
2025-02-24 14:00:00,64.27666666666666,0.0,20.5,66.18666666666667,63.57,70.0,9.33,74.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0,2362
2025-02-24 14:15:00,65.68666666666667,0.0,20.5,65.32333333333332,63.57,70.0,1.9866666666666664,74.0,70.0,72.0,70.65,67.0,69.0,68.0,68.0,2363
2025-02-24 14:30:00,67.09666666666666,0.0,19.83333333333333,65.69666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,68.0,68.0,2364
2025-02-24 14:45:00,65.69,0.0,18.166666666666668,66.02,63.57,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,2365
2025-02-24 15:00:00,65.69,0.0,17.666666666666668,66.76666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,2366
2025-02-24 15:15:00,65.68666666666667,0.0,17.5,66.92,63.57,70.0,0.0,74.0,70.0,72.0,71.19666666666666,67.0,69.0,68.0,68.0,2367
2025-02-24 15:30:00,64.98,0.0,17.333333333333332,67.35000000000001,63.57,70.0,0.0,74.0,70.0,72.0,71.32,67.0,69.0,68.0,68.0,2368
2025-02-24 15:45:00,67.09666666666666,0.0,17.0,67.8,63.57,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,2369
2025-02-24 16:00:00,63.57,0.0,17.0,68.02999999999999,63.57,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,2370
2025-02-24 16:15:00,62.86333333333334,0.0,17.166666666666668,68.27333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.93666666666667,67.0,69.0,68.0,68.0,2371
2025-02-24 16:30:00,63.57,0.0,17.5,68.45,63.57,70.0,0.0,74.0,70.0,72.0,72.27666666666666,67.0,69.0,68.0,68.0,2372
2025-02-24 16:45:00,64.98333333333333,0.0,17.5,68.65333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.33,67.0,69.0,68.0,68.0,2373
2025-02-24 17:00:00,64.98333333333333,0.0,17.5,68.82333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.35000000000001,67.0,69.0,68.0,68.0,2374
2025-02-24 17:15:00,65.69,0.0,17.166666666666668,69.01333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.26666666666667,67.0,69.0,68.0,68.0,2375
2025-02-24 17:30:00,63.56999999999999,0.0,17.5,62.00666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,2376
2025-02-24 17:45:00,64.98333333333333,0.0,18.666666666666668,64.48666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.71333333333332,67.0,69.0,68.0,68.0,2377
2025-02-24 18:00:00,62.86333333333334,0.0,16.5,61.09333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.58,67.0,69.0,68.0,68.0,2378
2025-02-24 18:15:00,64.27666666666666,0.0,16.5,60.18666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0,2379
2025-02-24 18:30:00,66.39333333333333,0.0,16.5,60.126666666666665,63.57,70.0,0.0,74.0,70.0,72.0,71.19333333333333,67.0,69.0,68.0,68.0,2380
2025-02-24 18:45:00,65.69,0.0,16.5,60.24333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.23,67.0,69.0,68.0,68.0,2381
2025-02-24 19:00:00,64.27666666666666,0.0,16.0,60.196666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0,2382
2025-02-24 19:15:00,66.39333333333333,0.0,15.833333333333334,60.2,63.57,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,2383
2025-02-24 19:30:00,66.39333333333333,0.0,15.5,60.23,63.57,70.0,0.0,74.0,70.0,72.0,70.85666666666667,67.0,69.0,68.0,68.0,2384
2025-02-24 19:45:00,65.69,0.0,15.5,60.55,63.57,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,68.0,68.0,2385
2025-02-24 20:00:00,65.69,0.0,15.5,60.36666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0,2386
2025-02-24 20:15:00,65.69,0.0,15.166666666666666,60.03666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.53666666666668,67.0,69.0,68.0,68.0,2387
2025-02-24 20:30:00,64.98333333333333,0.0,15.0,59.93000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,2388
2025-02-24 20:45:00,65.69,0.0,15.0,59.94333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.59333333333335,67.0,69.0,68.0,68.0,2389
2025-02-24 21:00:00,63.57,0.0,15.0,59.973333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,2390
2025-02-24 21:15:00,64.98333333333333,0.0,15.166666666666666,59.906666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,68.0,68.0,2391
2025-02-24 21:30:00,62.86333333333334,0.0,15.5,59.88333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,68.0,68.0,2392
2025-02-24 21:45:00,64.27666666666666,0.0,15.5,60.01,63.57,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,68.0,68.0,2393
2025-02-24 22:00:00,64.27333333333333,0.0,15.333333333333334,64.54333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.78666666666668,67.0,69.0,68.0,68.0,2394
2025-02-24 22:15:00,61.45,0.0,15.833333333333334,61.553333333333335,63.57,70.0,0.0,74.0,70.0,72.0,71.09666666666666,67.0,69.0,68.0,68.0,2395
2025-02-24 22:30:00,64.98333333333333,0.0,16.5,64.39,63.57,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,2396
2025-02-24 22:45:00,64.27666666666666,0.0,16.5,63.75333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.79,67.0,69.0,68.0,68.0,2397
2025-02-24 23:00:00,64.98333333333333,0.0,15.666666666666666,62.870000000000005,63.57,70.0,0.0,74.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0,2398
2025-02-24 23:15:00,62.86333333333334,0.0,16.166666666666668,64.12666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.25666666666666,67.0,69.0,68.0,68.0,2399
2025-02-24 23:30:00,64.98333333333333,0.0,16.0,62.77,63.57,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0,2400
2025-02-24 23:45:00,64.27666666666666,0.0,17.333333333333332,66.44333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.84333333333335,67.0,69.0,68.0,68.0,2401
2025-02-25 00:00:00,64.27666666666666,0.0,15.833333333333334,63.70333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.74000000000001,67.0,69.0,68.0,68.0,2402
2025-02-25 00:15:00,63.57,0.0,17.166666666666668,64.83333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.58333333333333,67.0,69.0,68.0,68.0,2403
2025-02-25 00:30:00,65.68666666666667,0.0,16.166666666666668,62.84666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,2404
2025-02-25 00:45:00,65.68666666666667,0.0,16.833333333333332,65.87666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.30666666666666,67.0,69.0,68.0,68.0,2405
2025-02-25 01:00:00,63.57,0.0,17.0,62.79666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.24666666666667,67.0,69.0,68.0,68.0,2406
2025-02-25 01:15:00,64.98333333333333,0.0,17.166666666666668,65.17999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2407
2025-02-25 01:30:00,64.27666666666666,0.0,17.5,64.00333333333333,63.57,70.0,0.0633333333333333,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,2408
2025-02-25 01:45:00,65.68666666666667,0.0,17.333333333333332,63.91333333333333,63.57,70.0,0.3833333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2409
2025-02-25 02:00:00,64.27666666666666,0.0,17.666666666666668,64.38000000000001,63.57,70.0,2.356666666666667,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,2410
2025-02-25 02:15:00,66.39333333333333,0.0,18.33333333333333,67.56666666666666,63.57,70.0,4.226666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2411
2025-02-25 02:30:00,67.8,0.0,17.166666666666668,67.73,63.57,70.0,5.253333333333334,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2412
2025-02-25 02:45:00,65.69,0.0,16.5,67.67,63.57,70.0,5.066666666666666,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,2413
2025-02-25 03:00:00,65.69,0.0,16.5,67.86666666666667,63.57,70.0,4.3500000000000005,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2414
2025-02-25 03:15:00,62.86333333333334,0.0,18.0,63.26666666666667,63.57,70.0,4.7,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2415
2025-02-25 03:30:00,66.39333333333333,0.0,18.666666666666668,67.04666666666667,63.57,70.0,7.510000000000001,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2416
2025-02-25 03:45:00,66.39333333333333,0.0,17.166666666666668,67.50666666666667,63.57,70.0,8.606666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2417
2025-02-25 04:00:00,67.09666666666666,0.0,17.0,67.55333333333333,63.57,70.0,7.95,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,2418
2025-02-25 04:15:00,64.98333333333333,0.0,17.0,65.55333333333333,63.57,70.0,7.863333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2419
2025-02-25 04:30:00,64.98,0.0,18.666666666666668,64.39333333333333,63.57,70.0,9.346666666666666,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,2420
2025-02-25 04:45:00,66.39333333333333,0.0,18.666666666666668,68.65666666666668,63.57,70.0,11.476666666666668,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,2421
2025-02-25 05:00:00,64.27666666666666,0.0,18.0,65.60666666666667,63.57,70.0,12.3,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2422
2025-02-25 05:15:00,64.98333333333333,0.0,19.5,68.96333333333332,63.57,70.0,13.636666666666663,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,2423
2025-02-25 05:30:00,66.39333333333333,0.0,19.5,70.05,63.57,70.0,13.446666666666667,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,2424
2025-02-25 05:45:00,64.27666666666666,0.0,19.5,65.71333333333332,63.57,70.0,12.666666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2425
2025-02-25 06:00:00,65.68666666666667,0.0,18.83333333333333,69.52333333333333,63.57,70.0,14.746666666666668,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,2426
2025-02-25 06:15:00,64.27666666666666,0.0,18.5,65.72000000000001,63.57,70.0,14.666666666666666,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,2427
2025-02-25 06:30:00,65.69,0.0,19.33333333333333,68.55666666666667,63.57,70.0,15.159999999999998,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2428
2025-02-25 06:45:00,65.68666666666667,0.0,19.666666666666668,67.19,63.57,70.0,15.946666666666664,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,2429
2025-02-25 07:00:00,65.68666666666667,0.0,17.666666666666668,67.94333333333333,63.57,70.0,15.05,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2430
2025-02-25 07:15:00,65.68666666666667,0.0,18.33333333333333,67.71,63.57,70.0,15.763333333333334,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0,2431
2025-02-25 07:30:00,64.98333333333333,0.0,17.5,67.18333333333334,63.57,70.0,15.566666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2432
2025-02-25 07:45:00,64.27333333333333,0.0,19.166666666666668,68.35333333333334,63.57,70.0,15.896666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2433
2025-02-25 08:00:00,66.39,0.0,17.833333333333332,66.70333333333333,63.57,70.0,15.68,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2434
2025-02-25 08:15:00,63.57,0.0,19.0,69.44,63.57,70.0,15.983333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2435
2025-02-25 08:30:00,66.39333333333333,0.0,18.5,70.58666666666666,63.57,70.0,14.636666666666668,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,2436
2025-02-25 08:45:00,66.39333333333333,0.0,17.5,69.72333333333333,63.57,70.0,12.903333333333334,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,2437
2025-02-25 09:00:00,65.69,0.0,17.333333333333332,69.24333333333334,63.57,70.0,12.073333333333332,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2438
2025-02-25 09:15:00,65.69,0.0,17.0,68.70666666666666,63.57,70.0,10.72,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2439
2025-02-25 09:30:00,64.98333333333333,0.0,16.666666666666668,68.16,63.57,70.0,9.69,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2440
2025-02-25 09:45:00,64.27666666666666,0.0,16.5,65.39,63.57,70.0,8.573333333333332,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2441
2025-02-25 10:00:00,64.98,0.0,18.33333333333333,64.17666666666666,63.57,70.0,8.956666666666665,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,2442
2025-02-25 10:15:00,64.27666666666666,0.0,17.5,61.77333333333333,63.57,70.0,10.46,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2443
2025-02-25 10:30:00,63.57,0.0,18.666666666666668,65.35000000000001,63.57,70.0,12.846666666666666,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,2444
2025-02-25 10:45:00,62.86333333333334,0.0,17.333333333333332,62.333333333333336,63.57,70.0,14.82,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2445
2025-02-25 11:00:00,64.27666666666666,0.0,18.83333333333333,67.59,63.57,70.0,17.076666666666668,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,2446
2025-02-25 11:15:00,65.68666666666667,0.0,18.0,65.91,63.57,70.0,18.49,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,2447
2025-02-25 11:30:00,65.69,0.0,17.833333333333332,70.99333333333334,63.57,70.0,18.513333333333332,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,2448
2025-02-25 11:45:00,65.69,0.0,17.333333333333332,70.34666666666668,63.57,70.0,16.86,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2449
2025-02-25 12:00:00,63.57,0.0,17.0,70.18333333333334,63.57,70.0,16.64,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2450
2025-02-25 12:15:00,64.27666666666666,0.0,17.333333333333332,69.94666666666667,63.57,70.0,15.836666666666668,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2451
2025-02-25 12:30:00,64.27666666666666,0.0,17.5,68.92666666666666,63.57,70.0,13.853333333333332,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2452
2025-02-25 12:45:00,62.86333333333334,0.0,17.833333333333332,68.65333333333334,63.57,70.0,12.97,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,2453
2025-02-25 13:00:00,62.156666666666666,0.0,18.666666666666668,68.34666666666668,63.57,70.0,11.933333333333332,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2454
2025-02-25 13:15:00,63.57,0.0,19.0,67.95666666666666,63.57,70.0,10.883333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2455
2025-02-25 13:30:00,64.27666666666666,0.0,19.0,67.80333333333333,63.57,70.0,10.206666666666669,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2456
2025-02-25 13:45:00,63.57,0.0,19.0,68.13333333333334,63.57,70.0,10.42,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,2457
2025-02-25 14:00:00,63.57,0.0,19.33333333333333,68.01666666666667,63.57,70.0,9.173333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,2458
2025-02-25 14:15:00,64.27666666666666,0.0,19.5,68.04333333333334,63.57,70.0,4.83,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,2459
2025-02-25 14:30:00,64.27666666666666,0.0,19.5,68.33999999999999,63.57,70.0,0.1633333333333333,74.0,70.0,72.0,70.53666666666668,67.0,69.0,68.0,68.0,2460
2025-02-25 14:45:00,65.69,0.0,19.33333333333333,68.64333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.82000000000001,67.0,69.0,68.0,68.0,2461
2025-02-25 15:00:00,64.27666666666666,0.0,18.83333333333333,65.60333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.08999999999999,67.0,69.0,68.0,68.0,2462
2025-02-25 15:15:00,63.57,0.0,20.33333333333333,60.403333333333336,63.57,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,2463
2025-02-25 15:30:00,64.27666666666666,0.0,20.5,60.14000000000001,63.57,70.0,0.0,74.0,70.0,72.0,71.79,67.0,69.0,68.0,68.0,2464
2025-02-25 15:45:00,65.69,0.0,20.5,60.28,63.57,70.0,0.0,74.0,70.0,72.0,71.60333333333334,67.0,69.0,68.0,68.0,2465
2025-02-25 16:00:00,65.69,0.0,20.5,60.5,63.57,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,2466
2025-02-25 16:15:00,66.39333333333333,0.0,19.0,60.71666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,2467
2025-02-25 16:30:00,65.69,0.0,18.0,61.14666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,2468
2025-02-25 16:45:00,65.69,0.0,17.666666666666668,61.56333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.17999999999999,67.0,69.0,68.0,68.0,2469
2025-02-25 17:00:00,65.69,0.0,17.333333333333332,61.833333333333336,63.57,70.0,0.0,74.0,70.0,72.0,71.48,67.0,69.0,68.0,68.0,2470
2025-02-25 17:15:00,65.68666666666667,0.0,16.666666666666668,62.17,63.57,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,2471
2025-02-25 17:30:00,65.69,0.0,16.5,62.32333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,2472
2025-02-25 17:45:00,64.98333333333333,0.0,16.166666666666668,62.46333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,2473
2025-02-25 18:00:00,64.98333333333333,0.0,16.0,62.73333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.85666666666667,67.0,69.0,68.0,68.0,2474
2025-02-25 18:15:00,64.98333333333333,0.0,16.0,62.653333333333336,63.57,70.0,0.0,74.0,70.0,72.0,72.13333333333334,67.0,69.0,68.0,68.0,2475
2025-02-25 18:30:00,66.39333333333333,0.0,16.0,62.703333333333326,63.57,70.0,0.0,74.0,70.0,72.0,72.32000000000001,67.0,69.0,68.0,68.0,2476
2025-02-25 18:45:00,66.39333333333333,0.0,16.0,62.93,63.57,70.0,0.0,74.0,70.0,72.0,72.33999999999999,67.0,69.0,68.0,68.0,2477
2025-02-25 19:00:00,65.69,0.0,15.833333333333334,62.876666666666665,63.57,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,2478
2025-02-25 19:15:00,66.39333333333333,0.0,15.5,62.76666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0,2479
2025-02-25 19:30:00,64.98333333333333,0.0,15.166666666666666,62.92666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.27,67.0,69.0,68.0,68.0,2480
2025-02-25 19:45:00,65.69,0.0,15.0,62.923333333333325,63.57,70.0,0.0,74.0,70.0,72.0,72.56,67.0,69.0,68.0,68.0,2481
2025-02-25 20:00:00,65.69,0.0,14.666666666666666,63.01333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.79333333333334,67.0,69.0,68.0,68.0,2482
2025-02-25 20:15:00,65.69,0.0,14.0,62.94,63.57,70.0,0.0,74.0,70.0,72.0,72.93,67.0,69.0,68.0,68.0,2483
2025-02-25 20:30:00,65.69,0.0,14.0,62.88666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.95,67.0,69.0,68.0,68.0,2484
2025-02-25 20:45:00,66.39,0.0,13.833333333333334,62.6,63.57,70.0,0.0,74.0,70.0,72.0,72.78666666666668,67.0,69.0,68.0,68.0,2485
2025-02-25 21:00:00,67.09666666666666,0.0,13.5,62.583333333333336,63.57,70.0,0.0,74.0,70.0,72.0,72.54,67.0,69.0,68.0,68.0,2486
2025-02-25 21:15:00,64.98333333333333,0.0,13.666666666666666,62.35333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.37333333333333,67.0,69.0,68.0,68.0,2487
2025-02-25 21:30:00,62.86333333333334,0.0,14.0,62.27,63.57,70.0,0.0,74.0,70.0,72.0,72.24,67.0,69.0,68.0,68.0,2488
2025-02-25 21:45:00,62.86333333333334,0.0,15.5,61.86666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,2489
2025-02-25 22:00:00,63.57,0.0,15.666666666666666,61.38666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.88666666666667,67.0,69.0,68.0,68.0,2490
2025-02-25 22:15:00,65.68666666666667,0.0,15.666666666666666,61.31666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.69333333333334,67.0,69.0,68.0,68.0,2491
2025-02-25 22:30:00,65.68666666666667,0.0,14.666666666666666,61.11666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,2492
2025-02-25 22:45:00,64.98333333333333,0.0,14.0,60.96,63.57,70.0,0.0,74.0,70.0,72.0,71.32333333333332,67.0,69.0,68.0,68.0,2493
2025-02-25 23:00:00,64.27666666666666,0.0,14.0,60.67,63.57,70.0,0.0,74.0,70.0,72.0,71.17,67.0,69.0,68.0,68.0,2494
2025-02-25 23:15:00,63.57,0.0,14.0,60.446666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,2495
2025-02-25 23:30:00,64.27666666666666,0.0,14.0,60.41333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0,2496
2025-02-25 23:45:00,64.27666666666666,0.0,14.0,60.376666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.53666666666668,67.0,69.0,68.0,68.0,2497
2025-02-26 00:00:00,62.86333333333334,0.0,15.166666666666666,60.35666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,2498
2025-02-26 00:15:00,62.156666666666666,0.0,16.333333333333332,60.446666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,68.0,68.0,2499
2025-02-26 00:30:00,63.57,0.0,16.833333333333332,60.25333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,2500
2025-02-26 00:45:00,61.45000000000001,0.0,17.166666666666668,60.086666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.22333333333334,67.0,69.0,68.0,68.0,2501
2025-02-26 01:00:00,63.57,0.0,17.666666666666668,60.086666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.57000000000001,67.0,69.0,68.0,68.0,2502
2025-02-26 01:15:00,63.57,0.0,18.0,60.1,63.57,70.0,0.0,74.0,70.0,72.0,71.36666666666666,67.0,69.0,68.0,68.0,2503
2025-02-26 01:30:00,63.57,0.0,18.0,60.00666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.07666666666667,67.0,69.0,68.0,68.0,2504
