time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-05 09:15:00,63.57,0.0,17.5,69.55333333333334,63.57,70.0,17.286666666666665,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,3207
2025-03-05 09:30:00,64.27333333333333,0.0,16.166666666666668,65.61,63.57,70.0,15.39,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3208
2025-03-05 09:45:00,64.98333333333333,0.0,17.0,68.14,63.57,70.0,15.323333333333332,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3209
2025-03-05 10:00:00,64.27666666666666,0.0,16.166666666666668,65.34666666666668,63.57,70.0,14.446666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,3210
2025-03-05 10:15:00,65.68666666666667,0.0,16.666666666666668,68.04333333333334,63.57,70.0,14.413333333333334,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,3211
2025-03-05 10:30:00,64.98,0.0,16.5,65.97,63.57,70.0,14.133333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,3212
2025-03-05 10:45:00,64.98,0.0,16.5,65.60333333333334,63.57,70.0,15.160000000000002,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3213
2025-03-05 11:00:00,64.27666666666666,0.0,17.5,69.21333333333332,63.57,70.0,15.253333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3214
2025-03-05 11:15:00,64.98,0.0,16.0,65.54666666666667,63.57,70.0,14.37,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,3215
2025-03-05 11:30:00,64.98,0.0,17.0,68.96666666666665,63.57,70.0,14.926666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3216
2025-03-05 11:45:00,65.68666666666667,0.0,16.166666666666668,65.42333333333333,63.57,70.0,14.443333333333332,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3217
2025-03-05 12:00:00,65.69,0.0,17.5,69.91333333333334,63.57,70.0,14.589999999999998,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3218
2025-03-05 12:15:00,67.09666666666666,0.0,17.0,69.27,63.57,70.0,11.983333333333334,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3219
2025-03-05 12:30:00,65.69,0.0,15.5,66.74,63.57,70.0,10.593333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3220
2025-03-05 12:45:00,64.27666666666666,0.0,16.666666666666668,63.93000000000001,63.57,70.0,6.976666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3221
2025-03-05 13:00:00,66.39333333333333,0.0,17.333333333333332,67.39999999999999,63.57,70.0,0.9333333333333332,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0,3222
2025-03-05 13:15:00,64.98333333333333,0.0,15.833333333333334,63.56333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.64333333333333,67.0,69.0,68.0,68.0,3223
2025-03-05 13:30:00,64.27666666666666,0.0,17.5,66.32666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0,3224
2025-03-05 13:45:00,66.39333333333333,0.0,16.166666666666668,63.60333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0,3225
2025-03-05 14:00:00,64.27666666666666,0.0,17.333333333333332,65.37,63.57,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0,3226
2025-03-05 14:15:00,64.98,0.0,16.333333333333332,62.723333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,3227
2025-03-05 14:30:00,65.68666666666667,0.0,17.0,66.13333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.30666666666666,67.0,69.0,68.0,68.0,3228
2025-03-05 14:45:00,64.98333333333333,0.0,15.833333333333334,62.63,63.57,70.0,0.0,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,3229
2025-03-05 15:00:00,65.69,0.0,16.833333333333332,65.41666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,3230
2025-03-05 15:15:00,64.98333333333333,0.0,17.166666666666668,63.68000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,3231
2025-03-05 15:30:00,67.09666666666666,0.0,16.166666666666668,66.92,63.57,70.0,0.0,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,3232
2025-03-05 15:45:00,65.69,0.0,16.0,67.01,63.57,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3233
2025-03-05 16:00:00,64.98333333333333,0.0,16.0,66.77,63.57,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0,3234
2025-03-05 16:15:00,62.86333333333334,0.0,16.0,66.48333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3235
2025-03-05 16:30:00,63.57,0.0,16.666666666666668,66.29666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,3236
2025-03-05 16:45:00,62.86333333333334,0.0,17.5,66.04333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,3237
2025-03-05 17:00:00,63.57,0.0,17.833333333333332,65.79333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,3238
2025-03-05 17:15:00,63.57,0.0,18.33333333333333,66.02,63.57,70.0,0.0,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0,3239
2025-03-05 17:30:00,64.98333333333333,0.0,18.5,65.65333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,3240
2025-03-05 17:45:00,64.27666666666666,0.0,18.5,65.64999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3241
2025-03-05 18:00:00,62.86333333333334,0.0,18.5,65.67333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3242
2025-03-05 18:15:00,63.57,0.0,18.5,65.71333333333332,63.57,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3243
2025-03-05 18:30:00,62.86333333333334,0.0,18.5,65.83,63.57,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3244
2025-03-05 18:45:00,63.57,0.0,19.0,65.64,63.57,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3245
2025-03-05 19:00:00,63.57,0.0,19.0,65.37333333333333,63.57,70.0,0.3166666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3246
2025-03-05 19:15:00,63.57,0.0,19.0,65.33,63.57,70.0,0.87,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3247
2025-03-05 19:30:00,64.27666666666666,0.0,19.0,65.42,63.57,70.0,0.1133333333333333,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,3248
2025-03-05 19:45:00,63.57,0.0,19.0,65.33,63.57,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3249
2025-03-05 20:00:00,62.86333333333334,0.0,19.0,65.29333333333334,63.57,70.0,0.2033333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3250
2025-03-05 20:15:00,63.57,0.0,19.33333333333333,65.45,63.57,70.0,0.0733333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3251
2025-03-05 20:30:00,62.86333333333334,0.0,19.5,65.70333333333333,63.57,70.0,0.0699999999999999,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3252
2025-03-05 20:45:00,64.27666666666666,0.0,19.5,65.44,63.57,70.0,0.0,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3253
2025-03-05 21:00:00,64.98333333333333,0.0,19.5,65.04,63.57,70.0,0.1133333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3254
2025-03-05 21:15:00,64.27666666666666,0.0,19.5,65.19666666666667,63.57,70.0,0.3766666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3255
2025-03-05 21:30:00,63.57,0.0,19.5,65.21666666666667,63.57,70.0,2.11,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,3256
2025-03-05 21:45:00,64.98333333333333,0.0,19.5,65.02666666666666,63.57,70.0,0.5233333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,3257
2025-03-05 22:00:00,63.57,0.0,19.5,64.75,63.57,70.0,0.0133333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3258
2025-03-05 22:15:00,65.69,0.0,19.5,64.60333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,3259
2025-03-05 22:30:00,64.27666666666666,0.0,19.5,64.2,63.57,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0,3260
2025-03-05 22:45:00,64.27666666666666,0.0,19.5,63.82333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0,3261
2025-03-05 23:00:00,66.39333333333333,0.0,19.5,64.10666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0,3262
2025-03-05 23:15:00,65.68666666666667,0.0,19.5,64.33333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3263
2025-03-05 23:30:00,64.98333333333333,0.0,19.5,64.30333333333333,63.57,70.0,0.0066666666666666,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,3264
2025-03-05 23:45:00,63.57,0.0,19.83333333333333,64.58,63.57,70.0,0.1733333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3265
2025-03-06 00:00:00,63.57,0.0,20.0,64.34333333333333,63.57,70.0,0.6833333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3266
2025-03-06 00:15:00,64.98333333333333,0.0,20.0,64.15666666666668,63.57,70.0,1.95,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,3267
2025-03-06 00:30:00,64.27666666666666,0.0,20.0,64.12,63.57,70.0,4.023333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,3268
2025-03-06 00:45:00,62.86333333333334,0.0,20.0,64.09333333333333,63.57,70.0,5.3133333333333335,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3269
2025-03-06 01:00:00,62.86333333333334,0.0,20.166666666666668,64.25666666666666,63.57,70.0,6.836666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3270
2025-03-06 01:15:00,63.57,0.0,20.5,64.25666666666666,63.57,70.0,8.156666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3271
2025-03-06 01:30:00,64.27666666666666,0.0,20.5,65.03,63.57,70.0,10.686666666666667,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,3272
2025-03-06 01:45:00,65.69,0.0,20.5,65.78666666666666,63.57,70.0,11.843333333333334,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,3273
2025-03-06 02:00:00,64.27666666666666,0.0,20.5,65.99666666666667,63.57,70.0,12.916666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3274
2025-03-06 02:15:00,64.98333333333333,0.0,20.5,66.36666666666667,63.57,70.0,13.883333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3275
2025-03-06 02:30:00,63.57,0.0,20.5,66.79666666666667,63.57,70.0,14.72,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3276
2025-03-06 02:45:00,63.57,0.0,20.5,67.23333333333333,63.57,70.0,15.72,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3277
2025-03-06 03:00:00,64.27666666666666,0.0,20.5,67.34666666666666,63.57,70.0,16.14,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,3278
2025-03-06 03:15:00,67.09666666666666,0.0,20.5,67.14666666666666,63.57,70.0,15.836666666666666,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,3279
2025-03-06 03:30:00,66.39333333333333,0.0,20.0,66.99333333333334,63.57,70.0,15.71,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3280
2025-03-06 03:45:00,66.39333333333333,0.0,19.5,66.90333333333334,63.57,70.0,15.733333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3281
2025-03-06 04:00:00,64.98333333333333,0.0,19.5,66.86333333333333,63.57,70.0,15.786666666666669,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3282
2025-03-06 04:15:00,64.98333333333333,0.0,19.5,66.99333333333333,63.57,70.0,16.133333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3283
2025-03-06 04:30:00,64.98333333333333,0.0,19.5,66.78666666666668,63.57,70.0,16.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3284
2025-03-06 04:45:00,64.27666666666666,0.0,19.5,66.77666666666666,63.57,70.0,16.169999999999998,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3285
2025-03-06 05:00:00,65.69,0.0,19.5,66.65,63.57,70.0,16.080000000000002,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3286
2025-03-06 05:15:00,65.69,0.0,19.5,66.81666666666666,63.57,70.0,16.403333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3287
2025-03-06 05:30:00,65.69,0.0,19.5,66.78,63.57,70.0,16.41,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3288
2025-03-06 05:45:00,65.69,0.0,19.166666666666668,66.71,63.57,70.0,16.599999999999998,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3289
2025-03-06 06:00:00,66.39333333333333,0.0,19.0,66.8,63.57,70.0,16.62,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3290
2025-03-06 06:15:00,64.98333333333333,0.0,19.0,66.86,63.57,70.0,16.896666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3291
2025-03-06 06:30:00,65.69,0.0,18.83333333333333,67.1,63.57,70.0,17.016666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3292
2025-03-06 06:45:00,65.69,0.0,18.5,67.11,63.57,70.0,16.976666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3293
2025-03-06 07:00:00,64.98333333333333,0.0,18.5,67.05666666666667,63.57,70.0,16.930000000000003,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3294
2025-03-06 07:15:00,64.27666666666666,0.0,18.5,67.26333333333334,63.57,70.0,17.046666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3295
2025-03-06 07:30:00,65.68666666666667,0.0,18.5,67.25,63.57,70.0,17.036666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3296
2025-03-06 07:45:00,64.98333333333333,0.0,18.5,67.35666666666667,63.57,70.0,17.073333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3297
2025-03-06 08:00:00,65.69,0.0,18.5,67.11333333333333,63.57,70.0,17.040000000000003,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3298
2025-03-06 08:15:00,64.98333333333333,0.0,18.5,67.13,63.57,70.0,17.086666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3299
2025-03-06 08:30:00,65.69,0.0,18.5,67.25666666666666,63.57,70.0,17.163333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3300
2025-03-06 08:45:00,64.98333333333333,0.0,18.5,67.29333333333334,63.57,70.0,17.166666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3301
2025-03-06 09:00:00,65.69,0.0,17.833333333333332,67.18333333333334,63.57,70.0,17.183333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3302
2025-03-06 09:15:00,64.27666666666666,0.0,16.0,66.95,63.57,70.0,17.253333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3303
2025-03-06 09:30:00,64.27666666666666,0.0,16.0,67.03333333333335,63.57,70.0,17.293333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3304
2025-03-06 09:45:00,63.57,0.0,16.333333333333332,67.05,63.57,70.0,17.430000000000003,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3305
2025-03-06 10:00:00,63.57,0.0,16.5,67.21,63.57,70.0,17.583333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3306
2025-03-06 10:15:00,64.27666666666666,0.0,16.5,67.30666666666667,63.57,70.0,17.763333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3307
2025-03-06 10:30:00,62.86333333333334,0.0,16.5,67.53,63.57,70.0,18.036666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3308
2025-03-06 10:45:00,62.86333333333334,0.0,17.333333333333332,67.60000000000001,63.57,70.0,17.956666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3309
2025-03-06 11:00:00,63.57,0.0,18.166666666666668,67.5,63.57,70.0,18.006666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3310
2025-03-06 11:15:00,63.56999999999999,0.0,18.666666666666668,67.65666666666667,63.57,70.0,18.09,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3311
2025-03-06 11:30:00,63.57,0.0,19.0,67.77333333333333,63.57,70.0,18.166666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3312
2025-03-06 11:45:00,64.27666666666666,0.0,19.33333333333333,67.66666666666667,63.57,70.0,18.11,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3313
2025-03-06 12:00:00,63.57,0.0,19.5,67.56666666666666,63.57,70.0,18.086666666666662,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3314
2025-03-06 12:15:00,62.86333333333334,0.0,19.5,67.46,63.57,70.0,17.603333333333335,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3315
2025-03-06 12:30:00,63.57,0.0,19.5,67.46666666666667,63.57,70.0,17.84,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3316
2025-03-06 12:45:00,64.27666666666666,0.0,19.5,67.11333333333333,63.57,70.0,16.706666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3317
2025-03-06 13:00:00,64.27666666666666,0.0,19.5,66.64,63.57,70.0,15.52,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3318
2025-03-06 13:15:00,64.27666666666666,0.0,19.5,66.39333333333333,63.57,70.0,15.39,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,3319
2025-03-06 13:30:00,64.27666666666666,0.0,19.5,66.85333333333334,63.57,70.0,16.31,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3320
2025-03-06 13:45:00,64.98333333333333,0.0,19.5,66.54666666666667,63.57,70.0,15.666666666666666,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,3321
2025-03-06 14:00:00,63.57,0.0,19.5,64.82333333333334,63.57,70.0,12.086666666666666,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,3322
2025-03-06 14:15:00,64.27666666666666,0.0,19.5,63.99333333333333,63.57,70.0,10.813333333333333,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,3323
2025-03-06 14:30:00,64.27666666666666,0.0,19.5,63.06333333333333,63.57,70.0,4.883333333333334,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0,3324
2025-03-06 14:45:00,64.98333333333333,0.0,19.5,63.06333333333333,63.57,70.0,1.0333333333333334,74.0,70.0,72.0,70.40333333333334,67.0,69.0,68.0,68.0,3325
2025-03-06 15:00:00,65.69,0.0,19.5,63.25666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0,3326
2025-03-06 15:15:00,64.27666666666666,0.0,19.5,63.39333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,3327
2025-03-06 15:30:00,64.98333333333333,0.0,19.5,63.45666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0,3328
2025-03-06 15:45:00,64.98333333333333,0.0,19.5,63.653333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.69,67.0,69.0,68.0,68.0,3329
2025-03-06 16:00:00,64.98333333333333,0.0,19.5,63.84,63.57,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0,3330
2025-03-06 16:15:00,64.98333333333333,0.0,19.5,64.07,63.57,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,3331
2025-03-06 16:30:00,66.39333333333333,0.0,18.666666666666668,64.52666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,68.0,68.0,3332
2025-03-06 16:45:00,66.39333333333333,0.0,16.833333333333332,64.87333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,68.0,68.0,3333
2025-03-06 17:00:00,65.69,0.0,16.5,64.85666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,68.0,68.0,3334
2025-03-06 17:15:00,67.09666666666666,0.0,16.5,64.88,63.57,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,3335
2025-03-06 17:30:00,64.98333333333333,0.0,16.5,65.38333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.12666666666667,67.0,69.0,68.0,68.0,3336
2025-03-06 17:45:00,65.69,0.0,16.166666666666668,65.38333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0,3337
2025-03-06 18:00:00,63.57,0.0,16.0,65.55333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,3338
2025-03-06 18:15:00,63.57,0.0,16.0,66.04333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.34666666666666,67.0,69.0,68.0,68.0,3339
2025-03-06 18:30:00,64.98333333333333,0.0,16.0,65.82333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0,3340
2025-03-06 18:45:00,64.98333333333333,0.0,16.0,66.06666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3341
2025-03-06 19:00:00,65.69,0.0,15.833333333333334,66.10000000000001,63.57,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,68.0,68.0,3342
2025-03-06 19:15:00,65.69,0.0,15.5,66.17333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,3343
2025-03-06 19:30:00,65.69,0.0,15.0,66.39,63.57,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,3344
2025-03-06 19:45:00,65.69,0.0,14.833333333333334,66.38666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.05666666666666,67.0,69.0,68.0,68.0,3345
2025-03-06 20:00:00,66.39333333333333,0.0,14.5,66.56666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0,3346
2025-03-06 20:15:00,66.39333333333333,0.0,14.0,66.53666666666668,63.57,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,3347
2025-03-06 20:30:00,64.98333333333333,0.0,13.833333333333334,66.77666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,3348
2025-03-06 20:45:00,64.98333333333333,0.0,13.5,66.76,63.57,70.0,0.0,74.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0,3349
2025-03-06 21:00:00,66.39333333333333,0.0,13.5,66.92333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,3350
2025-03-06 21:15:00,65.69,0.0,13.5,67.11,63.57,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,3351
2025-03-06 21:30:00,63.57,0.0,13.5,67.16666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3352
2025-03-06 21:45:00,64.27666666666666,0.0,13.5,67.13,63.57,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3353
2025-03-06 22:00:00,63.57,0.0,13.5,67.01,63.57,70.0,0.0,74.0,70.0,72.0,71.83999999999999,67.0,69.0,68.0,68.0,3354
2025-03-06 22:15:00,62.86333333333334,0.0,14.833333333333334,67.14999999999999,63.57,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,3355
2025-03-06 22:30:00,62.86333333333334,0.0,15.5,67.03333333333335,63.57,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,3356
2025-03-06 22:45:00,62.156666666666666,0.0,15.833333333333334,66.86,63.57,70.0,0.0,74.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0,3357
2025-03-06 23:00:00,62.86333333333334,0.0,16.0,66.76333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0,3358
2025-03-06 23:15:00,62.86333333333334,0.0,16.0,66.55,63.57,70.0,0.0,74.0,70.0,72.0,72.13666666666667,67.0,69.0,68.0,68.0,3359
2025-03-06 23:30:00,64.27666666666666,0.0,16.0,66.30666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.38666666666667,67.0,69.0,68.0,68.0,3360
2025-03-06 23:45:00,64.98333333333333,0.0,15.833333333333334,65.84333333333335,63.57,70.0,0.0,74.0,70.0,72.0,72.61333333333333,67.0,69.0,68.0,68.0,3361
2025-03-07 00:00:00,65.69,0.0,15.333333333333334,65.55666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.77666666666667,67.0,69.0,68.0,68.0,3362
2025-03-07 00:15:00,64.98333333333333,0.0,15.0,65.41000000000001,63.57,70.0,0.0,74.0,70.0,72.0,72.77333333333333,67.0,69.0,68.0,68.0,3363
2025-03-07 00:30:00,63.57,0.0,15.166666666666666,65.21666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.37333333333333,67.0,69.0,68.0,68.0,3364
2025-03-07 00:45:00,63.57,0.0,17.166666666666668,65.05,63.57,70.0,0.0,74.0,70.0,72.0,72.08,67.0,69.0,68.0,68.0,3365
2025-03-07 01:00:00,62.86333333333334,0.0,17.666666666666668,64.89999999999999,63.57,70.0,0.0,74.0,70.0,72.0,71.80333333333333,67.0,69.0,68.0,68.0,3366
2025-03-07 01:15:00,64.27666666666666,0.0,18.0,64.79,63.57,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,3367
2025-03-07 01:30:00,63.57,0.0,18.0,64.66333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.29,67.0,69.0,68.0,68.0,3368
2025-03-07 01:45:00,63.57,0.0,18.5,64.53333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0,3369
2025-03-07 02:00:00,62.156666666666666,0.0,18.83333333333333,64.42333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,68.0,68.0,3370
2025-03-07 02:15:00,64.27666666666666,0.0,19.33333333333333,64.23666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.71333333333334,67.0,69.0,68.0,68.0,3371
2025-03-07 02:30:00,63.57,0.0,19.5,64.21,63.57,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0,3372
2025-03-07 02:45:00,64.27666666666666,0.0,19.5,64.07000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0,3373
2025-03-07 03:00:00,62.86333333333334,0.0,19.5,63.99,63.57,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0,3374
2025-03-07 03:15:00,62.156666666666666,0.0,20.0,63.95666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.19666666666666,67.0,69.0,68.0,68.0,3375
2025-03-07 03:30:00,63.57,0.0,20.0,64.19,63.57,70.0,0.0,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,3376
2025-03-07 03:45:00,64.27666666666666,0.0,20.0,64.24666666666667,63.57,70.0,0.1899999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3377
2025-03-07 04:00:00,64.27666666666666,0.0,20.0,64.13,63.57,70.0,1.1333333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3378
2025-03-07 04:15:00,64.98333333333333,0.0,20.0,64.07333333333334,63.57,70.0,3.4500000000000006,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,3379
2025-03-07 04:30:00,64.27666666666666,0.0,20.0,64.25666666666666,63.57,70.0,5.9433333333333325,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,3380
2025-03-07 04:45:00,64.98333333333333,0.0,20.0,64.64666666666666,63.57,70.0,9.573333333333332,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3381
2025-03-07 05:00:00,65.69,0.0,20.0,65.60000000000001,63.57,70.0,11.996666666666668,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3382
2025-03-07 05:15:00,64.98333333333333,0.0,20.0,66.56,63.57,70.0,14.143333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3383
2025-03-07 05:30:00,65.69,0.0,20.0,67.40666666666667,63.57,70.0,16.209999999999997,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3384
2025-03-07 05:45:00,64.98333333333333,0.0,20.0,68.0,63.57,70.0,17.286666666666665,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,3385
2025-03-07 06:00:00,65.69,0.0,20.0,68.02333333333333,63.57,70.0,17.416666666666668,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3386
2025-03-07 06:15:00,65.68666666666667,0.0,20.0,68.28,63.57,70.0,18.14333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3387
2025-03-07 06:30:00,64.98333333333333,0.0,20.0,68.85000000000001,63.57,70.0,18.99,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,3388
2025-03-07 06:45:00,66.39333333333333,0.0,19.0,68.38666666666667,63.57,70.0,17.953333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3389
2025-03-07 07:00:00,65.69,0.0,17.5,68.36666666666666,63.57,70.0,17.993333333333336,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3390
2025-03-07 07:15:00,64.27666666666666,0.0,17.5,68.39333333333333,63.57,70.0,17.93,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3391
2025-03-07 07:30:00,64.27666666666666,0.0,17.5,68.36999999999999,63.57,70.0,17.933333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3392
2025-03-07 07:45:00,64.27666666666666,0.0,17.5,68.32666666666667,63.57,70.0,17.916666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3393
2025-03-07 08:00:00,65.68666666666667,0.0,17.5,68.35333333333334,63.57,70.0,17.900000000000002,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3394
2025-03-07 08:15:00,66.39333333333333,0.0,17.5,68.36666666666666,63.57,70.0,17.919999999999998,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3395
2025-03-07 08:30:00,64.98333333333333,0.0,17.5,68.41000000000001,63.57,70.0,17.94333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3396
2025-03-07 08:45:00,65.69,0.0,17.5,68.28333333333335,63.57,70.0,17.599999999999998,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3397
2025-03-07 09:00:00,65.69,0.0,17.5,68.16000000000001,63.57,70.0,17.493333333333336,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3398
2025-03-07 09:15:00,65.68666666666667,0.0,16.666666666666668,68.23333333333333,63.57,70.0,17.37,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3399
2025-03-07 09:30:00,63.57,0.0,17.5,67.50666666666667,63.57,70.0,15.766666666666666,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,3400
2025-03-07 09:45:00,62.156666666666666,0.0,18.5,67.62666666666667,63.57,70.0,16.290000000000003,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3401
2025-03-07 10:00:00,64.27666666666666,0.0,18.5,67.74,63.57,70.0,16.29,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3402
2025-03-07 10:15:00,64.27666666666666,0.0,18.5,67.87,63.57,70.0,16.676666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3403
2025-03-07 10:30:00,63.57,0.0,18.5,67.92,63.57,70.0,16.743333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3404
2025-03-07 10:45:00,64.98,0.0,18.5,68.08333333333333,63.57,70.0,16.67,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3405
2025-03-07 11:00:00,64.27666666666666,0.0,18.5,68.12,63.57,70.0,16.766666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3406
2025-03-07 11:15:00,64.27666666666666,0.0,18.5,68.03,63.57,70.0,16.593333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3407
2025-03-07 11:30:00,64.98333333333333,0.0,18.5,67.91666666666667,63.57,70.0,16.346666666666668,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3408
2025-03-07 11:45:00,64.98333333333333,0.0,18.5,67.82000000000001,63.57,70.0,16.24,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3409
2025-03-07 12:00:00,64.98333333333333,0.0,18.5,67.98333333333333,63.57,70.0,16.55,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3410
2025-03-07 12:15:00,65.69,0.0,18.5,67.96333333333332,63.57,70.0,16.55666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3411
2025-03-07 12:30:00,64.27666666666666,0.0,18.5,67.99666666666667,63.57,70.0,16.47,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3412
2025-03-07 12:45:00,64.27666666666666,0.0,18.5,67.88666666666667,63.57,70.0,16.173333333333332,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3413
2025-03-07 13:00:00,64.98333333333333,0.0,18.5,68.12666666666667,63.57,70.0,16.343333333333334,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3414
2025-03-07 13:15:00,64.27666666666666,0.0,18.5,67.65666666666667,63.57,70.0,15.183333333333332,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,3415
2025-03-07 13:30:00,65.69,0.0,18.5,67.84333333333332,63.57,70.0,15.086666666666668,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3416
2025-03-07 13:45:00,64.98333333333333,0.0,18.5,65.57666666666667,63.57,70.0,6.739999999999999,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,3417
2025-03-07 14:00:00,64.98333333333333,0.0,18.5,65.2,63.57,70.0,0.54,74.0,70.0,72.0,70.64999999999999,67.0,69.0,68.0,68.0,3418
2025-03-07 14:15:00,65.69,0.0,18.5,65.56333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0,3419
2025-03-07 14:30:00,66.39333333333333,0.0,17.666666666666668,66.04333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,3420
2025-03-07 14:45:00,65.69,0.0,16.5,66.38666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3421
2025-03-07 15:00:00,65.69,0.0,16.5,66.61666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.96666666666665,67.0,69.0,68.0,68.0,3422
2025-03-07 15:15:00,64.27666666666666,0.0,16.5,66.77333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.08666666666666,67.0,69.0,68.0,68.0,3423
2025-03-07 15:30:00,64.98333333333333,0.0,16.5,67.07,63.57,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3424
2025-03-07 15:45:00,66.39333333333333,0.0,16.5,67.24,63.57,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3425
2025-03-07 16:00:00,64.98333333333333,0.0,16.166666666666668,67.80333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0,3426
2025-03-07 16:15:00,65.69,0.0,16.0,68.14666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,3427
2025-03-07 16:30:00,64.27666666666666,0.0,16.0,68.21666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.16333333333334,67.0,69.0,68.0,68.0,3428
2025-03-07 16:45:00,64.27666666666666,0.0,16.0,68.17666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.97333333333333,67.0,69.0,68.0,68.0,3429
2025-03-07 17:00:00,64.27666666666666,0.0,16.0,68.26,63.57,70.0,0.0,74.0,70.0,72.0,71.76333333333334,67.0,69.0,68.0,68.0,3430
2025-03-07 17:15:00,64.98333333333333,0.0,16.0,68.61666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.63,67.0,69.0,68.0,68.0,3431
2025-03-07 17:30:00,64.98333333333333,0.0,15.5,68.86666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3432
2025-03-07 17:45:00,65.69,0.0,15.5,68.99666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.41,67.0,69.0,68.0,68.0,3433
2025-03-07 18:00:00,64.27666666666666,0.0,16.5,62.52666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.32333333333332,67.0,69.0,68.0,68.0,3434
2025-03-07 18:15:00,63.57,0.0,19.166666666666668,63.73333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.07666666666667,67.0,69.0,68.0,68.0,3435
2025-03-07 18:30:00,63.57,0.0,18.666666666666668,63.61666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,68.0,68.0,3436
2025-03-07 18:45:00,67.10000000000001,0.0,18.666666666666668,64.69,63.57,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,68.0,68.0,3437
2025-03-07 19:00:00,64.27333333333333,0.0,17.5,63.336666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3438
2025-03-07 19:15:00,64.27333333333333,0.0,18.33333333333333,64.46666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0,3439
2025-03-07 19:30:00,63.57,0.0,19.83333333333333,59.876666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,3440
2025-03-07 19:45:00,62.86333333333334,0.0,20.0,59.39000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.21333333333334,67.0,69.0,68.0,68.0,3441
2025-03-07 20:00:00,64.98333333333333,0.0,20.0,59.403333333333336,63.57,70.0,0.0633333333333333,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,3442
2025-03-07 20:15:00,66.39333333333333,0.0,20.0,59.39666666666667,63.57,70.0,2.806666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,3443
2025-03-07 20:30:00,66.39333333333333,0.0,19.5,59.42333333333334,63.57,70.0,8.286666666666667,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,3444
2025-03-07 20:45:00,66.39333333333333,0.0,17.666666666666668,61.53,63.57,70.0,13.803333333333333,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,3445
2025-03-07 21:00:00,66.39333333333333,0.0,16.833333333333332,67.45,63.57,70.0,20.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,3446
2025-03-07 21:15:00,65.68666666666667,0.0,15.5,70.22666666666667,63.57,70.0,20.39,74.0,70.0,72.0,69.60000000000001,67.0,69.0,68.0,68.0,3447
2025-03-07 21:30:00,64.27333333333333,0.0,17.166666666666668,69.93666666666667,63.57,70.0,21.10333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3448
2025-03-07 21:45:00,65.68333333333334,0.0,16.333333333333332,69.19333333333333,63.57,70.0,19.56,74.0,70.0,72.0,69.84666666666668,67.0,69.0,68.0,68.0,3449
2025-03-07 22:00:00,62.86333333333334,0.0,17.5,66.51333333333334,63.57,70.0,20.49333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3450
2025-03-07 22:15:00,63.57,0.0,18.33333333333333,70.20666666666666,63.57,70.0,20.966666666666665,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,3451
2025-03-07 22:30:00,65.68666666666667,0.0,16.333333333333332,68.8,63.57,70.0,18.856666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3452
2025-03-07 22:45:00,62.156666666666666,0.0,16.166666666666668,66.03666666666668,63.57,70.0,19.436666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3453
2025-03-07 23:00:00,62.156666666666666,0.0,17.833333333333332,66.53666666666668,63.57,70.0,20.73,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3454
2025-03-07 23:15:00,66.39333333333333,0.0,17.0,70.70333333333333,63.57,70.0,19.516666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3455
2025-03-07 23:30:00,63.57,0.0,16.166666666666668,65.94666666666667,63.57,70.0,18.57,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3456
2025-03-07 23:45:00,62.86333333333334,0.0,17.833333333333332,66.34333333333335,63.57,70.0,19.986666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3457
2025-03-08 00:00:00,64.27666666666666,0.0,18.33333333333333,67.16000000000001,63.57,70.0,21.86,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,3458
2025-03-08 00:15:00,63.57,0.0,18.83333333333333,70.98666666666666,63.57,70.0,22.866666666666664,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,3459
2025-03-08 00:30:00,65.68666666666667,0.0,17.0,69.23,63.57,70.0,19.406666666666663,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3460
2025-03-08 00:45:00,62.156666666666666,0.0,17.833333333333332,68.11,63.57,70.0,20.76333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3461
2025-03-08 01:00:00,65.68666666666667,0.0,17.5,70.78666666666668,63.57,70.0,18.83666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3462
2025-03-08 01:15:00,63.57,0.0,18.166666666666668,67.86333333333333,63.57,70.0,18.98,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,3463
2025-03-08 01:30:00,65.68666666666667,0.0,17.333333333333332,69.04,63.57,70.0,16.936666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3464
2025-03-08 01:45:00,63.57,0.0,18.5,68.41666666666667,63.57,70.0,16.57,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3465
2025-03-08 02:00:00,65.68666666666667,0.0,17.166666666666668,66.64333333333333,63.57,70.0,14.293333333333337,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3466
2025-03-08 02:15:00,65.68666666666667,0.0,18.33333333333333,68.51,63.57,70.0,15.13,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,3467
2025-03-08 02:30:00,66.39333333333333,0.0,16.666666666666668,69.92,63.57,70.0,13.283333333333331,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3468
2025-03-08 02:45:00,66.39333333333333,0.0,16.0,69.18333333333334,63.57,70.0,11.563333333333333,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,3469
2025-03-08 03:00:00,65.68666666666667,0.0,16.0,68.54,63.57,70.0,9.513333333333334,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,3470
2025-03-08 03:15:00,63.56999999999999,0.0,16.333333333333332,65.08,63.57,70.0,7.68,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,3471
2025-03-08 03:30:00,64.27333333333333,0.0,19.166666666666668,64.60333333333334,63.57,70.0,8.966666666666667,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3472
2025-03-08 03:45:00,66.39333333333333,0.0,16.333333333333332,66.13333333333334,63.57,70.0,9.266666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3473
2025-03-08 04:00:00,63.57,0.0,18.5,64.31333333333333,63.57,70.0,9.79,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3474
2025-03-08 04:15:00,67.09666666666666,0.0,17.5,67.91666666666667,63.57,70.0,10.333333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3475
2025-03-08 04:30:00,64.98333333333333,0.0,16.0,67.63333333333334,63.57,70.0,8.823333333333332,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,3476
2025-03-08 04:45:00,64.98333333333333,0.0,16.0,67.46666666666665,63.57,70.0,7.213333333333334,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3477
2025-03-08 05:00:00,63.57,0.0,16.0,67.54666666666667,63.57,70.0,6.083333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3478
2025-03-08 05:15:00,64.27666666666666,0.0,16.0,67.49333333333334,63.57,70.0,4.913333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3479
2025-03-08 05:30:00,63.57,0.0,16.166666666666668,67.54666666666667,63.57,70.0,3.7066666666666666,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,3480
2025-03-08 05:45:00,64.27666666666666,0.0,16.5,67.43666666666667,63.57,70.0,1.25,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,3481
2025-03-08 06:00:00,64.27666666666666,0.0,16.5,67.25333333333333,63.57,70.0,0.0266666666666666,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0,3482
2025-03-08 06:15:00,62.86333333333334,0.0,16.5,66.84333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,3483
2025-03-08 06:30:00,63.57,0.0,16.5,66.35000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,3484
2025-03-08 06:45:00,63.57,0.0,16.5,66.02666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,3485
2025-03-08 07:00:00,62.86333333333334,0.0,16.666666666666668,65.77333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3486
2025-03-08 07:15:00,63.57,0.0,18.0,65.63,63.57,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3487
2025-03-08 07:30:00,62.86333333333334,0.0,19.0,65.58333333333333,63.57,70.0,0.1266666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3488
2025-03-08 07:45:00,63.57,0.0,19.5,65.57666666666667,63.57,70.0,0.2966666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3489
2025-03-08 08:00:00,64.27666666666666,0.0,20.0,65.59666666666666,63.57,70.0,1.163333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3490
2025-03-08 08:15:00,64.98333333333333,0.0,20.0,65.61333333333333,63.57,70.0,2.553333333333333,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,3491
2025-03-08 08:30:00,64.98333333333333,0.0,20.0,65.56,63.57,70.0,4.536666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3492
2025-03-08 08:45:00,63.57,0.0,20.0,65.51333333333334,63.57,70.0,5.683333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3493
2025-03-08 09:00:00,63.57,0.0,20.0,65.49333333333333,63.57,70.0,6.996666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3494
2025-03-08 09:15:00,65.69,0.0,20.0,65.64333333333333,63.57,70.0,9.413333333333334,74.0,70.0,72.0,69.78,67.0,69.0,68.0,68.0,3495
2025-03-08 09:30:00,65.68666666666667,0.0,20.0,66.73333333333333,63.57,70.0,11.863333333333337,74.0,70.0,72.0,69.74333333333334,67.0,69.0,68.0,68.0,3496
2025-03-08 09:45:00,64.98333333333333,0.0,20.0,67.10000000000001,63.57,70.0,12.396666666666668,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,3497
2025-03-08 10:00:00,65.69,0.0,20.0,67.35000000000001,63.57,70.0,13.1,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3498
2025-03-08 10:15:00,64.98333333333333,0.0,20.0,67.73333333333333,63.57,70.0,13.993333333333332,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3499
2025-03-08 10:30:00,64.27666666666666,0.0,20.0,68.16333333333334,63.57,70.0,14.99,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,3500
2025-03-08 10:45:00,64.27666666666666,0.0,20.0,68.08666666666666,63.57,70.0,14.49,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,3501
2025-03-08 11:00:00,63.57,0.0,20.0,67.79666666666667,63.57,70.0,14.273333333333332,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3502
2025-03-08 11:15:00,64.98333333333333,0.0,20.0,67.87,63.57,70.0,14.423333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3503
2025-03-08 11:30:00,64.98333333333333,0.0,20.0,67.86666666666667,63.57,70.0,14.686666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3504
2025-03-08 11:45:00,64.98333333333333,0.0,20.0,67.94666666666667,63.57,70.0,14.95,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3505
2025-03-08 12:00:00,65.69,0.0,19.666666666666668,67.90333333333334,63.57,70.0,14.963333333333331,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3506
2025-03-08 12:15:00,67.09666666666666,0.0,19.33333333333333,67.98333333333333,63.57,70.0,15.136666666666663,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3507
2025-03-08 12:30:00,66.39333333333333,0.0,18.5,67.93666666666667,63.57,70.0,15.28,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3508
2025-03-08 12:45:00,64.98333333333333,0.0,18.0,67.96,63.57,70.0,15.523333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3509
2025-03-08 13:00:00,65.69,0.0,18.0,68.10666666666667,63.57,70.0,15.673333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3510
2025-03-08 13:15:00,67.09666666666666,0.0,18.0,68.22333333333334,63.57,70.0,15.886666666666663,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3511
2025-03-08 13:30:00,66.39333333333333,0.0,18.0,68.41333333333334,63.57,70.0,16.043333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3512
2025-03-08 13:45:00,64.98333333333333,0.0,18.0,68.48666666666666,63.57,70.0,16.27,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3513
2025-03-08 14:00:00,62.156666666666666,0.0,19.666666666666668,68.43666666666667,63.57,70.0,16.06,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3514
2025-03-08 14:15:00,63.57,0.0,20.5,68.35333333333334,63.57,70.0,16.073333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3515
2025-03-08 14:30:00,66.39,0.0,20.166666666666668,68.58,63.57,70.0,16.08666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3516
2025-03-08 14:45:00,67.8,0.0,18.33333333333333,68.53333333333333,63.57,70.0,16.163333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3517
2025-03-08 15:00:00,65.68666666666667,0.0,18.0,68.51666666666667,63.57,70.0,16.26,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3518
2025-03-08 15:15:00,65.69,0.0,17.833333333333332,68.68666666666667,63.57,70.0,16.28333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3519
2025-03-08 15:30:00,65.69,0.0,17.5,68.96,63.57,70.0,16.313333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3520
2025-03-08 15:45:00,65.69,0.0,17.5,69.26,63.57,70.0,16.26,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3521
2025-03-08 16:00:00,66.39333333333333,0.0,17.5,69.10333333333334,63.57,70.0,15.513333333333334,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3522
2025-03-08 16:15:00,64.98,0.0,17.0,68.82666666666667,63.57,70.0,14.573333333333332,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,3523
2025-03-08 16:30:00,64.98333333333333,0.0,17.0,68.71666666666667,63.57,70.0,14.036666666666669,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,3524
2025-03-08 16:45:00,64.98333333333333,0.0,17.0,68.39666666666666,63.57,70.0,13.193333333333332,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3525
2025-03-08 17:00:00,64.98333333333333,0.0,17.0,68.33333333333333,63.57,70.0,12.88,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,3526
2025-03-08 17:15:00,64.98333333333333,0.0,17.0,68.19333333333333,63.57,70.0,11.88,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3527
2025-03-08 17:30:00,65.68666666666667,0.0,16.666666666666668,68.31,63.57,70.0,11.92,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,3528
2025-03-08 17:45:00,64.98333333333333,0.0,16.5,68.16666666666667,63.57,70.0,10.74,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,3529
2025-03-08 18:00:00,64.98333333333333,0.0,16.5,67.99333333333333,63.57,70.0,10.336666666666666,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,3530
2025-03-08 18:15:00,65.69,0.0,16.5,67.92666666666666,63.57,70.0,9.433333333333332,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,3531
2025-03-08 18:30:00,65.68666666666667,0.0,16.5,67.82333333333334,63.57,70.0,8.71,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3532
2025-03-08 18:45:00,66.39333333333333,0.0,16.0,67.98333333333333,63.57,70.0,7.97,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,3533
2025-03-08 19:00:00,65.69,0.0,15.5,68.24000000000001,63.57,70.0,7.283333333333334,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3534
2025-03-08 19:15:00,65.69,0.0,15.333333333333334,68.34333333333333,63.57,70.0,6.166666666666667,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3535
2025-03-08 19:30:00,64.98333333333333,0.0,14.833333333333334,68.20333333333333,63.57,70.0,5.07,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3536
2025-03-08 19:45:00,65.69,0.0,14.166666666666666,68.31666666666666,63.57,70.0,3.93,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3537
2025-03-08 20:00:00,64.98333333333333,0.0,13.666666666666666,68.27333333333333,63.57,70.0,2.8800000000000003,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3538
2025-03-08 20:15:00,64.27666666666666,0.0,13.333333333333334,68.47333333333334,63.57,70.0,1.3533333333333335,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,3539
2025-03-08 20:30:00,64.98333333333333,0.0,13.0,68.33999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,3540
2025-03-08 20:45:00,62.86333333333334,0.0,13.0,68.23333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3541
2025-03-08 21:00:00,62.86333333333334,0.0,13.5,68.26333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3542
2025-03-08 21:15:00,62.86333333333334,0.0,14.666666666666666,68.31333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,3543
2025-03-08 21:30:00,62.156666666666666,0.0,15.333333333333334,68.34333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,3544
2025-03-08 21:45:00,63.57,0.0,15.833333333333334,68.22666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,3545
2025-03-08 22:00:00,63.57,0.0,16.0,68.13333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3546
2025-03-08 22:15:00,63.57,0.0,16.0,68.04666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3547
2025-03-08 22:30:00,64.27666666666666,0.0,16.5,68.02999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3548
2025-03-08 22:45:00,63.57,0.0,16.5,68.02999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,3549
2025-03-08 23:00:00,64.27666666666666,0.0,16.5,67.89666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0,3550
2025-03-08 23:15:00,64.27666666666666,0.0,16.5,67.69333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.48,67.0,69.0,68.0,68.0,3551
2025-03-08 23:30:00,64.98333333333333,0.0,16.0,67.48,63.57,70.0,0.0,74.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0,3552
2025-03-08 23:45:00,64.27666666666666,0.0,16.0,67.23666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0,3553
2025-03-09 00:00:00,65.68666666666667,0.0,16.0,67.04333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3554
2025-03-09 00:15:00,67.09666666666666,0.0,15.333333333333334,66.83666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0,3555
