time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-09 00:30:00,64.98333333333333,0.0,14.0,66.67666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,3556
2025-03-09 00:45:00,64.27666666666666,0.0,14.0,66.60000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3557
2025-03-09 01:00:00,62.156666666666666,0.0,15.5,66.45333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3558
2025-03-09 01:15:00,62.156666666666666,0.0,17.0,65.89999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,3559
2025-03-09 01:30:00,63.57,0.0,17.5,65.69333333333333,63.57,70.0,0.14,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3560
2025-03-09 01:45:00,63.57,0.0,17.666666666666668,65.57666666666667,63.57,70.0,0.9366666666666666,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,3561
2025-03-09 02:00:00,62.156666666666666,0.0,18.0,65.33,63.57,70.0,3.71,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3562
2025-03-09 02:15:00,64.27666666666666,0.0,18.0,65.39333333333333,63.57,70.0,5.586666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3563
2025-03-09 02:30:00,63.56999999999999,0.0,18.166666666666668,65.66333333333334,63.57,70.0,9.136666666666668,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,3564
2025-03-09 02:45:00,62.86333333333334,0.0,18.5,66.63,63.57,70.0,11.446666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3565
2025-03-09 03:00:00,63.57,0.0,18.5,67.52,63.57,70.0,13.63,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3566
2025-03-09 03:15:00,64.27666666666666,0.0,19.0,67.96333333333332,63.57,70.0,14.87,74.0,70.0,72.0,69.74333333333334,67.0,69.0,68.0,68.0,3567
2025-03-09 03:30:00,65.69,0.0,19.5,68.18666666666667,63.57,70.0,15.646666666666668,74.0,70.0,72.0,69.78,67.0,69.0,68.0,68.0,3568
2025-03-09 03:45:00,63.56999999999999,0.0,19.5,68.73666666666666,63.57,70.0,16.28333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3569
2025-03-09 04:00:00,63.57,0.0,19.5,68.99666666666667,63.57,70.0,17.01,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3570
2025-03-09 04:15:00,63.57,0.0,19.5,69.13333333333334,63.57,70.0,17.63,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,3571
2025-03-09 04:30:00,63.57,0.0,19.666666666666668,68.52333333333333,63.57,70.0,16.953333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3572
2025-03-09 04:45:00,64.27666666666666,0.0,20.0,68.34666666666666,63.57,70.0,17.333333333333332,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,3573
2025-03-09 05:00:00,64.27666666666666,0.0,20.0,68.39,63.57,70.0,17.513333333333335,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3574
2025-03-09 05:15:00,64.27666666666666,0.0,20.0,68.5,63.57,70.0,17.786666666666665,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3575
2025-03-09 05:30:00,64.98333333333333,0.0,20.0,68.37333333333333,63.57,70.0,17.77,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3576
2025-03-09 05:45:00,64.27666666666666,0.0,20.0,68.57333333333334,63.57,70.0,18.066666666666663,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3577
2025-03-09 06:00:00,64.27666666666666,0.0,20.0,68.53333333333335,63.57,70.0,18.273333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3578
2025-03-09 06:15:00,66.39333333333333,0.0,20.0,68.54,63.57,70.0,18.4,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3579
2025-03-09 06:30:00,64.98333333333333,0.0,19.83333333333333,68.60333333333334,63.57,70.0,18.566666666666663,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3580
2025-03-09 06:45:00,64.27666666666666,0.0,19.5,68.58333333333333,63.57,70.0,18.613333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3581
2025-03-09 07:00:00,65.69,0.0,19.5,68.72000000000001,63.57,70.0,18.66,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3582
2025-03-09 07:15:00,65.69,0.0,19.5,68.71,63.57,70.0,18.78,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3583
2025-03-09 07:30:00,63.57,0.0,19.5,68.84666666666668,63.57,70.0,19.01,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3584
2025-03-09 07:45:00,64.98333333333333,0.0,19.166666666666668,68.77333333333333,63.57,70.0,18.996666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3585
2025-03-09 08:00:00,65.69,0.0,19.0,68.76333333333334,63.57,70.0,19.23333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3586
2025-03-09 08:15:00,64.98333333333333,0.0,19.0,68.72666666666667,63.57,70.0,19.313333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3587
2025-03-09 08:30:00,63.57,0.0,19.0,68.86333333333333,63.57,70.0,19.613333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3588
2025-03-09 08:45:00,65.69,0.0,19.0,68.77666666666666,63.57,70.0,19.576666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3589
2025-03-09 09:00:00,64.27666666666666,0.0,19.0,68.89,63.57,70.0,19.81,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3590
2025-03-09 09:15:00,65.69,0.0,19.0,68.8,63.57,70.0,19.81,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3591
2025-03-09 09:30:00,66.39333333333333,0.0,18.5,68.75666666666666,63.57,70.0,20.063333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3592
2025-03-09 09:45:00,65.69,0.0,18.0,68.86,63.57,70.0,20.32333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3593
2025-03-09 10:00:00,64.27666666666666,0.0,18.0,68.92333333333333,63.57,70.0,20.35666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3594
2025-03-09 10:15:00,65.69,0.0,18.0,68.84,63.57,70.0,20.466666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3595
2025-03-09 10:30:00,65.68666666666667,0.0,17.666666666666668,68.84333333333335,63.57,70.0,20.49,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3596
2025-03-09 10:45:00,64.27666666666666,0.0,17.5,68.81666666666666,63.57,70.0,20.46333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3597
2025-03-09 11:00:00,64.27666666666666,0.0,17.5,68.99,63.57,70.0,20.433333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3598
2025-03-09 11:15:00,64.98333333333333,0.0,17.5,68.96666666666665,63.57,70.0,20.57,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3599
2025-03-09 11:30:00,66.39333333333333,0.0,17.5,68.81,63.57,70.0,20.546666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3600
2025-03-09 11:45:00,64.98333333333333,0.0,17.5,68.78666666666668,63.57,70.0,20.63,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3601
2025-03-09 12:00:00,65.69,0.0,17.5,68.69,63.57,70.0,20.62,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3602
2025-03-09 12:15:00,64.98333333333333,0.0,17.0,68.69,63.57,70.0,20.686666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3603
2025-03-09 12:30:00,65.69,0.0,17.0,68.73666666666666,63.57,70.0,20.656666666666663,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3604
2025-03-09 12:45:00,64.27666666666666,0.0,17.0,68.87666666666667,63.57,70.0,20.69333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3605
2025-03-09 13:00:00,65.69,0.0,17.0,69.08,63.57,70.0,20.746666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3606
2025-03-09 13:15:00,64.98333333333333,0.0,17.0,69.32333333333334,63.57,70.0,20.486666666666668,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3607
2025-03-09 13:30:00,64.27666666666666,0.0,17.0,69.14,63.57,70.0,19.416666666666668,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3608
2025-03-09 13:45:00,65.69,0.0,16.833333333333332,68.89333333333333,63.57,70.0,18.15,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3609
2025-03-09 14:00:00,64.98333333333333,0.0,16.5,68.76666666666667,63.57,70.0,17.18,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3610
2025-03-09 14:15:00,63.57,0.0,16.5,68.55333333333334,63.57,70.0,16.243333333333336,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3611
2025-03-09 14:30:00,64.27666666666666,0.0,16.333333333333332,68.42,63.57,70.0,15.213333333333331,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3612
2025-03-09 14:45:00,64.27666666666666,0.0,16.0,68.68,63.57,70.0,14.186666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3613
2025-03-09 15:00:00,66.39333333333333,0.0,16.0,68.82,63.57,70.0,12.973333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3614
2025-03-09 15:15:00,65.69,0.0,16.0,68.57666666666667,63.57,70.0,11.393333333333333,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,3615
2025-03-09 15:30:00,65.69,0.0,16.0,68.06,63.57,70.0,9.51,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,3616
2025-03-09 15:45:00,65.69,0.0,16.0,68.19666666666667,63.57,70.0,7.503333333333334,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0,3617
2025-03-09 16:00:00,65.69,0.0,16.0,68.30333333333334,63.57,70.0,5.696666666666666,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,3618
2025-03-09 16:15:00,65.69,0.0,16.0,68.47666666666667,63.57,70.0,3.786666666666666,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,3619
2025-03-09 16:30:00,64.98333333333333,0.0,15.833333333333334,68.70666666666666,63.57,70.0,1.5666666666666669,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,3620
2025-03-09 16:45:00,66.39,0.0,15.5,68.83999999999999,63.57,70.0,0.0666666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3621
2025-03-09 17:00:00,64.98333333333333,0.0,15.5,68.98,63.57,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,3622
2025-03-09 17:15:00,65.69,0.0,15.5,69.17666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.29666666666667,67.0,69.0,68.0,68.0,3623
2025-03-09 17:30:00,64.98333333333333,0.0,15.5,69.33666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,3624
2025-03-09 17:45:00,66.39333333333333,0.0,15.5,67.34,63.57,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,3625
2025-03-09 18:00:00,62.86333333333334,0.0,17.333333333333332,61.333333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,3626
2025-03-09 18:15:00,62.156666666666666,0.0,19.666666666666668,60.656666666666666,63.57,70.0,0.0766666666666666,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,3627
2025-03-09 18:30:00,66.39333333333333,0.0,20.166666666666668,60.54999999999999,63.57,70.0,3.1300000000000003,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,3628
2025-03-09 18:45:00,66.39333333333333,0.0,18.5,60.906666666666666,63.57,70.0,8.93,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0,3629
2025-03-09 19:00:00,65.69,0.0,18.0,63.59666666666666,63.57,70.0,14.883333333333333,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,3630
2025-03-09 19:15:00,67.09666666666666,0.0,17.166666666666668,66.94,63.57,70.0,20.61,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3631
2025-03-09 19:30:00,65.69,0.0,16.333333333333332,69.07,63.57,70.0,24.116666666666664,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,3632
2025-03-09 19:45:00,65.69,0.0,15.666666666666666,70.19,63.57,70.0,25.77333333333333,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,3633
2025-03-09 20:00:00,65.69,0.0,15.0,70.54666666666667,63.57,70.0,25.923333333333336,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,3634
2025-03-09 20:15:00,67.09666666666666,0.0,14.666666666666666,70.64666666666666,63.57,70.0,25.926666666666662,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,3635
2025-03-09 20:30:00,65.68666666666667,0.0,14.0,70.20666666666666,63.57,70.0,25.876666666666665,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3636
2025-03-09 20:45:00,65.69,0.0,13.0,70.06666666666666,63.57,70.0,25.366666666666664,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,3637
2025-03-09 21:00:00,66.39333333333333,0.0,12.5,69.79333333333334,63.57,70.0,24.80666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3638
2025-03-09 21:15:00,67.09666666666666,0.0,12.166666666666666,69.38666666666667,63.57,70.0,24.703333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3639
2025-03-09 21:30:00,65.68666666666667,0.0,12.0,69.17333333333333,63.57,70.0,24.69,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3640
2025-03-09 21:45:00,64.98333333333333,0.0,12.0,69.10333333333334,63.57,70.0,24.703333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3641
2025-03-09 22:00:00,65.69,0.0,12.0,68.86333333333333,63.57,70.0,24.65,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3642
2025-03-09 22:15:00,63.57,0.0,12.833333333333334,68.90333333333334,63.57,70.0,24.75333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3643
2025-03-09 22:30:00,64.98333333333333,0.0,12.666666666666666,68.71,63.57,70.0,24.706666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3644
2025-03-09 22:45:00,64.98333333333333,0.0,11.833333333333334,68.41333333333334,63.57,70.0,24.843333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3645
2025-03-09 23:00:00,64.27666666666666,0.0,12.166666666666666,68.49666666666667,63.57,70.0,24.846666666666664,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3646
2025-03-09 23:15:00,64.98333333333333,0.0,13.5,68.41000000000001,63.57,70.0,24.84,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3647
2025-03-09 23:30:00,65.69,0.0,13.5,71.66333333333334,63.57,70.0,23.83,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,3648
2025-03-09 23:45:00,65.68333333333334,0.0,13.0,67.74333333333334,63.57,70.0,20.536666666666665,74.0,70.0,72.0,70.15333333333332,67.0,69.0,68.0,68.0,3649
2025-03-10 00:00:00,65.69,0.0,13.0,69.62666666666667,63.57,70.0,19.07333333333333,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0,3650
2025-03-10 00:15:00,64.27666666666666,0.0,13.833333333333334,68.80666666666667,63.57,70.0,18.52,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3651
2025-03-10 00:30:00,64.27666666666666,0.0,13.5,67.34,63.57,70.0,16.546666666666667,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0,3652
2025-03-10 00:45:00,62.86333333333334,0.0,15.0,70.41333333333334,63.57,70.0,16.7,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,3653
2025-03-10 01:00:00,65.68666666666667,0.0,15.0,67.96333333333332,63.57,70.0,12.886666666666663,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0,3654
2025-03-10 01:15:00,62.86333333333334,0.0,15.666666666666666,66.09333333333335,63.57,70.0,14.696666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3655
2025-03-10 01:30:00,64.98333333333333,0.0,16.0,69.46333333333332,63.57,70.0,14.256666666666668,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,3656
2025-03-10 01:45:00,65.68666666666667,0.0,16.0,68.65666666666665,63.57,70.0,12.823333333333332,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3657
2025-03-10 02:00:00,63.57,0.0,16.166666666666668,68.06,63.57,70.0,11.963333333333331,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3658
2025-03-10 02:15:00,64.27666666666666,0.0,16.5,67.64,63.57,70.0,11.2,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3659
2025-03-10 02:30:00,63.57,0.0,16.5,67.04333333333334,63.57,70.0,10.573333333333332,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,3660
2025-03-10 02:45:00,63.57,0.0,16.5,67.00333333333333,63.57,70.0,11.633333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3661
2025-03-10 03:00:00,64.98333333333333,0.0,17.0,67.23666666666666,63.57,70.0,12.103333333333332,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3662
2025-03-10 03:15:00,63.57,0.0,17.0,67.19666666666667,63.57,70.0,12.233333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3663
2025-03-10 03:30:00,64.27666666666666,0.0,17.0,67.11,63.57,70.0,12.376666666666669,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3664
2025-03-10 03:45:00,62.86333333333334,0.0,17.0,67.10666666666667,63.57,70.0,12.496666666666664,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3665
2025-03-10 04:00:00,62.86333333333334,0.0,17.5,67.04,63.57,70.0,12.933333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3666
2025-03-10 04:15:00,62.86333333333334,0.0,17.5,67.14999999999999,63.57,70.0,13.33,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3667
2025-03-10 04:30:00,63.57,0.0,18.0,67.22333333333334,63.57,70.0,13.62,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3668
2025-03-10 04:45:00,65.69,0.0,18.0,67.32333333333332,63.57,70.0,14.103333333333332,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3669
2025-03-10 05:00:00,64.98333333333333,0.0,18.0,67.44333333333333,63.57,70.0,14.6,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3670
2025-03-10 05:15:00,64.27666666666666,0.0,18.0,67.58666666666666,63.57,70.0,15.136666666666663,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,3671
2025-03-10 05:30:00,63.57,0.0,18.0,67.89999999999999,63.57,70.0,15.76,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3672
2025-03-10 05:45:00,64.27666666666666,0.0,18.0,67.7,63.57,70.0,15.753333333333332,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3673
2025-03-10 06:00:00,63.57,0.0,18.5,67.93333333333334,63.57,70.0,16.326666666666668,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3674
2025-03-10 06:15:00,64.27666666666666,0.0,18.5,67.93,63.57,70.0,16.473333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3675
2025-03-10 06:30:00,64.98333333333333,0.0,18.5,68.13,63.57,70.0,17.21,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3676
2025-03-10 06:45:00,65.69,0.0,18.5,68.09333333333333,63.57,70.0,17.236666666666665,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3677
2025-03-10 07:00:00,65.69,0.0,18.5,68.215,63.57,70.0,17.729999999999997,74.0,70.0,72.0,69.935,67.0,69.0,68.0,68.0,3678
2025-03-10 07:15:00,64.98333333333333,0.0,18.5,68.21,63.57,70.0,17.663333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3679
2025-03-10 07:30:00,64.98333333333333,0.0,18.5,68.26333333333334,63.57,70.0,17.896666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3680
2025-03-10 07:45:00,63.57,0.0,18.5,68.32000000000001,63.57,70.0,18.156666666666663,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3681
2025-03-10 08:00:00,64.27666666666666,0.0,17.166666666666668,68.00666666666666,63.57,70.0,18.48,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3682
2025-03-10 08:15:00,65.68666666666667,0.0,14.5,68.05333333333333,63.57,70.0,18.836666666666662,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3683
2025-03-10 08:30:00,64.27666666666666,0.0,14.5,68.28333333333335,63.57,70.0,18.89,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3684
2025-03-10 08:45:00,63.57,0.0,14.166666666666666,68.39666666666666,63.57,70.0,19.23,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3685
2025-03-10 09:00:00,63.57,0.0,14.0,68.25666666666666,63.57,70.0,19.55333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3686
2025-03-10 09:15:00,63.57,0.0,14.0,68.62333333333333,63.57,70.0,20.5,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,3687
2025-03-10 09:30:00,64.27666666666666,0.0,14.0,68.87,63.57,70.0,20.69,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3688
2025-03-10 09:45:00,62.86333333333334,0.0,14.666666666666666,69.28,63.57,70.0,21.606666666666666,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,3689
2025-03-10 10:00:00,64.27666666666666,0.0,15.0,69.39333333333333,63.57,70.0,21.64333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3690
2025-03-10 10:15:00,62.156666666666666,0.0,15.166666666666666,69.48,63.57,70.0,22.05666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3691
2025-03-10 10:30:00,63.57,0.0,16.333333333333332,69.46,63.57,70.0,22.066666666666663,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3692
2025-03-10 10:45:00,62.86333333333334,0.0,16.5,69.63666666666667,63.57,70.0,22.366666666666664,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3693
2025-03-10 11:00:00,62.156666666666666,0.0,16.5,69.72333333333333,63.57,70.0,22.46,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3694
2025-03-10 11:15:00,62.86333333333334,0.0,16.833333333333332,69.7,63.57,70.0,22.58666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3695
2025-03-10 11:30:00,62.86333333333334,0.0,17.0,69.73333333333333,63.57,70.0,22.72666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3696
2025-03-10 11:45:00,63.57,0.0,17.0,69.74,63.57,70.0,22.723333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3697
2025-03-10 12:00:00,64.98333333333333,0.0,17.0,69.90666666666667,63.57,70.0,22.89,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3698
2025-03-10 12:15:00,64.27666666666666,0.0,17.0,69.85333333333334,63.57,70.0,22.80333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3699
2025-03-10 12:30:00,64.27666666666666,0.0,17.0,69.92333333333333,63.57,70.0,22.78333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3700
2025-03-10 12:45:00,63.57,0.0,17.0,70.13666666666667,63.57,70.0,22.83,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3701
2025-03-10 13:00:00,63.57,0.0,17.0,70.32666666666667,63.57,70.0,22.246666666666663,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,3702
2025-03-10 13:15:00,63.57,0.0,17.0,69.68666666666667,63.57,70.0,19.933333333333334,74.0,70.0,72.0,70.11666666666666,67.0,69.0,68.0,68.0,3703
2025-03-10 13:30:00,64.27666666666666,0.0,17.0,66.35666666666667,63.57,70.0,11.9,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,3704
2025-03-10 13:45:00,64.98333333333333,0.0,17.0,64.90333333333332,63.57,70.0,5.783333333333334,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,3705
2025-03-10 14:00:00,65.69,0.0,17.0,65.33,63.57,70.0,0.2933333333333333,74.0,70.0,72.0,70.69333333333334,67.0,69.0,68.0,68.0,3706
2025-03-10 14:15:00,65.69,0.0,16.666666666666668,65.68333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.15333333333332,67.0,69.0,68.0,68.0,3707
2025-03-10 14:30:00,66.39333333333333,0.0,16.5,66.29,63.57,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,3708
2025-03-10 14:45:00,64.98333333333333,0.0,16.5,66.93666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.30666666666667,67.0,69.0,68.0,68.0,3709
2025-03-10 15:00:00,63.57,0.0,16.5,67.71333333333332,63.57,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,3710
2025-03-10 15:15:00,63.57,0.0,16.5,68.40333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.32333333333332,67.0,69.0,68.0,68.0,3711
2025-03-10 15:30:00,64.27666666666666,0.0,16.5,68.96666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0,3712
2025-03-10 15:45:00,63.57,0.0,16.833333333333332,63.91333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,3713
2025-03-10 16:00:00,64.27666666666666,0.0,17.833333333333332,61.43,63.57,70.0,0.0,74.0,70.0,72.0,71.33999999999999,67.0,69.0,68.0,68.0,3714
2025-03-10 16:15:00,63.57,0.0,18.0,61.61666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.26333333333334,67.0,69.0,68.0,68.0,3715
2025-03-10 16:30:00,67.09666666666666,0.0,16.333333333333332,61.803333333333335,63.57,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,3716
2025-03-10 16:45:00,65.69,0.0,15.5,61.88,63.57,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3717
2025-03-10 17:00:00,65.68666666666667,0.0,15.0,61.95,63.57,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,3718
2025-03-10 17:15:00,66.39333333333333,0.0,15.0,62.24666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.86333333333333,67.0,69.0,68.0,68.0,3719
2025-03-10 17:30:00,65.68666666666667,0.0,15.0,62.4,63.57,70.0,0.0,74.0,70.0,72.0,72.28333333333335,67.0,69.0,68.0,68.0,3720
2025-03-10 17:45:00,64.98333333333333,0.0,15.0,62.53333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.39999999999999,67.0,69.0,68.0,68.0,3721
2025-03-10 18:00:00,64.98333333333333,0.0,14.833333333333334,62.91,63.57,70.0,0.0,74.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0,3722
2025-03-10 18:15:00,66.39333333333333,0.0,14.5,63.04333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.08666666666666,67.0,69.0,68.0,68.0,3723
2025-03-10 18:30:00,65.69,0.0,14.166666666666666,62.88333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0,3724
2025-03-10 18:45:00,66.39333333333333,0.0,13.666666666666666,62.78,63.57,70.0,0.0,74.0,70.0,72.0,71.59333333333335,67.0,69.0,68.0,68.0,3725
2025-03-10 19:00:00,66.39333333333333,0.0,13.333333333333334,62.98,63.57,70.0,0.0,74.0,70.0,72.0,71.36,67.0,69.0,68.0,68.0,3726
2025-03-10 19:15:00,64.98333333333333,0.0,13.0,62.99666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.08333333333333,67.0,69.0,68.0,68.0,3727
2025-03-10 19:30:00,65.69,0.0,13.0,62.77,63.57,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,68.0,68.0,3728
2025-03-10 19:45:00,64.98333333333333,0.0,13.0,62.72,63.57,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,68.0,68.0,3729
2025-03-10 20:00:00,66.39333333333333,0.0,12.666666666666666,62.833333333333336,63.57,70.0,0.0,74.0,70.0,72.0,71.12,67.0,69.0,68.0,68.0,3730
2025-03-10 20:15:00,66.39333333333333,0.0,12.5,62.91333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,3731
2025-03-10 20:30:00,66.39333333333333,0.0,12.0,63.01,63.57,70.0,0.0,74.0,70.0,72.0,71.50666666666666,67.0,69.0,68.0,68.0,3732
2025-03-10 20:45:00,65.69,0.0,12.0,62.876666666666665,63.57,70.0,0.0,74.0,70.0,72.0,71.82333333333334,67.0,69.0,68.0,68.0,3733
2025-03-10 21:00:00,64.27666666666666,0.0,11.666666666666666,62.92,63.57,70.0,0.0,74.0,70.0,72.0,71.71333333333332,67.0,69.0,68.0,68.0,3734
2025-03-10 21:15:00,64.98333333333333,0.0,11.5,62.923333333333325,63.57,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,3735
2025-03-10 21:30:00,64.98333333333333,0.0,11.666666666666666,62.75666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0,3736
2025-03-10 21:45:00,64.98,0.0,12.0,62.91333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0,3737
2025-03-10 22:00:00,64.98333333333333,0.0,11.666666666666666,62.76333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.24333333333334,67.0,69.0,68.0,68.0,3738
2025-03-10 22:15:00,64.98333333333333,0.0,11.5,62.68666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.38,67.0,69.0,68.0,68.0,3739
2025-03-10 22:30:00,65.69,0.0,11.5,62.626666666666665,63.57,70.0,0.0,74.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0,3740
2025-03-10 22:45:00,64.98333333333333,0.0,12.0,62.44,63.57,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,3741
2025-03-10 23:00:00,64.27666666666666,0.0,12.0,62.20666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,3742
2025-03-10 23:15:00,65.68666666666667,0.0,12.0,61.95,63.57,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3743
2025-03-10 23:30:00,64.98333333333333,0.0,11.666666666666666,61.68333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.25666666666666,67.0,69.0,68.0,68.0,3744
2025-03-10 23:45:00,65.69,0.0,11.5,61.29333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.99666666666667,67.0,69.0,68.0,68.0,3745
2025-03-11 00:00:00,66.39333333333333,0.0,11.5,60.98666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0,3746
2025-03-11 00:15:00,64.27666666666666,0.0,11.5,60.92666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,68.0,68.0,3747
2025-03-11 00:30:00,63.57,0.0,13.0,60.85999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0,3748
2025-03-11 00:45:00,63.57,0.0,14.5,60.71,63.57,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,3749
2025-03-11 01:00:00,62.86333333333334,0.0,15.333333333333334,60.66333333333333,63.57,70.0,0.02,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3750
2025-03-11 01:15:00,64.27666666666666,0.0,16.0,60.68666666666667,63.57,70.0,1.3166666666666669,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3751
2025-03-11 01:30:00,63.57,0.0,16.0,60.656666666666666,63.57,70.0,5.336666666666666,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,3752
2025-03-11 01:45:00,62.86333333333334,0.0,16.166666666666668,60.78333333333333,63.57,70.0,9.01,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,3753
2025-03-11 02:00:00,63.57,0.0,16.5,62.870000000000005,63.57,70.0,14.18,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,3754
2025-03-11 02:15:00,62.86333333333334,0.0,16.5,64.89999999999999,63.57,70.0,17.596666666666668,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,3755
2025-03-11 02:30:00,63.57,0.0,16.666666666666668,66.66666666666667,63.57,70.0,20.75,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,3756
2025-03-11 02:45:00,64.98333333333333,0.0,17.0,68.05,63.57,70.0,23.133333333333336,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,3757
2025-03-11 03:00:00,62.86333333333334,0.0,17.0,68.62333333333333,63.57,70.0,23.9,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3758
2025-03-11 03:15:00,64.27666666666666,0.0,17.0,69.23666666666666,63.57,70.0,25.66,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3759
2025-03-11 03:30:00,65.68666666666667,0.0,17.0,73.35666666666667,63.57,70.0,24.276666666666667,74.0,70.0,72.0,69.86666666666667,67.0,69.0,68.0,68.0,3760
2025-03-11 03:45:00,64.27333333333333,0.0,15.666666666666666,68.58666666666666,63.57,70.0,21.493333333333336,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,3761
2025-03-11 04:00:00,62.86333333333334,0.0,16.833333333333332,67.39999999999999,63.57,70.0,21.993333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3762
2025-03-11 04:15:00,63.57,0.0,17.333333333333332,70.76666666666667,63.57,70.0,21.80666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3763
2025-03-11 04:30:00,65.68333333333334,0.0,16.5,68.43,63.57,70.0,18.31,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,3764
2025-03-11 04:45:00,64.27666666666666,0.0,17.166666666666668,70.16,63.57,70.0,18.19333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3765
2025-03-11 05:00:00,65.69,0.0,15.333333333333334,70.15333333333334,63.57,70.0,16.24,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,3766
2025-03-11 05:15:00,64.27666666666666,0.0,15.0,68.73666666666666,63.57,70.0,13.173333333333334,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,3767
2025-03-11 05:30:00,64.27666666666666,0.0,15.0,68.5,63.57,70.0,11.163333333333334,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,3768
2025-03-11 05:45:00,63.57,0.0,15.666666666666666,65.76666666666667,63.57,70.0,9.23,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3769
2025-03-11 06:00:00,64.27666666666666,0.0,17.333333333333332,64.47,63.57,70.0,9.18,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,3770
2025-03-11 06:15:00,64.27666666666666,0.0,16.333333333333332,63.24333333333334,63.57,70.0,9.496666666666668,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,3771
2025-03-11 06:30:00,65.68666666666667,0.0,16.833333333333332,66.34666666666668,63.57,70.0,11.563333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3772
2025-03-11 06:45:00,64.27666666666666,0.0,17.333333333333332,63.99666666666667,63.57,70.0,11.776666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3773
2025-03-11 07:00:00,65.68666666666667,0.0,15.833333333333334,66.82,63.57,70.0,13.58,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,3774
2025-03-11 07:15:00,63.57,0.0,17.5,66.70333333333333,63.57,70.0,13.94,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,3775
2025-03-11 07:30:00,64.98,0.0,16.833333333333332,65.78666666666668,63.57,70.0,13.853333333333332,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3776
2025-03-11 07:45:00,65.68666666666667,0.0,17.5,68.93666666666667,63.57,70.0,14.693333333333332,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3777
2025-03-11 08:00:00,63.57,0.0,17.5,66.26666666666667,63.57,70.0,14.353333333333332,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3778
2025-03-11 08:15:00,65.68666666666667,0.0,17.666666666666668,68.35000000000001,63.57,70.0,15.096666666666666,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3779
2025-03-11 08:30:00,64.98,0.0,17.833333333333332,67.08333333333333,63.57,70.0,14.993333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3780
2025-03-11 08:45:00,64.98,0.0,16.333333333333332,66.85666666666667,63.57,70.0,15.096666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3781
2025-03-11 09:00:00,65.68666666666667,0.0,17.666666666666668,68.46,63.57,70.0,15.05,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3782
2025-03-11 09:15:00,64.27666666666666,0.0,16.5,66.37333333333333,63.57,70.0,15.08,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3783
2025-03-11 09:30:00,65.69,0.0,16.5,68.35666666666667,63.57,70.0,15.006666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3784
2025-03-11 09:45:00,64.98333333333333,0.0,17.666666666666668,66.29666666666667,63.57,70.0,15.133333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3785
2025-03-11 10:00:00,66.39333333333333,0.0,15.833333333333334,69.66666666666667,63.57,70.0,15.283333333333331,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3786
2025-03-11 10:15:00,65.68666666666667,0.0,15.166666666666666,69.08,63.57,70.0,13.910000000000002,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3787
2025-03-11 10:30:00,64.98333333333333,0.0,15.0,68.00666666666666,63.57,70.0,11.756666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3788
2025-03-11 10:45:00,63.57,0.0,15.0,68.31666666666666,63.57,70.0,10.646666666666668,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3789
2025-03-11 11:00:00,62.156666666666666,0.0,16.833333333333332,63.71333333333333,63.57,70.0,9.416666666666666,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,3790
2025-03-11 11:15:00,65.68666666666667,0.0,17.333333333333332,66.96666666666665,63.57,70.0,10.753333333333332,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,3791
2025-03-11 11:30:00,63.57,0.0,16.5,63.88,63.57,70.0,10.35,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,3792
2025-03-11 11:45:00,65.68666666666667,0.0,17.0,66.71,63.57,70.0,11.403333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3793
2025-03-11 12:00:00,65.69,0.0,16.0,67.38333333333334,63.57,70.0,11.44,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3794
2025-03-11 12:15:00,66.39333333333333,0.0,15.666666666666666,67.55666666666666,63.57,70.0,11.37,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3795
2025-03-11 12:30:00,65.69,0.0,15.333333333333334,67.20333333333333,63.57,70.0,10.266666666666666,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,3796
2025-03-11 12:45:00,64.27666666666666,0.0,15.0,67.42666666666666,63.57,70.0,8.556666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3797
2025-03-11 13:00:00,64.27333333333333,0.0,17.166666666666668,63.26666666666667,63.57,70.0,6.746666666666666,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,3798
2025-03-11 13:15:00,67.09666666666666,0.0,17.166666666666668,65.92666666666666,63.57,70.0,1.3033333333333337,74.0,70.0,72.0,70.43,67.0,69.0,68.0,68.0,3799
2025-03-11 13:30:00,64.98333333333333,0.0,18.0,62.78,63.57,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,3800
2025-03-11 13:45:00,64.98333333333333,0.0,17.166666666666668,64.83333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,68.0,68.0,3801
2025-03-11 14:00:00,62.86333333333334,0.0,17.833333333333332,60.97333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,68.0,68.0,3802
2025-03-11 14:15:00,64.27666666666666,0.0,19.33333333333333,60.906666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0,3803
2025-03-11 14:30:00,65.69,0.0,18.83333333333333,61.19,63.57,70.0,0.0,74.0,70.0,72.0,71.30666666666667,67.0,69.0,68.0,68.0,3804
2025-03-11 14:45:00,66.39333333333333,0.0,17.333333333333332,61.24666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0,3805
2025-03-11 15:00:00,65.69,0.0,16.5,61.66333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3806
2025-03-11 15:15:00,65.69,0.0,16.0,62.21,63.57,70.0,0.0,74.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0,3807
2025-03-11 15:30:00,67.09666666666666,0.0,15.833333333333334,62.56,63.57,70.0,0.0,74.0,70.0,72.0,71.47333333333334,67.0,69.0,68.0,68.0,3808
2025-03-11 15:45:00,65.69,0.0,15.5,62.91666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,3809
2025-03-11 16:00:00,65.69,0.0,15.5,63.29666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3810
2025-03-11 16:15:00,66.39333333333333,0.0,15.0,62.73666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3811
2025-03-11 16:30:00,67.10000000000001,0.0,15.0,63.01333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.48666666666666,67.0,69.0,68.0,68.0,3812
2025-03-11 16:45:00,64.98333333333333,0.0,15.0,63.38,63.57,70.0,0.0,74.0,70.0,72.0,71.38333333333333,67.0,69.0,68.0,68.0,3813
2025-03-11 17:00:00,65.69,0.0,14.5,63.71,63.57,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0,3814
2025-03-11 17:15:00,65.69,0.0,14.0,64.02666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.20333333333333,67.0,69.0,68.0,68.0,3815
2025-03-11 17:30:00,64.27666666666666,0.0,14.0,64.03,63.57,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,3816
2025-03-11 17:45:00,62.156666666666666,0.0,14.5,64.15,63.57,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,3817
2025-03-11 18:00:00,64.27666666666666,0.0,15.5,64.40666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3818
2025-03-11 18:15:00,64.98333333333333,0.0,15.5,64.33333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0,3819
2025-03-11 18:30:00,67.09666666666666,0.0,15.0,64.49666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,3820
2025-03-11 18:45:00,67.09666666666666,0.0,13.666666666666666,64.73,63.57,70.0,0.0,74.0,70.0,72.0,71.14999999999999,67.0,69.0,68.0,68.0,3821
2025-03-11 19:00:00,65.69,0.0,13.5,64.72333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,68.0,68.0,3822
2025-03-11 19:15:00,65.69,0.0,13.333333333333334,64.88,63.57,70.0,0.0,74.0,70.0,72.0,71.43666666666667,67.0,69.0,68.0,68.0,3823
2025-03-11 19:30:00,65.69,0.0,12.833333333333334,64.96666666666665,63.57,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,3824
2025-03-11 19:45:00,66.39333333333333,0.0,12.333333333333334,64.88333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3825
2025-03-11 20:00:00,63.57,0.0,12.0,64.96,63.57,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3826
2025-03-11 20:15:00,65.69,0.0,12.0,65.06666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0,3827
2025-03-11 20:30:00,64.27666666666666,0.0,12.0,65.13,63.57,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,3828
2025-03-11 20:45:00,62.156666666666666,0.0,14.0,65.16333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3829
2025-03-11 21:00:00,63.57,0.0,14.666666666666666,65.18666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,3830
2025-03-11 21:15:00,64.27666666666666,0.0,15.0,65.20333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3831
2025-03-11 21:30:00,63.57,0.0,15.5,65.21666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,3832
2025-03-11 21:45:00,62.86333333333334,0.0,15.833333333333334,65.24666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3833
2025-03-11 22:00:00,63.57,0.0,16.166666666666668,65.24666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.98666666666666,67.0,69.0,68.0,68.0,3834
2025-03-11 22:15:00,64.27666666666666,0.0,16.5,65.17999999999999,63.57,70.0,0.0,74.0,70.0,72.0,72.0,67.0,69.0,68.0,68.0,3835
2025-03-11 22:30:00,64.27666666666666,0.0,16.833333333333332,64.99333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0,3836
2025-03-11 22:45:00,63.57,0.0,17.0,64.85666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,3837
2025-03-11 23:00:00,64.27666666666666,0.0,17.0,64.68333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0,3838
2025-03-11 23:15:00,64.98333333333333,0.0,17.0,64.43333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.26333333333334,67.0,69.0,68.0,68.0,3839
2025-03-11 23:30:00,64.98333333333333,0.0,17.0,64.14,63.57,70.0,0.0,74.0,70.0,72.0,71.12666666666667,67.0,69.0,68.0,68.0,3840
2025-03-11 23:45:00,66.39333333333333,0.0,16.666666666666668,63.56333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0,3841
2025-03-12 00:00:00,66.39333333333333,0.0,15.166666666666666,63.13,63.57,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,68.0,68.0,3842
2025-03-12 00:15:00,65.69,0.0,14.166666666666666,62.61666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,68.0,68.0,3843
2025-03-12 00:30:00,67.09666666666666,0.0,13.5,61.77333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0,3844
2025-03-12 00:45:00,64.98333333333333,0.0,13.0,61.43666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.43666666666667,67.0,69.0,68.0,68.0,3845
2025-03-12 01:00:00,65.69,0.0,13.0,61.29666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0,3846
2025-03-12 01:15:00,64.27666666666666,0.0,13.0,61.23333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,3847
2025-03-12 01:30:00,61.45000000000001,0.0,14.333333333333334,61.73333333333333,63.57,70.0,0.1133333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3848
2025-03-12 01:45:00,62.86333333333334,0.0,15.333333333333334,61.67666666666667,63.57,70.0,1.5766666666666669,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3849
2025-03-12 02:00:00,62.86333333333334,0.0,15.833333333333334,61.45333333333334,63.57,70.0,4.323333333333333,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3850
2025-03-12 02:15:00,62.86333333333334,0.0,16.0,61.32666666666666,63.57,70.0,7.63,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,3851
2025-03-12 02:30:00,63.57,0.0,16.333333333333332,62.34333333333333,63.57,70.0,11.93,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0,3852
2025-03-12 02:45:00,62.86333333333334,0.0,16.5,64.81,63.57,70.0,16.31,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,3853
2025-03-12 03:00:00,62.86333333333334,0.0,16.5,66.33,63.57,70.0,19.636666666666667,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,3854
2025-03-12 03:15:00,64.27666666666666,0.0,16.666666666666668,67.58,63.57,70.0,21.743333333333336,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,3855
2025-03-12 03:30:00,64.27666666666666,0.0,17.0,67.97,63.57,70.0,22.863333333333333,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,3856
2025-03-12 03:45:00,63.57,0.0,17.0,68.97,63.57,70.0,24.493333333333336,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3857
2025-03-12 04:00:00,64.27666666666666,0.0,17.0,70.21,63.57,70.0,24.813333333333333,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,3858
2025-03-12 04:15:00,64.98333333333333,0.0,15.666666666666666,71.63666666666667,63.57,70.0,22.06,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0,3859
2025-03-12 04:30:00,62.86333333333334,0.0,15.666666666666666,67.25333333333333,63.57,70.0,21.26,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3860
2025-03-12 04:45:00,63.57,0.0,16.5,71.27,63.57,70.0,20.97,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3861
2025-03-12 05:00:00,63.56666666666666,0.0,15.166666666666666,66.95333333333333,63.57,70.0,18.40333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3862
2025-03-12 05:15:00,64.98,0.0,16.166666666666668,69.69666666666666,63.57,70.0,17.406666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3863
2025-03-12 05:30:00,62.86333333333334,0.0,15.333333333333334,65.57666666666667,63.57,70.0,16.593333333333334,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3864
2025-03-12 05:45:00,66.39,0.0,16.0,68.81,63.57,70.0,15.996666666666668,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,3865
2025-03-12 06:00:00,62.86333333333334,0.0,15.666666666666666,66.03,63.57,70.0,15.876666666666663,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3866
2025-03-12 06:15:00,65.68666666666667,0.0,15.5,66.89666666666666,63.57,70.0,15.15,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3867
2025-03-12 06:30:00,64.27666666666666,0.0,16.0,67.02666666666666,63.57,70.0,15.393333333333333,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,3868
2025-03-12 06:45:00,64.98,0.0,14.833333333333334,66.04333333333334,63.57,70.0,14.946666666666667,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,3869
2025-03-12 07:00:00,65.68666666666667,0.0,16.166666666666668,69.30666666666667,63.57,70.0,15.613333333333337,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3870
2025-03-12 07:15:00,64.27666666666666,0.0,15.0,65.66666666666667,63.57,70.0,14.056666666666668,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0,3871
2025-03-12 07:30:00,64.98333333333333,0.0,15.833333333333334,68.28333333333333,63.57,70.0,14.836666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3872
2025-03-12 07:45:00,63.57,0.0,15.5,66.28666666666666,63.57,70.0,15.223333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3873
2025-03-12 08:00:00,66.39333333333333,0.0,15.333333333333334,68.20666666666666,63.57,70.0,14.443333333333332,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3874
2025-03-12 08:15:00,64.27666666666666,0.0,15.666666666666666,66.66333333333334,63.57,70.0,14.543333333333337,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3875
2025-03-12 08:30:00,65.68666666666667,0.0,15.0,67.25333333333333,63.57,70.0,14.323333333333332,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,3876
2025-03-12 08:45:00,63.57,0.0,16.333333333333332,67.16333333333334,63.57,70.0,14.8,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3877
2025-03-12 09:00:00,64.27666666666666,0.0,15.333333333333334,66.39666666666666,63.57,70.0,14.813333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3878
2025-03-12 09:15:00,66.39,0.0,16.833333333333332,69.81,63.57,70.0,15.160000000000002,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3879
2025-03-12 09:30:00,64.98,0.0,15.166666666666666,65.57666666666667,63.57,70.0,13.873333333333331,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3880
2025-03-12 09:45:00,66.39333333333333,0.0,16.166666666666668,69.85666666666667,63.57,70.0,14.85,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3881
2025-03-12 10:00:00,64.27666666666666,0.0,15.0,65.39,63.57,70.0,13.213333333333331,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3882
2025-03-12 10:15:00,66.39333333333333,0.0,15.833333333333334,68.89333333333333,63.57,70.0,14.38,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3883
2025-03-12 10:30:00,63.56666666666666,0.0,15.0,65.21333333333334,63.57,70.0,14.406666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3884
2025-03-12 10:45:00,65.68666666666667,0.0,15.833333333333334,68.69,63.57,70.0,14.323333333333332,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,3885
2025-03-12 11:00:00,64.27333333333333,0.0,15.166666666666666,65.87666666666667,63.57,70.0,14.623333333333337,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3886
2025-03-12 11:15:00,65.69,0.0,15.666666666666666,67.98666666666666,63.57,70.0,14.583333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3887
2025-03-12 11:30:00,64.27666666666666,0.0,15.833333333333334,67.06666666666666,63.57,70.0,14.633333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3888
2025-03-12 11:45:00,65.68666666666667,0.0,14.833333333333334,66.22,63.57,70.0,13.563333333333333,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,3889
2025-03-12 12:00:00,64.27333333333333,0.0,15.333333333333334,66.77,63.57,70.0,14.42,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3890
2025-03-12 12:15:00,64.27666666666666,0.0,14.333333333333334,64.23333333333333,63.57,70.0,14.613333333333337,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3891
2025-03-12 12:30:00,63.57,0.0,14.666666666666666,64.31666666666666,63.57,70.0,16.12333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3892
2025-03-12 12:45:00,62.86333333333334,0.0,15.0,65.73666666666666,63.57,70.0,18.48,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3893
2025-03-12 13:00:00,64.27666666666666,0.0,15.0,66.37333333333333,63.57,70.0,19.826666666666668,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3894
2025-03-12 13:15:00,64.27666666666666,0.0,15.0,67.18,63.57,70.0,21.276666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3895
2025-03-12 13:30:00,64.27666666666666,0.0,15.0,68.13666666666667,63.57,70.0,22.276666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3896
2025-03-12 13:45:00,64.27666666666666,0.0,15.0,68.92666666666666,63.57,70.0,23.243333333333336,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3897
2025-03-12 14:00:00,64.27666666666666,0.0,15.0,69.91666666666667,63.57,70.0,24.17,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3898
2025-03-12 14:15:00,64.98,0.0,15.0,70.09,63.57,70.0,23.906666666666663,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3899
