time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-12 14:30:00,64.98333333333333,0.0,15.0,69.49666666666667,63.57,70.0,22.75333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3900
2025-03-12 14:45:00,64.98333333333333,0.0,15.0,67.7,63.57,70.0,17.633333333333333,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,3901
2025-03-12 15:00:00,65.69,0.0,15.0,63.74,63.57,70.0,8.99,74.0,70.0,72.0,70.49666666666667,67.0,69.0,68.0,68.0,3902
2025-03-12 15:15:00,64.27666666666666,0.0,15.0,63.5,63.57,70.0,5.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,68.0,68.0,3903
2025-03-12 15:30:00,66.39333333333333,0.0,14.666666666666666,63.82666666666668,63.57,70.0,1.3,74.0,70.0,72.0,70.49333333333334,67.0,69.0,68.0,68.0,3904
2025-03-12 15:45:00,65.69,0.0,13.666666666666666,63.96666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0,3905
2025-03-12 16:00:00,66.39333333333333,0.0,13.5,64.29333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0,3906
2025-03-12 16:15:00,64.27666666666666,0.0,13.5,64.67,63.57,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,3907
2025-03-12 16:30:00,66.39333333333333,0.0,13.333333333333334,64.81333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,3908
2025-03-12 16:45:00,64.98333333333333,0.0,13.0,64.84333333333332,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,3909
2025-03-12 17:00:00,62.86333333333334,0.0,13.0,64.47666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3910
2025-03-12 17:15:00,63.57,0.0,13.166666666666666,64.74666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0,3911
2025-03-12 17:30:00,65.69,0.0,13.5,64.98666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,68.0,68.0,3912
2025-03-12 17:45:00,67.09666666666666,0.0,13.333333333333334,65.19666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.09333333333333,67.0,69.0,68.0,68.0,3913
2025-03-12 18:00:00,65.69,0.0,13.0,65.17999999999999,63.57,70.0,0.0,74.0,70.0,72.0,71.36999999999999,67.0,69.0,68.0,68.0,3914
2025-03-12 18:15:00,65.69,0.0,13.0,65.14666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,3915
2025-03-12 18:30:00,64.98333333333333,0.0,12.666666666666666,61.67666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.79666666666667,67.0,69.0,68.0,68.0,3916
2025-03-12 18:45:00,61.45000000000001,0.0,13.666666666666666,57.89333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.71666666666665,67.0,69.0,68.0,68.0,3917
2025-03-12 19:00:00,63.57,0.0,14.5,57.39000000000001,63.57,70.0,0.0,74.0,70.0,72.0,71.47333333333333,67.0,69.0,68.0,68.0,3918
2025-03-12 19:15:00,63.57,0.0,14.5,56.96,63.57,70.0,0.0,74.0,70.0,72.0,71.32333333333332,67.0,69.0,68.0,68.0,3919
2025-03-12 19:30:00,65.69,0.0,14.5,56.74333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,68.0,68.0,3920
2025-03-12 19:45:00,66.39333333333333,0.0,14.5,56.75,63.57,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0,3921
2025-03-12 20:00:00,66.39333333333333,0.0,13.333333333333334,56.67333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,68.0,68.0,3922
2025-03-12 20:15:00,65.68666666666667,0.0,12.5,56.74666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,3923
2025-03-12 20:30:00,66.39333333333333,0.0,12.166666666666666,56.696666666666665,63.57,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,3924
2025-03-12 20:45:00,65.68666666666667,0.0,12.0,59.23333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3925
2025-03-12 21:00:00,67.09666666666666,0.0,11.333333333333334,63.96666666666668,63.57,70.0,0.0,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0,3926
2025-03-12 21:15:00,66.39333333333333,0.0,11.0,64.39333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0,3927
2025-03-12 21:30:00,64.98333333333333,0.0,11.0,64.55666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.54333333333334,67.0,69.0,68.0,68.0,3928
2025-03-12 21:45:00,62.86333333333334,0.0,11.0,64.68333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.71333333333334,67.0,69.0,68.0,68.0,3929
2025-03-12 22:00:00,63.57,0.0,12.5,64.63000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.96,67.0,69.0,68.0,68.0,3930
2025-03-12 22:15:00,62.156666666666666,0.0,13.0,64.53,63.57,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,3931
2025-03-12 22:30:00,63.57,0.0,13.0,64.45666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0,3932
2025-03-12 22:45:00,63.57,0.0,13.333333333333334,64.33,63.57,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,3933
2025-03-12 23:00:00,63.57,0.0,13.5,64.23333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0,3934
2025-03-12 23:15:00,63.57,0.0,13.5,63.873333333333335,63.57,70.0,0.0,74.0,70.0,72.0,72.04,67.0,69.0,68.0,68.0,3935
2025-03-12 23:30:00,64.27666666666666,0.0,13.5,63.553333333333335,63.57,70.0,0.0,74.0,70.0,72.0,72.30666666666667,67.0,69.0,68.0,68.0,3936
2025-03-12 23:45:00,64.27666666666666,0.0,13.5,63.23666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.59666666666666,67.0,69.0,68.0,68.0,3937
2025-03-13 00:00:00,65.69,0.0,13.5,62.876666666666665,63.57,70.0,0.0,74.0,70.0,72.0,72.37333333333333,67.0,69.0,68.0,68.0,3938
2025-03-13 00:15:00,65.69,0.0,12.833333333333334,62.23666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0,3939
2025-03-13 00:30:00,64.98333333333333,0.0,11.5,61.61000000000001,63.57,70.0,0.0,74.0,70.0,72.0,71.85000000000001,67.0,69.0,68.0,68.0,3940
2025-03-13 00:45:00,63.57,0.0,11.5,61.16333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.59333333333335,67.0,69.0,68.0,68.0,3941
2025-03-13 01:00:00,61.45000000000001,0.0,12.0,61.15,63.57,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,3942
2025-03-13 01:15:00,62.156666666666666,0.0,13.5,60.830000000000005,63.57,70.0,0.0,74.0,70.0,72.0,71.12666666666667,67.0,69.0,68.0,68.0,3943
2025-03-13 01:30:00,63.57,0.0,14.5,60.473333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.82000000000001,67.0,69.0,68.0,68.0,3944
2025-03-13 01:45:00,63.57,0.0,14.5,60.82333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,3945
2025-03-13 02:00:00,62.86333333333334,0.0,15.0,60.79666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.32,67.0,69.0,68.0,68.0,3946
2025-03-13 02:15:00,62.86333333333334,0.0,15.166666666666666,60.70333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,3947
2025-03-13 02:30:00,62.86333333333334,0.0,15.5,60.66333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.19,67.0,69.0,68.0,68.0,3948
2025-03-13 02:45:00,63.57,0.0,16.0,60.72666666666667,63.57,70.0,0.0466666666666666,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,3949
2025-03-13 03:00:00,62.86333333333334,0.0,16.0,60.72666666666667,63.57,70.0,1.5233333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3950
2025-03-13 03:15:00,62.86333333333334,0.0,16.166666666666668,60.586666666666666,63.57,70.0,5.6000000000000005,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,3951
2025-03-13 03:30:00,64.27666666666666,0.0,16.5,61.06,63.57,70.0,10.223333333333334,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0,3952
2025-03-13 03:45:00,64.27666666666666,0.0,16.5,63.74333333333333,63.57,70.0,15.436666666666667,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,3953
2025-03-13 04:00:00,66.39333333333333,0.0,15.333333333333334,65.91333333333334,63.57,70.0,19.996666666666663,74.0,70.0,72.0,69.49333333333333,67.0,69.0,68.0,68.0,3954
2025-03-13 04:15:00,66.39333333333333,0.0,15.0,67.16333333333334,63.57,70.0,22.343333333333334,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,3955
2025-03-13 04:30:00,65.69,0.0,15.0,68.43333333333334,63.57,70.0,24.636666666666667,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0,3956
2025-03-13 04:45:00,65.69,0.0,15.0,68.85333333333334,63.57,70.0,25.44333333333333,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,3957
2025-03-13 05:00:00,66.39333333333333,0.0,14.833333333333334,69.64,63.57,70.0,26.776666666666667,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,3958
2025-03-13 05:15:00,65.69,0.0,14.5,69.49666666666667,63.57,70.0,26.63,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3959
2025-03-13 05:30:00,64.27666666666666,0.0,14.5,71.58666666666666,63.57,70.0,26.683333333333334,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,3960
2025-03-13 05:45:00,65.68666666666667,0.0,14.0,71.43666666666667,63.57,70.0,22.866666666666664,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3961
2025-03-13 06:00:00,62.86333333333334,0.0,14.833333333333334,67.34333333333333,63.57,70.0,21.39333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3962
2025-03-13 06:15:00,64.98333333333333,0.0,15.5,70.69,63.57,70.0,19.67,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,3963
2025-03-13 06:30:00,62.86333333333334,0.0,14.333333333333334,67.17333333333333,63.57,70.0,19.07333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3964
2025-03-13 06:45:00,64.98,0.0,14.333333333333334,68.55333333333333,63.57,70.0,17.083333333333332,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,3965
2025-03-13 07:00:00,62.156666666666666,0.0,15.833333333333334,66.85,63.57,70.0,16.89,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,3966
2025-03-13 07:15:00,63.57,0.0,14.5,67.14333333333333,63.57,70.0,15.906666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3967
2025-03-13 07:30:00,61.45000000000001,0.0,15.5,64.73666666666666,63.57,70.0,16.263333333333332,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,3968
2025-03-13 07:45:00,65.68333333333334,0.0,15.5,68.86,63.57,70.0,16.646666666666665,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,3969
2025-03-13 08:00:00,64.98333333333333,0.0,14.0,65.89999999999999,63.57,70.0,15.82,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,3970
2025-03-13 08:15:00,65.68666666666667,0.0,14.666666666666666,66.74333333333333,63.57,70.0,15.246666666666668,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3971
2025-03-13 08:30:00,63.57,0.0,15.333333333333334,67.94,63.57,70.0,16.373333333333335,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3972
2025-03-13 08:45:00,63.57,0.0,14.666666666666666,66.21,63.57,70.0,15.766666666666666,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3973
2025-03-13 09:00:00,64.98,0.0,15.333333333333334,68.51666666666667,63.57,70.0,15.82,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3974
2025-03-13 09:15:00,64.27666666666666,0.0,15.666666666666666,67.28,63.57,70.0,15.783333333333331,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3975
2025-03-13 09:30:00,65.68333333333334,0.0,14.666666666666666,66.62,63.57,70.0,15.573333333333332,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3976
2025-03-13 09:45:00,64.98,0.0,15.666666666666666,68.06333333333333,63.57,70.0,16.05666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3977
2025-03-13 10:00:00,63.57,0.0,14.833333333333334,65.56,63.57,70.0,15.840000000000002,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3978
2025-03-13 10:15:00,66.39333333333333,0.0,14.833333333333334,68.20666666666666,63.57,70.0,16.283333333333335,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3979
2025-03-13 10:30:00,62.86333333333334,0.0,14.833333333333334,66.55,63.57,70.0,16.496666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3980
2025-03-13 10:45:00,66.39333333333333,0.0,15.0,67.49,63.57,70.0,16.286666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3981
2025-03-13 11:00:00,64.27666666666666,0.0,15.666666666666666,68.19,63.57,70.0,16.44,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3982
2025-03-13 11:15:00,65.69,0.0,15.0,66.06666666666666,63.57,70.0,16.436666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3983
2025-03-13 11:30:00,63.57,0.0,14.5,65.19,63.57,70.0,17.86,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3984
2025-03-13 11:45:00,64.27666666666666,0.0,14.5,67.45,63.57,70.0,20.256666666666664,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3985
2025-03-13 12:00:00,64.98,0.0,14.166666666666666,69.38,63.57,70.0,19.113333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3986
2025-03-13 12:15:00,63.57,0.0,14.666666666666666,69.0,63.57,70.0,18.516666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3987
2025-03-13 12:30:00,64.27666666666666,0.0,15.166666666666666,67.27666666666666,63.57,70.0,16.456666666666667,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,3988
2025-03-13 12:45:00,65.68666666666667,0.0,15.5,69.09666666666666,63.57,70.0,16.703333333333333,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,3989
2025-03-13 13:00:00,63.57,0.0,14.0,64.58666666666666,63.57,70.0,15.593333333333334,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3990
2025-03-13 13:15:00,63.57,0.0,14.333333333333334,69.33666666666666,63.57,70.0,18.186666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3991
2025-03-13 13:30:00,64.98333333333333,0.0,13.666666666666666,64.34,63.57,70.0,11.336666666666668,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3992
2025-03-13 13:45:00,63.57,0.0,14.333333333333334,60.98,63.57,70.0,2.39,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,3993
2025-03-13 14:00:00,63.57,0.0,14.833333333333334,61.26,63.57,70.0,0.0066666666666666,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,3994
2025-03-13 14:15:00,63.57,0.0,15.0,61.67666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0,3995
2025-03-13 14:30:00,64.27666666666666,0.0,15.0,62.080000000000005,63.57,70.0,0.0,74.0,70.0,72.0,70.63333333333334,67.0,69.0,68.0,68.0,3996
2025-03-13 14:45:00,63.57,0.0,15.0,62.13666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,3997
2025-03-13 15:00:00,64.98333333333333,0.0,15.0,62.673333333333325,63.57,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,68.0,68.0,3998
2025-03-13 15:15:00,65.68666666666667,0.0,15.0,63.15333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0,3999
2025-03-13 15:30:00,66.39333333333333,0.0,13.833333333333334,63.373333333333335,63.57,70.0,0.0,74.0,70.0,72.0,71.11333333333333,67.0,69.0,68.0,68.0,4000
2025-03-13 15:45:00,65.68666666666667,0.0,13.0,63.5,63.57,70.0,0.0,74.0,70.0,72.0,71.14999999999999,67.0,69.0,68.0,68.0,4001
2025-03-13 16:00:00,64.98333333333333,0.0,13.0,63.32666666666668,63.57,70.0,0.0,74.0,70.0,72.0,71.02,67.0,69.0,68.0,68.0,4002
2025-03-13 16:15:00,65.68666666666667,0.0,13.0,63.15,63.57,70.0,0.0,74.0,70.0,72.0,71.05666666666666,67.0,69.0,68.0,68.0,4003
2025-03-13 16:30:00,66.39333333333333,0.0,13.0,63.54333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,68.0,68.0,4004
2025-03-13 16:45:00,64.27666666666666,0.0,13.0,63.71333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.47333333333334,67.0,69.0,68.0,68.0,4005
2025-03-13 17:00:00,65.69,0.0,12.666666666666666,64.08666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.72666666666667,67.0,69.0,68.0,68.0,4006
2025-03-13 17:15:00,64.98333333333333,0.0,12.5,64.40666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.08,67.0,69.0,68.0,68.0,4007
2025-03-13 17:30:00,65.69,0.0,12.5,64.63333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.32000000000001,67.0,69.0,68.0,68.0,4008
2025-03-13 17:45:00,64.98333333333333,0.0,12.5,64.72333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.53,67.0,69.0,68.0,68.0,4009
2025-03-13 18:00:00,65.69,0.0,12.5,64.88,63.57,70.0,0.0,74.0,70.0,72.0,72.59666666666666,67.0,69.0,68.0,68.0,4010
2025-03-13 18:15:00,64.98333333333333,0.0,12.5,65.10000000000001,63.57,70.0,0.0,74.0,70.0,72.0,72.58333333333333,67.0,69.0,68.0,68.0,4011
2025-03-13 18:30:00,65.69,0.0,12.5,65.23333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.64999999999999,67.0,69.0,68.0,68.0,4012
2025-03-13 18:45:00,65.69,0.0,12.166666666666666,65.42333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.72333333333334,67.0,69.0,68.0,68.0,4013
2025-03-13 19:00:00,66.39333333333333,0.0,12.0,65.75666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.93666666666667,67.0,69.0,68.0,68.0,4014
2025-03-13 19:15:00,66.39,0.0,12.0,65.34666666666668,63.57,70.0,0.0,74.0,70.0,72.0,72.84333333333333,67.0,69.0,68.0,68.0,4015
2025-03-13 19:30:00,64.98333333333333,0.0,12.0,64.97666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.79666666666667,67.0,69.0,68.0,68.0,4016
2025-03-13 19:45:00,65.69,0.0,12.0,65.02333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.69,67.0,69.0,68.0,68.0,4017
2025-03-13 20:00:00,64.27666666666666,0.0,12.0,65.00333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0,4018
2025-03-13 20:15:00,64.98333333333333,0.0,12.0,65.0,63.57,70.0,0.0,74.0,70.0,72.0,72.24666666666667,67.0,69.0,68.0,68.0,4019
2025-03-13 20:30:00,65.69,0.0,12.0,64.82,63.57,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,4020
2025-03-13 20:45:00,64.98333333333333,0.0,12.0,64.20666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0,4021
2025-03-13 21:00:00,65.68666666666667,0.0,11.833333333333334,63.29,63.57,70.0,0.0,74.0,70.0,72.0,72.65666666666667,67.0,69.0,68.0,68.0,4022
2025-03-13 21:15:00,64.98333333333333,0.0,11.5,62.26333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.88666666666667,67.0,69.0,68.0,68.0,4023
2025-03-13 21:30:00,65.69,0.0,11.333333333333334,62.20333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.90333333333334,67.0,69.0,68.0,68.0,4024
2025-03-13 21:45:00,64.27666666666666,0.0,11.0,61.78333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.62666666666667,67.0,69.0,68.0,68.0,4025
2025-03-13 22:00:00,62.86333333333334,0.0,12.166666666666666,57.28333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.34666666666668,67.0,69.0,68.0,68.0,4026
2025-03-13 22:15:00,62.86333333333334,0.0,14.333333333333334,56.903333333333336,63.57,70.0,0.0,74.0,70.0,72.0,71.93,67.0,69.0,68.0,68.0,4027
2025-03-13 22:30:00,63.57,0.0,14.5,57.18666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.58,67.0,69.0,68.0,68.0,4028
2025-03-13 22:45:00,64.27666666666666,0.0,14.5,57.123333333333335,63.57,70.0,0.0,74.0,70.0,72.0,71.23666666666666,67.0,69.0,68.0,68.0,4029
2025-03-13 23:00:00,63.57,0.0,14.5,56.836666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.96,67.0,69.0,68.0,68.0,4030
2025-03-13 23:15:00,64.98333333333333,0.0,14.5,56.63,63.57,70.0,0.0,74.0,70.0,72.0,70.67666666666668,67.0,69.0,68.0,68.0,4031
2025-03-13 23:30:00,65.69,0.0,14.5,56.50333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0,4032
2025-03-13 23:45:00,63.57,0.0,14.5,57.36333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,4033
2025-03-14 00:00:00,65.68666666666667,0.0,14.5,60.23,63.57,70.0,0.0666666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4034
2025-03-14 00:15:00,67.2725,0.0,13.625,60.85,63.57,70.0,0.47,74.0,70.0,72.0,69.965,67.0,69.0,68.0,68.0,4035
2025-03-14 00:30:00,65.69,0.0,13.0,61.10999999999999,63.57,70.0,2.6733333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,4036
2025-03-14 00:45:00,65.69,0.0,13.0,61.34,63.57,70.0,4.416666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4037
2025-03-14 01:00:00,65.69,0.0,13.0,61.39333333333334,63.57,70.0,6.25,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,4038
2025-03-14 01:15:00,64.27666666666666,0.0,13.0,61.473333333333336,63.57,70.0,9.19,74.0,70.0,72.0,69.74333333333334,67.0,69.0,68.0,68.0,4039
2025-03-14 01:30:00,63.57,0.0,13.0,62.76,63.57,70.0,11.823333333333332,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4040
2025-03-14 01:45:00,62.86333333333334,0.0,13.166666666666666,63.95,63.57,70.0,14.023333333333332,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4041
2025-03-14 02:00:00,62.156666666666666,0.0,14.5,65.08999999999999,63.57,70.0,16.106666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4042
2025-03-14 02:15:00,62.86333333333334,0.0,14.5,66.05,63.57,70.0,18.046666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4043
2025-03-14 02:30:00,62.86333333333334,0.0,15.0,66.05,63.57,70.0,17.846666666666668,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,4044
2025-03-14 02:45:00,64.27666666666666,0.0,15.0,66.07666666666667,63.57,70.0,18.856666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,4045
2025-03-14 03:00:00,62.86333333333334,0.0,15.0,66.46333333333332,63.57,70.0,19.68,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4046
2025-03-14 03:15:00,64.27666666666666,0.0,15.0,66.92,63.57,70.0,20.75,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4047
2025-03-14 03:30:00,64.27666666666666,0.0,15.0,67.27666666666666,63.57,70.0,21.363333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,4048
2025-03-14 03:45:00,62.86333333333334,0.0,15.166666666666666,66.95,63.57,70.0,20.593333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,4049
2025-03-14 04:00:00,63.57,0.0,15.5,67.08999999999999,63.57,70.0,20.546666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4050
2025-03-14 04:15:00,64.27666666666666,0.0,15.5,67.17666666666668,63.57,70.0,20.796666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4051
2025-03-14 04:30:00,64.27666666666666,0.0,15.5,67.24333333333334,63.57,70.0,21.05666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4052
2025-03-14 04:45:00,64.27666666666666,0.0,15.5,67.36666666666666,63.57,70.0,21.636666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4053
2025-03-14 05:00:00,63.57,0.0,15.5,67.31,63.57,70.0,21.74,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4054
2025-03-14 05:15:00,64.98,0.0,15.5,67.62333333333333,63.57,70.0,22.32333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4055
2025-03-14 05:30:00,64.27666666666666,0.0,15.5,67.96333333333332,63.57,70.0,22.786666666666665,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4056
2025-03-14 05:45:00,64.27666666666666,0.0,15.5,67.89999999999999,63.57,70.0,22.820000000000004,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4057
2025-03-14 06:00:00,64.98333333333333,0.0,15.5,68.86333333333333,63.57,70.0,24.596666666666664,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,4058
2025-03-14 06:15:00,64.27666666666666,0.0,15.5,68.85000000000001,63.57,70.0,24.14,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,4059
2025-03-14 06:30:00,64.98333333333333,0.0,15.5,69.06666666666666,63.57,70.0,24.686666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,4060
2025-03-14 06:45:00,65.69,0.0,15.5,68.99,63.57,70.0,24.72,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4061
2025-03-14 07:00:00,64.98333333333333,0.0,15.5,68.81333333333333,63.57,70.0,24.97666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4062
2025-03-14 07:15:00,65.68666666666667,0.0,15.0,73.90333333333332,63.57,70.0,23.786666666666665,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,4063
2025-03-14 07:30:00,63.57,0.0,13.166666666666666,67.37,63.57,70.0,21.506666666666664,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,4064
2025-03-14 07:45:00,65.68666666666667,0.0,15.5,72.91666666666667,63.57,70.0,21.636666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,4065
2025-03-14 08:00:00,64.27333333333333,0.0,13.833333333333334,67.12333333333333,63.57,70.0,19.646666666666665,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,4066
2025-03-14 08:15:00,66.39,0.0,15.166666666666666,71.44333333333333,63.57,70.0,18.71,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4067
2025-03-14 08:30:00,62.86333333333334,0.0,14.166666666666666,65.66000000000001,63.57,70.0,17.91333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,4068
2025-03-14 08:45:00,67.8,0.0,14.0,69.42666666666666,63.57,70.0,17.506666666666664,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,4069
2025-03-14 09:00:00,63.57,0.0,14.25,67.28,63.57,70.0,17.6,74.0,70.0,72.0,70.045,67.0,69.0,68.0,68.0,4070
2025-03-14 09:15:00,66.39,0.0,13.333333333333334,67.75333333333333,63.57,70.0,15.840000000000002,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,4071
2025-03-14 09:30:00,64.98333333333333,0.0,14.333333333333334,68.27666666666666,63.57,70.0,16.756666666666664,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4072
2025-03-14 09:45:00,64.98,0.0,12.666666666666666,65.24666666666667,63.57,70.0,14.77,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,4073
2025-03-14 10:00:00,64.27666666666666,0.0,14.5,70.25,63.57,70.0,16.12666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4074
2025-03-14 10:15:00,64.27666666666666,0.0,13.333333333333334,64.33666666666666,63.57,70.0,14.493333333333334,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,4075
2025-03-14 10:30:00,65.69,0.0,14.333333333333334,70.43666666666667,63.57,70.0,15.303333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4076
2025-03-14 10:45:00,63.57,0.0,13.5,65.17999999999999,63.57,70.0,14.68,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,4077
2025-03-14 11:00:00,66.39333333333333,0.0,14.166666666666666,69.37666666666667,63.57,70.0,15.033333333333331,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4078
2025-03-14 11:15:00,62.86333333333334,0.0,14.166666666666666,66.44,63.57,70.0,15.293333333333331,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4079
2025-03-14 11:30:00,66.39333333333333,0.0,13.5,67.82666666666667,63.57,70.0,14.78,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4080
2025-03-14 11:45:00,63.57,0.0,14.833333333333334,67.48666666666666,63.57,70.0,15.303333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4081
2025-03-14 12:00:00,65.69,0.0,13.166666666666666,69.47666666666667,63.57,70.0,13.876666666666663,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,4082
2025-03-14 12:15:00,63.57,0.0,13.5,63.93666666666667,63.57,70.0,13.52,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,4083
2025-03-14 12:30:00,66.39333333333333,0.0,13.666666666666666,65.34333333333333,63.57,70.0,14.973333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4084
2025-03-14 12:45:00,63.57,0.0,13.333333333333334,63.13,63.57,70.0,15.94,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4085
2025-03-14 13:00:00,63.57,0.0,13.5,65.38333333333334,63.57,70.0,20.606666666666666,74.0,70.0,72.0,69.75999999999999,67.0,69.0,68.0,68.0,4086
2025-03-14 13:15:00,63.57,0.0,13.5,67.47666666666667,63.57,70.0,23.723333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,4087
2025-03-14 13:30:00,64.27666666666666,0.0,13.5,67.83666666666666,63.57,70.0,23.01333333333333,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,4088
2025-03-14 13:45:00,63.57,0.0,13.5,64.68666666666667,63.57,70.0,14.68,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0,4089
2025-03-14 14:00:00,64.27666666666666,0.0,13.5,60.99666666666667,63.57,70.0,2.99,74.0,70.0,72.0,70.68333333333334,67.0,69.0,68.0,68.0,4090
2025-03-14 14:15:00,63.57,0.0,13.5,61.09666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,4091
2025-03-14 14:30:00,63.57,0.0,13.5,61.39666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.70333333333333,67.0,69.0,68.0,68.0,4092
2025-03-14 14:45:00,64.27666666666666,0.0,13.5,61.85666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.73,67.0,69.0,68.0,68.0,4093
2025-03-14 15:00:00,64.98333333333333,0.0,13.5,62.330000000000005,63.57,70.0,0.0,74.0,70.0,72.0,71.55666666666667,67.0,69.0,68.0,68.0,4094
2025-03-14 15:15:00,64.98333333333333,0.0,13.5,62.96666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0,4095
2025-03-14 15:30:00,65.69,0.0,13.5,61.52666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4096
2025-03-14 15:45:00,64.98333333333333,0.0,13.5,57.51333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,68.0,68.0,4097
2025-03-14 16:00:00,65.69,0.0,13.5,57.21333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.01333333333334,67.0,69.0,68.0,68.0,4098
2025-03-14 16:15:00,65.69,0.0,13.5,56.906666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4099
2025-03-14 16:30:00,66.39333333333333,0.0,13.5,57.04333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.84666666666668,67.0,69.0,68.0,68.0,4100
2025-03-14 16:45:00,64.98333333333333,0.0,13.5,57.48666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4101
2025-03-14 17:00:00,64.98333333333333,0.0,13.5,57.21333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,68.0,68.0,4102
2025-03-14 17:15:00,63.57,0.0,13.5,57.41,63.57,70.0,0.0,74.0,70.0,72.0,71.12666666666667,67.0,69.0,68.0,68.0,4103
2025-03-14 17:30:00,62.86333333333334,0.0,13.5,57.626666666666665,63.57,70.0,0.0,74.0,70.0,72.0,71.21666666666665,67.0,69.0,68.0,68.0,4104
2025-03-14 17:45:00,64.27666666666666,0.0,13.5,57.85999999999999,63.57,70.0,0.0,74.0,70.0,72.0,71.32666666666667,67.0,69.0,68.0,68.0,4105
2025-03-14 18:00:00,65.69,0.0,13.5,58.13,63.57,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0,4106
2025-03-14 18:15:00,64.98333333333333,0.0,13.5,58.41333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,68.0,68.0,4107
2025-03-14 18:30:00,65.69,0.0,13.5,58.43,63.57,70.0,0.0,74.0,70.0,72.0,71.04,67.0,69.0,68.0,68.0,4108
2025-03-14 18:45:00,65.69,0.0,13.5,58.31666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.85666666666667,67.0,69.0,68.0,68.0,4109
2025-03-14 19:00:00,65.69,0.0,13.5,58.23,63.57,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,68.0,68.0,4110
2025-03-14 19:15:00,66.39333333333333,0.0,13.5,58.333333333333336,63.57,70.0,0.0,74.0,70.0,72.0,71.09666666666666,67.0,69.0,68.0,68.0,4111
2025-03-14 19:30:00,66.39333333333333,0.0,12.333333333333334,58.31,63.57,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0,4112
2025-03-14 19:45:00,66.39333333333333,0.0,12.0,58.21666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.40666666666667,67.0,69.0,68.0,68.0,4113
2025-03-14 20:00:00,64.27666666666666,0.0,12.0,58.11333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,4114
2025-03-14 20:15:00,64.98333333333333,0.0,12.0,58.13666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.65333333333334,67.0,69.0,68.0,68.0,4115
2025-03-14 20:30:00,65.69,0.0,12.0,57.906666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,4116
2025-03-14 20:45:00,65.69,0.0,12.0,57.79,63.57,70.0,0.0,74.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0,4117
2025-03-14 21:00:00,65.69,0.0,12.0,57.830000000000005,63.57,70.0,0.0,74.0,70.0,72.0,71.68,67.0,69.0,68.0,68.0,4118
2025-03-14 21:15:00,66.39333333333333,0.0,11.5,57.67333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.56666666666666,67.0,69.0,68.0,68.0,4119
2025-03-14 21:30:00,64.98333333333333,0.0,11.5,57.48,63.57,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,4120
2025-03-14 21:45:00,65.69,0.0,11.5,57.35333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,4121
2025-03-14 22:00:00,64.98333333333333,0.0,11.5,56.96,63.57,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4122
2025-03-14 22:15:00,65.69,0.0,11.5,56.75666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,68.0,68.0,4123
2025-03-14 22:30:00,65.69,0.0,11.5,56.68,63.57,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,4124
2025-03-14 22:45:00,64.27666666666666,0.0,11.5,56.55666666666667,63.57,70.0,0.12,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,4125
2025-03-14 23:00:00,63.57,0.0,11.5,56.54666666666666,63.57,70.0,4.243333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,4126
2025-03-14 23:15:00,63.57,0.0,11.5,56.76666666666667,63.57,70.0,9.53,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0,4127
2025-03-14 23:30:00,62.86333333333334,0.0,11.833333333333334,59.66666666666666,63.57,70.0,15.993333333333334,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0,4128
2025-03-14 23:45:00,63.57,0.0,12.666666666666666,62.72666666666667,63.57,70.0,21.17333333333333,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,4129
2025-03-15 00:00:00,62.86333333333334,0.0,13.833333333333334,65.12,63.57,70.0,25.206666666666667,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,4130
2025-03-15 00:15:00,62.156666666666666,0.0,14.0,67.53666666666668,63.57,70.0,29.566666666666663,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,4131
2025-03-15 00:30:00,62.86333333333334,0.0,14.0,69.52333333333333,63.57,70.0,32.26,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0,4132
2025-03-15 00:45:00,62.156666666666666,0.0,14.833333333333334,71.05333333333333,63.57,70.0,34.31666666666667,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,4133
2025-03-15 01:00:00,62.86333333333334,0.0,15.0,71.38,63.57,70.0,34.376666666666665,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,4134
2025-03-15 01:15:00,62.86333333333334,0.0,15.333333333333334,71.98333333333333,63.57,70.0,35.36333333333334,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,4135
2025-03-15 01:30:00,63.57,0.0,15.5,71.73,63.57,70.0,35.27333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,4136
2025-03-15 01:45:00,63.57,0.0,15.5,72.41333333333334,63.57,70.0,36.00333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4137
2025-03-15 02:00:00,63.57,0.0,15.5,71.52,63.57,70.0,34.74333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4138
2025-03-15 02:15:00,63.57,0.0,15.5,71.40333333333332,63.57,70.0,34.766666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4139
2025-03-15 02:30:00,62.156666666666666,0.0,15.5,71.39666666666666,63.57,70.0,34.73666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4140
2025-03-15 02:45:00,63.57,0.0,15.5,71.27,63.57,70.0,34.62,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4141
2025-03-15 03:00:00,63.57,0.0,15.5,71.30666666666667,63.57,70.0,34.56666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4142
2025-03-15 03:15:00,63.57,0.0,15.5,71.30666666666667,63.57,70.0,34.59,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4143
2025-03-15 03:30:00,63.57,0.0,15.5,71.3,63.57,70.0,34.51333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4144
2025-03-15 03:45:00,62.86333333333334,0.0,15.5,71.07666666666667,63.57,70.0,34.47333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4145
2025-03-15 04:00:00,62.86333333333334,0.0,16.0,71.31,63.57,70.0,34.406666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4146
2025-03-15 04:15:00,62.86333333333334,0.0,16.0,70.64666666666666,63.57,70.0,33.946666666666665,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,4147
2025-03-15 04:30:00,62.86333333333334,0.0,16.0,70.88666666666667,63.57,70.0,33.94,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4148
2025-03-15 04:45:00,63.57,0.0,16.0,70.24333333333334,63.57,70.0,33.18666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,4149
2025-03-15 05:00:00,62.86333333333334,0.0,16.0,70.75666666666667,63.57,70.0,33.79333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4150
2025-03-15 05:15:00,62.86333333333334,0.0,16.0,70.55,63.57,70.0,33.60333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4151
2025-03-15 05:30:00,62.86333333333334,0.0,16.0,70.74666666666667,63.57,70.0,33.693333333333335,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4152
2025-03-15 05:45:00,62.86333333333334,0.0,16.5,70.39333333333333,63.57,70.0,33.1,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,4153
2025-03-15 06:00:00,62.86333333333334,0.0,17.166666666666668,70.58666666666666,63.57,70.0,33.373333333333335,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4154
2025-03-15 06:15:00,62.86333333333334,0.0,18.33333333333333,70.89666666666666,63.57,70.0,33.56333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4155
2025-03-15 06:30:00,67.8,0.0,14.5,73.16333333333334,63.57,70.0,30.89,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,4156
2025-03-15 06:45:00,66.39333333333333,0.0,13.666666666666666,71.02666666666666,63.57,70.0,26.46333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4157
2025-03-15 07:00:00,64.98333333333333,0.0,13.5,70.16666666666667,63.57,70.0,24.626666666666665,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,4158
2025-03-15 07:15:00,64.98333333333333,0.0,13.5,69.19333333333333,63.57,70.0,22.866666666666664,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,4159
2025-03-15 07:30:00,64.98333333333333,0.0,13.5,68.15,63.57,70.0,20.926666666666662,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,4160
2025-03-15 07:45:00,64.98333333333333,0.0,13.5,67.19,63.57,70.0,19.136666666666667,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,4161
2025-03-15 08:00:00,64.98333333333333,0.0,13.5,66.59666666666668,63.57,70.0,18.036666666666665,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,4162
2025-03-15 08:15:00,65.69,0.0,13.5,65.94333333333333,63.57,70.0,17.44666666666667,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,4163
2025-03-15 08:30:00,62.86333333333334,0.0,18.166666666666668,61.32333333333333,63.57,70.0,17.103333333333335,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4164
2025-03-15 08:45:00,63.57,0.0,19.5,61.70666666666667,63.57,70.0,19.916666666666668,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,4165
2025-03-15 09:00:00,62.86333333333334,0.0,19.5,64.4,63.57,70.0,24.22,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,4166
2025-03-15 09:15:00,63.57,0.0,19.5,67.26,63.57,70.0,28.5,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,4167
2025-03-15 09:30:00,62.86333333333334,0.0,19.5,69.85333333333334,63.57,70.0,31.93,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0,4168
2025-03-15 09:45:00,64.98333333333333,0.0,19.5,71.08333333333333,63.57,70.0,33.303333333333335,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,4169
2025-03-15 10:00:00,67.09666666666666,0.0,16.833333333333332,72.03666666666668,63.57,70.0,35.25666666666667,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,4170
2025-03-15 10:15:00,67.09666666666666,0.0,15.166666666666666,72.92999999999999,63.57,70.0,35.796666666666674,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,4171
2025-03-15 10:30:00,65.69,0.0,15.0,72.63666666666666,63.57,70.0,35.77,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4172
2025-03-15 10:45:00,65.69,0.0,15.0,73.01,63.57,70.0,35.556666666666665,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,4173
2025-03-15 11:00:00,66.39333333333333,0.0,15.0,72.02333333333333,63.57,70.0,34.81666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4174
2025-03-15 11:15:00,65.69,0.0,15.0,72.13,63.57,70.0,34.943333333333335,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4175
2025-03-15 11:30:00,63.57,0.0,15.0,71.53333333333335,63.57,70.0,34.69,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4176
2025-03-15 11:45:00,64.27666666666666,0.0,15.0,71.56666666666666,63.57,70.0,34.666666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4177
2025-03-15 12:00:00,63.57,0.0,15.0,71.83999999999999,63.57,70.0,34.666666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4178
2025-03-15 12:15:00,64.98333333333333,0.0,15.0,71.75,63.57,70.0,34.36000000000001,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,4179
2025-03-15 12:30:00,64.27666666666666,0.0,15.0,70.73,63.57,70.0,32.85333333333333,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,4180
2025-03-15 12:45:00,64.98333333333333,0.0,15.0,70.65666666666667,63.57,70.0,33.17333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,4181
2025-03-15 13:00:00,64.98333333333333,0.0,15.0,71.07333333333334,63.57,70.0,33.25333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,4182
2025-03-15 13:15:00,65.69,0.0,15.0,70.35333333333334,63.57,70.0,32.54,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,4183
2025-03-15 13:30:00,65.69,0.0,15.0,70.88333333333333,63.57,70.0,32.84,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4184
2025-03-15 13:45:00,65.69,0.0,15.0,70.16666666666667,63.57,70.0,31.766666666666666,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,4185
2025-03-15 14:00:00,65.69,0.0,15.0,70.64,63.57,70.0,32.78333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4186
2025-03-15 14:15:00,65.69,0.0,15.0,70.39333333333333,63.57,70.0,32.10333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,4187
2025-03-15 14:30:00,65.69,0.0,14.5,70.53666666666668,63.57,70.0,32.49666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4188
2025-03-15 14:45:00,65.69,0.0,14.5,70.39333333333333,63.57,70.0,32.26333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4189
2025-03-15 15:00:00,65.69,0.0,14.5,70.48333333333333,63.57,70.0,32.39666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4190
2025-03-15 15:15:00,66.39333333333333,0.0,14.5,70.16000000000001,63.57,70.0,31.656666666666663,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,4191
2025-03-15 15:30:00,66.39333333333333,0.0,14.5,69.97666666666667,63.57,70.0,31.94,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,4192
2025-03-15 15:45:00,65.69,0.0,14.166666666666666,70.15333333333334,63.57,70.0,32.21333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4193
2025-03-15 16:00:00,63.57,0.0,14.0,70.13333333333334,63.57,70.0,32.25,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4194
2025-03-15 16:15:00,62.86333333333334,0.0,14.0,70.14666666666666,63.57,70.0,32.32333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4195
2025-03-15 16:30:00,62.86333333333334,0.0,15.5,70.37666666666667,63.57,70.0,32.36333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4196
2025-03-15 16:45:00,62.156666666666666,0.0,18.666666666666668,70.39999999999999,63.57,70.0,32.46,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4197
2025-03-15 17:00:00,64.27666666666666,0.0,19.5,70.11666666666666,63.57,70.0,32.57333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4198
2025-03-15 17:15:00,64.98333333333333,0.0,19.5,70.35666666666667,63.57,70.0,33.093333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4199
2025-03-15 17:30:00,64.98333333333333,0.0,19.5,71.13,63.57,70.0,33.776666666666664,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,4200
2025-03-15 17:45:00,63.57,0.0,19.83333333333333,71.44333333333333,63.57,70.0,33.97666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4201
2025-03-15 18:00:00,63.57,0.0,20.0,71.66666666666667,63.57,70.0,34.2,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4202
2025-03-15 18:15:00,67.8,0.0,17.5,73.61,63.57,70.0,33.50666666666667,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,4203
2025-03-15 18:30:00,66.39333333333333,0.0,15.333333333333334,72.08666666666666,63.57,70.0,29.94,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,4204
2025-03-15 18:45:00,67.09666666666666,0.0,14.666666666666666,71.14999999999999,63.57,70.0,28.71,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,4205
2025-03-15 19:00:00,64.98333333333333,0.0,14.5,70.41333333333334,63.57,70.0,26.76,74.0,70.0,72.0,70.18,67.0,69.0,68.0,68.0,4206
2025-03-15 19:15:00,65.69,0.0,14.166666666666666,69.66666666666667,63.57,70.0,24.81,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,4207
2025-03-15 19:30:00,65.69,0.0,14.0,68.29666666666667,63.57,70.0,22.746666666666663,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,4208
2025-03-15 19:45:00,65.69,0.0,14.0,67.65333333333332,63.57,70.0,21.37333333333333,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,4209
2025-03-15 20:00:00,66.39333333333333,0.0,14.0,66.82333333333334,63.57,70.0,19.67,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,4210
2025-03-15 20:15:00,66.39333333333333,0.0,14.0,66.71333333333332,63.57,70.0,19.706666666666667,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,4211
2025-03-15 20:30:00,65.69,0.0,14.0,66.27333333333333,63.57,70.0,18.90333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4212
2025-03-15 20:45:00,65.69,0.0,14.0,65.91666666666667,63.57,70.0,18.13,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,4213
2025-03-15 21:00:00,65.69,0.0,14.0,65.64333333333333,63.57,70.0,17.653333333333332,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,4214
2025-03-15 21:15:00,65.69,0.0,14.0,66.19333333333333,63.57,70.0,18.876666666666665,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,4215
2025-03-15 21:30:00,65.69,0.0,14.0,66.51,63.57,70.0,19.35333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4216
2025-03-15 21:45:00,64.98333333333333,0.0,14.0,66.53666666666668,63.57,70.0,19.51333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4217
2025-03-15 22:00:00,64.27666666666666,0.0,14.0,66.72,63.57,70.0,19.87333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4218
2025-03-15 22:15:00,63.57,0.0,14.0,66.91666666666667,63.57,70.0,20.326666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4219
2025-03-15 22:30:00,63.57,0.0,14.0,67.10000000000001,63.57,70.0,20.69333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4220
2025-03-15 22:45:00,64.27666666666666,0.0,14.0,67.17333333333333,63.57,70.0,21.063333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4221
2025-03-15 23:00:00,64.27666666666666,0.0,14.0,68.05,63.57,70.0,22.48333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,4222
2025-03-15 23:15:00,62.86333333333334,0.0,14.0,67.91000000000001,63.57,70.0,22.30333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4223
2025-03-15 23:30:00,62.86333333333334,0.0,14.0,68.15666666666668,63.57,70.0,22.56,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4224
2025-03-15 23:45:00,64.27666666666666,0.0,14.0,68.08999999999999,63.57,70.0,22.593333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4225
2025-03-16 00:00:00,62.86333333333334,0.0,14.5,68.23333333333333,63.57,70.0,22.98333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4226
2025-03-16 00:15:00,62.156666666666666,0.0,15.166666666666666,68.27,63.57,70.0,23.006666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4227
2025-03-16 00:30:00,62.86333333333334,0.0,15.833333333333334,68.43333333333334,63.57,70.0,23.366666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4228
2025-03-16 00:45:00,61.45000000000001,0.0,17.166666666666668,68.53,63.57,70.0,23.396666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4229
2025-03-16 01:00:00,62.156666666666666,0.0,19.33333333333333,68.72666666666667,63.57,70.0,23.62333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4230
2025-03-16 01:15:00,62.510000000000005,0.0,19.5,68.65,63.57,70.0,23.99,74.0,70.0,72.0,69.94999999999999,67.0,69.0,68.0,68.0,4231
2025-03-16 01:30:00,63.57,0.0,19.83333333333333,68.90666666666667,63.57,70.0,24.176666666666662,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4232
2025-03-16 01:45:00,64.27666666666666,0.0,20.0,69.02666666666666,63.57,70.0,24.64333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4233
2025-03-16 02:00:00,64.27666666666666,0.0,20.0,69.22333333333334,63.57,70.0,24.736666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4234
2025-03-16 02:15:00,63.57,0.0,20.0,69.43,63.57,70.0,25.09,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4235
2025-03-16 02:30:00,63.57,0.0,20.0,69.45,63.57,70.0,24.883333333333336,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4236
2025-03-16 02:45:00,63.57,0.0,20.0,69.56,63.57,70.0,24.96,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4237
2025-03-16 03:00:00,63.57,0.0,20.0,69.63,63.57,70.0,24.906666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4238
2025-03-16 03:15:00,62.86333333333334,0.0,20.0,69.58999999999999,63.57,70.0,24.933333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4239
2025-03-16 03:30:00,63.57,0.0,20.0,69.61,63.57,70.0,24.92,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4240
2025-03-16 03:45:00,62.86333333333334,0.0,20.0,69.54333333333334,63.57,70.0,24.96,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4241
2025-03-16 04:00:00,64.27666666666666,0.0,20.0,69.45,63.57,70.0,24.96,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4242
2025-03-16 04:15:00,64.27666666666666,0.0,20.0,69.54666666666667,63.57,70.0,24.986666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4243
2025-03-16 04:30:00,64.27666666666666,0.0,20.0,69.47,63.57,70.0,24.8,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4244
2025-03-16 04:45:00,63.57,0.0,20.0,69.40333333333334,63.57,70.0,24.60333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,4245
2025-03-16 05:00:00,62.86333333333334,0.0,20.0,69.25333333333333,63.57,70.0,24.406666666666663,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,4246
2025-03-16 05:15:00,63.57,0.0,20.166666666666668,69.24666666666667,63.57,70.0,24.52333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4247
2025-03-16 05:30:00,65.69,0.0,20.5,69.37666666666667,63.57,70.0,24.666666666666668,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4248
2025-03-16 05:45:00,64.98333333333333,0.0,20.5,69.33999999999999,63.57,70.0,24.343333333333334,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,4249
2025-03-16 06:00:00,64.98333333333333,0.0,20.5,68.77,63.57,70.0,23.46,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,4250
