time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-16 06:15:00,65.69,0.0,20.5,68.84666666666666,63.57,70.0,23.57333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4251
2025-03-16 06:30:00,65.68666666666667,0.0,20.5,68.88666666666667,63.57,70.0,23.42,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4252
2025-03-16 06:45:00,63.57,0.0,20.5,68.66666666666667,63.57,70.0,22.526666666666667,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,4253
2025-03-16 07:00:00,64.98333333333333,0.0,20.5,68.58333333333333,63.57,70.0,22.78333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4254
2025-03-16 07:15:00,66.39,0.0,20.33333333333333,68.43333333333334,63.57,70.0,22.31,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,4255
2025-03-16 07:30:00,67.09666666666666,0.0,20.0,68.63666666666667,63.57,70.0,22.48,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,4256
2025-03-16 07:45:00,65.69,0.0,19.666666666666668,68.32333333333334,63.57,70.0,21.44,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,4257
2025-03-16 08:00:00,65.69,0.0,19.5,68.21333333333332,63.57,70.0,21.33666666666667,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,4258
2025-03-16 08:15:00,65.69,0.0,19.5,68.45666666666666,63.57,70.0,21.336666666666662,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,4259
2025-03-16 08:30:00,67.09666666666666,0.0,19.166666666666668,67.95666666666666,63.57,70.0,21.156666666666663,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4260
2025-03-16 08:45:00,65.69,0.0,18.666666666666668,68.2,63.57,70.0,21.606666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4261
2025-03-16 09:00:00,64.98333333333333,0.0,18.5,68.21666666666667,63.57,70.0,21.636666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4262
2025-03-16 09:15:00,64.27666666666666,0.0,19.83333333333333,68.21,63.57,70.0,21.71333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4263
2025-03-16 09:30:00,66.39333333333333,0.0,20.5,67.94,63.57,70.0,21.78,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4264
2025-03-16 09:45:00,65.68666666666667,0.0,18.666666666666668,67.78666666666668,63.57,70.0,21.903333333333336,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4265
2025-03-16 10:00:00,66.39333333333333,0.0,18.5,68.06,63.57,70.0,22.47,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4266
2025-03-16 10:15:00,65.69,0.0,18.5,68.29666666666667,63.57,70.0,23.12333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4267
2025-03-16 10:30:00,65.68666666666667,0.0,18.5,68.83333333333333,63.57,70.0,24.186666666666667,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,4268
2025-03-16 10:45:00,64.98333333333333,0.0,18.5,69.53666666666668,63.57,70.0,25.97666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,4269
2025-03-16 11:00:00,64.27666666666666,0.0,18.5,70.42,63.57,70.0,27.24333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4270
2025-03-16 11:15:00,65.69,0.0,18.5,70.17333333333333,63.57,70.0,27.313333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,4271
2025-03-16 11:30:00,65.69,0.0,18.5,71.03666666666668,63.57,70.0,28.636666666666667,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,4272
2025-03-16 11:45:00,65.69,0.0,18.5,70.37666666666667,63.57,70.0,28.106666666666666,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,4273
2025-03-16 12:00:00,66.39333333333333,0.0,18.5,70.75,63.57,70.0,29.46,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,4274
2025-03-16 12:15:00,66.39333333333333,0.0,18.33333333333333,71.16333333333334,63.57,70.0,30.37333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,4275
2025-03-16 12:30:00,66.39333333333333,0.0,17.666666666666668,71.06,63.57,70.0,30.5,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,4276
2025-03-16 12:45:00,65.69,0.0,17.5,71.66333333333334,63.57,70.0,31.026666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,4277
2025-03-16 13:00:00,65.69,0.0,17.5,71.20333333333333,63.57,70.0,30.576666666666668,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4278
2025-03-16 13:15:00,67.09666666666666,0.0,17.5,71.33666666666666,63.57,70.0,30.83666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4279
2025-03-16 13:30:00,67.09666666666666,0.0,17.5,71.09333333333333,63.57,70.0,30.69,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4280
2025-03-16 13:45:00,65.68333333333334,0.0,18.166666666666668,71.37666666666667,63.57,70.0,30.820000000000004,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4281
2025-03-16 14:00:00,67.09666666666666,0.0,18.0,71.12666666666667,63.57,70.0,30.72666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4282
2025-03-16 14:15:00,66.39333333333333,0.0,16.5,71.15333333333332,63.57,70.0,30.790000000000003,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4283
2025-03-16 14:30:00,64.98333333333333,0.0,17.5,71.22666666666667,63.57,70.0,30.73,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4284
2025-03-16 14:45:00,66.39333333333333,0.0,16.5,71.34666666666668,63.57,70.0,30.336666666666662,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,4285
2025-03-16 15:00:00,64.98,0.0,16.666666666666668,71.04666666666667,63.57,70.0,29.48333333333333,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,4286
2025-03-16 15:15:00,66.39333333333333,0.0,16.166666666666668,70.62666666666667,63.57,70.0,28.75,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,4287
2025-03-16 15:30:00,65.68666666666667,0.0,17.0,70.2,63.57,70.0,28.593333333333334,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,4288
2025-03-16 15:45:00,66.39333333333333,0.0,16.666666666666668,70.27333333333333,63.57,70.0,29.496666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4289
2025-03-16 16:00:00,66.39333333333333,0.0,16.0,70.05666666666667,63.57,70.0,29.62,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4290
2025-03-16 16:15:00,64.98333333333333,0.0,16.0,69.91666666666667,63.57,70.0,29.66,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4291
2025-03-16 16:30:00,64.27666666666666,0.0,16.0,69.82333333333334,63.57,70.0,29.98333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4292
2025-03-16 16:45:00,66.39333333333333,0.0,14.333333333333334,74.28,63.57,70.0,29.30333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4293
2025-03-16 17:00:00,66.39333333333333,0.0,13.166666666666666,74.22333333333333,63.57,70.0,24.286666666666665,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,4294
2025-03-16 17:15:00,65.69,0.0,12.5,71.92999999999999,63.57,70.0,20.343333333333334,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0,4295
2025-03-16 17:30:00,65.69,0.0,12.5,70.98333333333333,63.57,70.0,18.84,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,4296
2025-03-16 17:45:00,62.86333333333334,0.0,12.5,70.32666666666667,63.57,70.0,17.43,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,4297
2025-03-16 18:00:00,62.156666666666666,0.0,12.833333333333334,69.93333333333334,63.57,70.0,16.743333333333332,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,4298
2025-03-16 18:15:00,62.156666666666666,0.0,14.666666666666666,70.09333333333333,63.57,70.0,16.753333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4299
2025-03-16 18:30:00,63.57,0.0,15.5,69.63333333333333,63.57,70.0,15.75,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4300
2025-03-16 18:45:00,62.86333333333334,0.0,16.333333333333332,69.10333333333334,63.57,70.0,15.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4301
2025-03-16 19:00:00,64.98,0.0,18.5,68.43666666666667,63.57,70.0,14.12,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,4302
2025-03-16 19:15:00,65.69,0.0,17.166666666666668,68.51,63.57,70.0,15.04,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,4303
2025-03-16 19:30:00,64.98333333333333,0.0,16.0,69.22,63.57,70.0,15.813333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4304
2025-03-16 19:45:00,64.27666666666666,0.0,15.5,69.54,63.57,70.0,15.86,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4305
2025-03-16 20:00:00,64.98333333333333,0.0,16.333333333333332,69.71,63.57,70.0,15.873333333333331,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4306
2025-03-16 20:15:00,67.09666666666666,0.0,15.833333333333334,69.83666666666666,63.57,70.0,15.99,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4307
2025-03-16 20:30:00,65.69,0.0,15.0,69.92,63.57,70.0,16.099999999999998,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4308
2025-03-16 20:45:00,64.98333333333333,0.0,14.5,69.77333333333333,63.57,70.0,16.06,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4309
2025-03-16 21:00:00,63.57,0.0,17.5,69.67999999999999,63.57,70.0,16.17,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4310
2025-03-16 21:15:00,66.39333333333333,0.0,15.166666666666666,69.07333333333334,63.57,70.0,16.323333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4311
2025-03-16 21:30:00,64.98333333333333,0.0,15.0,69.09333333333332,63.57,70.0,16.466666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4312
2025-03-16 21:45:00,63.57,0.0,16.166666666666668,69.12333333333333,63.57,70.0,16.580000000000002,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4313
2025-03-16 22:00:00,64.98333333333333,0.0,17.0,69.29,63.57,70.0,16.923333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4314
2025-03-16 22:15:00,65.69,0.0,17.0,69.18666666666667,63.57,70.0,17.016666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4315
2025-03-16 22:30:00,67.09666666666666,0.0,15.166666666666666,69.40666666666667,63.57,70.0,17.463333333333335,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4316
2025-03-16 22:45:00,63.57,0.0,15.833333333333334,69.73,63.57,70.0,17.66333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4317
2025-03-16 23:00:00,65.68666666666667,0.0,17.5,69.73333333333333,63.57,70.0,17.69,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4318
2025-03-16 23:15:00,67.09666666666666,0.0,16.0,69.81666666666666,63.57,70.0,17.98,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4319
2025-03-16 23:30:00,65.69,0.0,15.5,69.62333333333333,63.57,70.0,18.166666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4320
2025-03-16 23:45:00,62.156666666666666,0.0,15.666666666666666,69.53666666666668,63.57,70.0,18.19666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4321
2025-03-17 00:00:00,63.57,0.0,16.0,69.56,63.57,70.0,18.396666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4322
2025-03-17 00:15:00,64.98333333333333,0.0,16.0,69.72,63.57,70.0,18.476666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4323
2025-03-17 00:30:00,64.98333333333333,0.0,15.5,69.50666666666666,63.57,70.0,18.566666666666663,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4324
2025-03-17 00:45:00,64.98333333333333,0.0,16.833333333333332,69.91,63.57,70.0,18.76,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4325
2025-03-17 01:00:00,66.39333333333333,0.0,16.5,69.88666666666666,63.57,70.0,19.1,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4326
2025-03-17 01:15:00,67.09666666666666,0.0,16.166666666666668,69.62333333333333,63.57,70.0,19.08,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4327
2025-03-17 01:30:00,67.10000000000001,0.0,16.166666666666668,69.56666666666666,63.57,70.0,19.25333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4328
2025-03-17 01:45:00,65.69,0.0,15.333333333333334,69.71333333333332,63.57,70.0,19.646666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4329
2025-03-17 02:00:00,65.69,0.0,15.0,69.83,63.57,70.0,19.61,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4330
2025-03-17 02:15:00,64.98333333333333,0.0,15.166666666666666,69.99333333333334,63.57,70.0,19.726666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4331
2025-03-17 02:30:00,65.69,0.0,15.5,69.91666666666667,63.57,70.0,19.66333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4332
2025-03-17 02:45:00,66.39333333333333,0.0,15.0,70.06666666666666,63.57,70.0,19.933333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4333
2025-03-17 03:00:00,67.09666666666666,0.0,16.666666666666668,69.86,63.57,70.0,19.906666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4334
2025-03-17 03:15:00,66.39333333333333,0.0,15.166666666666666,69.73,63.57,70.0,20.15,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4335
2025-03-17 03:30:00,64.98333333333333,0.0,15.0,69.76333333333334,63.57,70.0,20.44666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4336
2025-03-17 03:45:00,65.68666666666667,0.0,15.833333333333334,70.05333333333333,63.57,70.0,20.84,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4337
2025-03-17 04:00:00,65.69,0.0,15.0,70.01333333333334,63.57,70.0,20.94333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4338
2025-03-17 04:15:00,65.69,0.0,15.0,69.93666666666667,63.57,70.0,21.023333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4339
2025-03-17 04:30:00,65.68666666666667,0.0,17.0,70.03333333333335,63.57,70.0,21.08666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4340
2025-03-17 04:45:00,64.98333333333333,0.0,15.0,70.06333333333333,63.57,70.0,21.236666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4341
2025-03-17 05:00:00,65.69,0.0,14.833333333333334,70.16333333333334,63.57,70.0,21.26666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4342
2025-03-17 05:15:00,63.57,0.0,14.666666666666666,70.26666666666667,63.57,70.0,21.066666666666663,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4343
2025-03-17 05:30:00,67.09666666666666,0.0,15.5,70.16000000000001,63.57,70.0,21.106666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4344
2025-03-17 05:45:00,65.69,0.0,14.5,70.05666666666667,63.57,70.0,21.126666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4345
2025-03-17 06:00:00,65.69,0.0,14.5,70.01666666666667,63.57,70.0,21.07,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4346
2025-03-17 06:15:00,65.69,0.0,14.5,69.50333333333333,63.57,70.0,20.69666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4347
2025-03-17 06:30:00,67.80333333333333,0.0,16.833333333333332,69.87333333333333,63.57,70.0,20.94666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4348
2025-03-17 06:45:00,66.39333333333333,0.0,15.0,69.76666666666667,63.57,70.0,21.01333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4349
2025-03-17 07:00:00,66.39333333333333,0.0,14.5,69.80333333333334,63.57,70.0,21.05,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4350
2025-03-17 07:15:00,64.27666666666666,0.0,14.0,69.67666666666666,63.57,70.0,20.936666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4351
2025-03-17 07:30:00,64.27666666666666,0.0,14.0,69.72,63.57,70.0,21.016666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4352
2025-03-17 07:45:00,65.68666666666667,0.0,15.5,69.89,63.57,70.0,21.00333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4353
2025-03-17 08:00:00,66.39333333333333,0.0,15.833333333333334,69.72,63.57,70.0,21.076666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4354
2025-03-17 08:15:00,65.68666666666667,0.0,15.5,69.82333333333334,63.57,70.0,21.17,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4355
2025-03-17 08:30:00,65.68666666666667,0.0,15.666666666666666,69.94333333333333,63.57,70.0,21.12,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4356
2025-03-17 08:45:00,64.98,0.0,16.833333333333332,69.80666666666667,63.57,70.0,20.91333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4357
2025-03-17 09:00:00,65.69,0.0,15.0,69.66333333333334,63.57,70.0,20.85,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4358
2025-03-17 09:15:00,65.69,0.0,15.333333333333334,69.43333333333334,63.57,70.0,21.07333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4359
2025-03-17 09:30:00,67.09666666666666,0.0,15.166666666666666,69.3,63.57,70.0,21.12333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4360
2025-03-17 09:45:00,66.39333333333333,0.0,15.0,69.27666666666666,63.57,70.0,21.26,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4361
2025-03-17 10:00:00,66.39333333333333,0.0,14.5,69.21,63.57,70.0,21.33333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4362
2025-03-17 10:15:00,65.69,0.0,14.166666666666666,69.28,63.57,70.0,21.416666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4363
2025-03-17 10:30:00,65.68666666666667,0.0,17.166666666666668,69.43333333333334,63.57,70.0,21.536666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4364
2025-03-17 10:45:00,64.98333333333333,0.0,15.333333333333334,69.39999999999999,63.57,70.0,21.66,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4365
2025-03-17 11:00:00,66.39,0.0,16.0,69.40333333333332,63.57,70.0,21.71,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4366
2025-03-17 11:15:00,65.69,0.0,15.166666666666666,69.35000000000001,63.57,70.0,21.81,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4367
2025-03-17 11:30:00,67.09666666666666,0.0,14.666666666666666,69.37666666666667,63.57,70.0,21.89,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4368
2025-03-17 11:45:00,64.98333333333333,0.0,16.666666666666668,69.5,63.57,70.0,21.98333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4369
2025-03-17 12:00:00,64.98333333333333,0.0,15.333333333333334,69.57333333333332,63.57,70.0,22.09,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4370
2025-03-17 12:15:00,65.69,0.0,15.166666666666666,69.54666666666667,63.57,70.0,22.066666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4371
2025-03-17 12:30:00,66.39333333333333,0.0,14.833333333333334,69.67666666666666,63.57,70.0,22.16,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4372
2025-03-17 12:45:00,64.98,0.0,16.166666666666668,70.04,63.57,70.0,22.106666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4373
2025-03-17 13:00:00,65.69,0.0,15.166666666666666,67.60333333333334,63.57,70.0,15.493333333333332,74.0,70.0,72.0,70.28666666666666,67.0,69.0,68.0,68.0,4374
2025-03-17 13:15:00,65.68666666666667,0.0,15.0,63.75666666666667,63.57,70.0,3.7633333333333336,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0,4375
2025-03-17 13:30:00,66.39333333333333,0.0,14.5,63.836666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.76333333333334,67.0,69.0,68.0,68.0,4376
2025-03-17 13:45:00,64.98333333333333,0.0,14.0,64.14999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.95333333333333,67.0,69.0,68.0,68.0,4377
2025-03-17 14:00:00,66.39333333333333,0.0,14.5,64.25333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.20333333333333,67.0,69.0,68.0,68.0,4378
2025-03-17 14:15:00,65.68666666666667,0.0,14.333333333333334,64.51333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0,4379
2025-03-17 14:30:00,66.39333333333333,0.0,14.0,64.77999999999999,63.57,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4380
2025-03-17 14:45:00,65.69,0.0,13.833333333333334,65.08999999999999,63.57,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0,4381
2025-03-17 15:00:00,65.69,0.0,13.5,65.19,63.57,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,4382
2025-03-17 15:15:00,64.27666666666666,0.0,13.5,65.62333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0,4383
2025-03-17 15:30:00,66.39333333333333,0.0,14.666666666666666,65.81666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4384
2025-03-17 15:45:00,66.39333333333333,0.0,13.833333333333334,65.93666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,4385
2025-03-17 16:00:00,65.69,0.0,13.5,66.09666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,4386
2025-03-17 16:15:00,64.98333333333333,0.0,13.5,66.11333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4387
2025-03-17 16:30:00,65.69,0.0,13.5,66.45666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,4388
2025-03-17 16:45:00,64.27666666666666,0.0,13.5,66.49333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,4389
2025-03-17 17:00:00,64.98333333333333,0.0,14.666666666666666,66.69,63.57,70.0,0.0,74.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0,4390
2025-03-17 17:15:00,65.69,0.0,14.666666666666666,66.77,63.57,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,4391
2025-03-17 17:30:00,67.09666666666666,0.0,14.5,66.83333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0,4392
2025-03-17 17:45:00,65.69,0.0,14.166666666666666,67.21333333333332,63.57,70.0,0.0,74.0,70.0,72.0,72.01,67.0,69.0,68.0,68.0,4393
2025-03-17 18:00:00,65.69,0.0,14.0,67.35666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.10000000000001,67.0,69.0,68.0,68.0,4394
2025-03-17 18:15:00,66.39333333333333,0.0,14.0,67.53,63.57,70.0,0.0,74.0,70.0,72.0,72.29666666666667,67.0,69.0,68.0,68.0,4395
2025-03-17 18:30:00,64.27666666666666,0.0,14.0,67.66333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.47666666666667,67.0,69.0,68.0,68.0,4396
2025-03-17 18:45:00,66.39333333333333,0.0,15.166666666666666,67.75666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.62333333333333,67.0,69.0,68.0,68.0,4397
2025-03-17 19:00:00,64.98333333333333,0.0,15.0,67.97000000000001,63.57,70.0,0.0,74.0,70.0,72.0,72.74666666666667,67.0,69.0,68.0,68.0,4398
2025-03-17 19:15:00,66.39,0.0,14.833333333333334,68.26333333333334,63.57,70.0,0.0,74.0,70.0,72.0,72.89666666666666,67.0,69.0,68.0,68.0,4399
2025-03-17 19:30:00,65.69,0.0,14.166666666666666,68.43333333333334,63.57,70.0,0.0,74.0,70.0,72.0,73.21333333333332,67.0,69.0,68.0,68.0,4400
2025-03-17 19:45:00,65.68666666666667,0.0,13.666666666666666,68.81666666666666,63.57,70.0,0.0,74.0,70.0,72.0,73.30666666666666,67.0,69.0,68.0,68.0,4401
2025-03-17 20:00:00,64.27666666666666,0.0,13.5,68.92,63.57,70.0,0.0,74.0,70.0,72.0,73.32,67.0,69.0,68.0,68.0,4402
2025-03-17 20:15:00,64.98333333333333,0.0,13.5,68.86666666666666,63.57,70.0,0.0,74.0,70.0,72.0,73.22,67.0,69.0,68.0,68.0,4403
2025-03-17 20:30:00,64.98333333333333,0.0,15.166666666666666,64.75333333333333,63.57,70.0,0.0,74.0,70.0,72.0,73.23333333333333,67.0,69.0,68.0,68.0,4404
2025-03-17 20:45:00,66.39,0.0,14.5,60.34,63.57,70.0,0.0,74.0,70.0,72.0,73.02666666666667,67.0,69.0,68.0,68.0,4405
2025-03-17 21:00:00,64.98333333333333,0.0,13.166666666666666,60.09666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.89999999999999,67.0,69.0,68.0,68.0,4406
2025-03-17 21:15:00,64.98333333333333,0.0,12.666666666666666,59.88666666666666,63.57,70.0,0.0,74.0,70.0,72.0,72.73333333333333,67.0,69.0,68.0,68.0,4407
2025-03-17 21:30:00,64.98333333333333,0.0,13.666666666666666,59.876666666666665,63.57,70.0,0.0,74.0,70.0,72.0,72.63333333333333,67.0,69.0,68.0,68.0,4408
2025-03-17 21:45:00,65.68666666666667,0.0,11.666666666666666,59.76,63.57,70.0,0.0,74.0,70.0,72.0,72.51333333333334,67.0,69.0,68.0,68.0,4409
2025-03-17 22:00:00,66.39333333333333,0.0,11.5,59.69,63.57,70.0,0.0,74.0,70.0,72.0,72.48666666666666,67.0,69.0,68.0,68.0,4410
2025-03-17 22:15:00,65.69,0.0,11.0,59.57333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0,4411
2025-03-17 22:30:00,64.98,0.0,13.0,59.28666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.41666666666667,67.0,69.0,68.0,68.0,4412
2025-03-17 22:45:00,65.69,0.0,11.5,59.02,63.57,70.0,0.0,74.0,70.0,72.0,72.66666666666667,67.0,69.0,68.0,68.0,4413
2025-03-17 23:00:00,65.68666666666667,0.0,10.666666666666666,58.80666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.42,67.0,69.0,68.0,68.0,4414
2025-03-17 23:15:00,67.09666666666666,0.0,10.166666666666666,58.53333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.07333333333332,67.0,69.0,68.0,68.0,4415
2025-03-17 23:30:00,66.39333333333333,0.0,9.5,59.9,63.57,70.0,0.0,74.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0,4416
2025-03-17 23:45:00,63.57,0.0,9.0,66.03666666666668,63.57,70.0,0.0,74.0,70.0,72.0,71.45,67.0,69.0,68.0,68.0,4417
2025-03-18 00:00:00,64.98333333333333,0.0,9.0,66.67666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,68.0,68.0,4418
2025-03-18 00:15:00,63.57,0.0,9.666666666666666,66.77333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,4419
2025-03-18 00:30:00,62.86333333333334,0.0,10.666666666666666,66.65666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,4420
2025-03-18 00:45:00,62.86333333333334,0.0,11.5,66.50666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0,4421
2025-03-18 01:00:00,63.57,0.0,11.5,66.39999999999999,63.57,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4422
2025-03-18 01:15:00,64.27666666666666,0.0,12.0,66.16000000000001,63.57,70.0,0.0,74.0,70.0,72.0,70.89666666666666,67.0,69.0,68.0,68.0,4423
2025-03-18 01:30:00,64.27666666666666,0.0,12.5,65.99333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0,4424
2025-03-18 01:45:00,62.86333333333334,0.0,13.0,66.23666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.74333333333334,67.0,69.0,68.0,68.0,4425
2025-03-18 02:00:00,62.156666666666666,0.0,13.333333333333334,66.16666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,4426
2025-03-18 02:15:00,62.156666666666666,0.0,14.0,66.05666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,4427
2025-03-18 02:30:00,62.86333333333334,0.0,14.166666666666666,65.97333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0,4428
2025-03-18 02:45:00,64.27333333333333,0.0,16.0,66.01333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0,4429
2025-03-18 03:00:00,65.69,0.0,13.166666666666666,65.97333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4430
2025-03-18 03:15:00,65.68666666666667,0.0,12.666666666666666,65.82,63.57,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,4431
2025-03-18 03:30:00,65.69,0.0,12.5,65.74666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4432
2025-03-18 03:45:00,65.69,0.0,12.5,65.58666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,4433
2025-03-18 04:00:00,64.27666666666666,0.0,12.5,65.39,63.57,70.0,0.1399999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4434
2025-03-18 04:15:00,63.57,0.0,12.5,65.21333333333332,63.57,70.0,0.3999999999999999,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4435
2025-03-18 04:30:00,62.86333333333334,0.0,16.166666666666668,65.09666666666666,63.57,70.0,1.403333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4436
2025-03-18 04:45:00,64.98333333333333,0.0,14.5,65.08999999999999,63.57,70.0,3.8366666666666656,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,4437
2025-03-18 05:00:00,65.68666666666667,0.0,13.666666666666666,65.19,63.57,70.0,5.266666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4438
2025-03-18 05:15:00,65.69,0.0,13.5,65.37666666666667,63.57,70.0,7.23,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,4439
2025-03-18 05:30:00,66.39333333333333,0.0,13.5,66.04666666666667,63.57,70.0,10.713333333333331,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,4440
2025-03-18 05:45:00,64.27666666666666,0.0,13.5,66.98666666666666,63.57,70.0,12.56,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,4441
2025-03-18 06:00:00,65.68333333333334,0.0,15.0,67.23333333333333,63.57,70.0,13.283333333333331,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0,4442
2025-03-18 06:15:00,65.69,0.0,14.166666666666666,67.71333333333334,63.57,70.0,14.253333333333336,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,4443
2025-03-18 06:30:00,65.68666666666667,0.0,14.0,68.17,63.57,70.0,15.116666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,4444
2025-03-18 06:45:00,65.69,0.0,14.0,68.56666666666666,63.57,70.0,15.983333333333334,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,4445
2025-03-18 07:00:00,65.69,0.0,14.0,68.85333333333334,63.57,70.0,16.313333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,4446
2025-03-18 07:15:00,64.98333333333333,0.0,14.0,68.32,63.57,70.0,15.53,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4447
2025-03-18 07:30:00,64.98333333333333,0.0,16.0,68.16000000000001,63.57,70.0,15.443333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4448
2025-03-18 07:45:00,66.39333333333333,0.0,14.666666666666666,68.34333333333333,63.57,70.0,15.88,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4449
2025-03-18 08:00:00,64.98333333333333,0.0,14.333333333333334,68.57333333333334,63.57,70.0,15.756666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4450
2025-03-18 08:15:00,64.98333333333333,0.0,14.0,68.52333333333333,63.57,70.0,15.643333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4451
2025-03-18 08:30:00,64.27666666666666,0.0,14.0,68.38333333333334,63.57,70.0,15.676666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4452
2025-03-18 08:45:00,65.69,0.0,14.0,68.33999999999999,63.57,70.0,15.606666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4453
2025-03-18 09:00:00,66.39,0.0,15.5,68.47666666666667,63.57,70.0,15.71,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4454
2025-03-18 09:15:00,64.98333333333333,0.0,14.666666666666666,68.56333333333333,63.57,70.0,15.68,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4455
2025-03-18 09:30:00,66.39333333333333,0.0,14.166666666666666,68.63666666666667,63.57,70.0,15.7,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4456
2025-03-18 09:45:00,65.69,0.0,14.0,67.98333333333333,63.57,70.0,14.07,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,4457
2025-03-18 10:00:00,64.98333333333333,0.0,14.0,68.27,63.57,70.0,15.086666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4458
2025-03-18 10:15:00,63.57,0.0,14.0,68.19,63.57,70.0,15.11,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4459
2025-03-18 10:30:00,64.27666666666666,0.0,15.666666666666666,67.87333333333333,63.57,70.0,14.68,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,4460
2025-03-18 10:45:00,67.09666666666666,0.0,14.833333333333334,68.02666666666666,63.57,70.0,15.103333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4461
2025-03-18 11:00:00,67.8,0.0,14.5,68.08666666666666,63.57,70.0,15.143333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4462
2025-03-18 11:15:00,65.69,0.0,14.166666666666666,68.11333333333333,63.57,70.0,15.133333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4463
2025-03-18 11:30:00,65.69,0.0,14.0,68.13333333333333,63.57,70.0,15.14,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4464
2025-03-18 11:45:00,63.57,0.0,14.0,68.26,63.57,70.0,15.163333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4465
2025-03-18 12:00:00,64.27666666666666,0.0,14.0,68.13333333333333,63.57,70.0,14.64,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,4466
2025-03-18 12:15:00,65.68666666666667,0.0,16.333333333333332,68.06,63.57,70.0,14.58,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,4467
2025-03-18 12:30:00,65.68666666666667,0.0,14.5,68.36333333333333,63.57,70.0,14.606666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4468
2025-03-18 12:45:00,66.39333333333333,0.0,14.166666666666666,68.64999999999999,63.57,70.0,13.986666666666666,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,4469
2025-03-18 13:00:00,66.39333333333333,0.0,13.666666666666666,68.54666666666667,63.57,70.0,12.623333333333331,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,4470
2025-03-18 13:15:00,64.98333333333333,0.0,13.0,67.59666666666668,63.57,70.0,2.7466666666666666,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0,4471
2025-03-18 13:30:00,64.98333333333333,0.0,13.0,67.91333333333334,63.57,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,68.0,68.0,4472
2025-03-18 13:45:00,65.69,0.0,14.833333333333334,65.99,63.57,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,68.0,68.0,4473
2025-03-18 14:00:00,65.69,0.0,15.0,64.68666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4474
2025-03-18 14:15:00,63.57,0.0,15.666666666666666,62.01666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,68.0,68.0,4475
2025-03-18 14:30:00,67.09666666666666,0.0,15.166666666666666,60.43,63.57,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0,4476
2025-03-18 14:45:00,66.39333333333333,0.0,14.5,60.82333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0,4477
2025-03-18 15:00:00,65.68666666666667,0.0,14.0,61.55666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,4478
2025-03-18 15:15:00,65.68666666666667,0.0,13.5,62.0,63.57,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,4479
2025-03-18 15:30:00,65.69,0.0,16.333333333333332,62.2,63.57,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,4480
2025-03-18 15:45:00,67.09666666666666,0.0,14.333333333333334,62.16333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.81333333333333,67.0,69.0,68.0,68.0,4481
2025-03-18 16:00:00,66.39333333333333,0.0,13.666666666666666,62.336666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,4482
2025-03-18 16:15:00,65.69,0.0,13.166666666666666,62.59333333333333,63.57,70.0,0.0,74.0,70.0,72.0,70.88333333333334,67.0,69.0,68.0,68.0,4483
2025-03-18 16:30:00,67.09666666666666,0.0,12.5,62.84,63.57,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,4484
2025-03-18 16:45:00,63.57,0.0,12.5,63.06666666666666,63.57,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,68.0,68.0,4485
2025-03-18 17:00:00,65.69,0.0,12.333333333333334,63.73,63.57,70.0,0.0,74.0,70.0,72.0,70.76333333333334,67.0,69.0,68.0,68.0,4486
2025-03-18 17:15:00,65.69,0.0,12.0,64.33,63.57,70.0,0.0,74.0,70.0,72.0,70.74,67.0,69.0,68.0,68.0,4487
2025-03-18 17:30:00,64.98333333333333,0.0,11.5,64.64,63.57,70.0,0.0,74.0,70.0,72.0,70.77666666666667,67.0,69.0,68.0,68.0,4488
2025-03-18 17:45:00,65.69,0.0,11.5,64.94,63.57,70.0,0.0,74.0,70.0,72.0,71.02,67.0,69.0,68.0,68.0,4489
2025-03-18 18:00:00,64.98333333333333,0.0,11.5,65.12,63.57,70.0,0.0,74.0,70.0,72.0,71.32333333333332,67.0,69.0,68.0,68.0,4490
2025-03-18 18:15:00,63.57,0.0,11.5,64.67666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.56,67.0,69.0,68.0,68.0,4491
2025-03-18 18:30:00,64.98333333333333,0.0,11.5,64.45,63.57,70.0,0.0,74.0,70.0,72.0,71.77666666666666,67.0,69.0,68.0,68.0,4492
2025-03-18 18:45:00,65.68666666666667,0.0,11.5,64.47666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,4493
2025-03-18 19:00:00,65.69,0.0,11.5,64.37666666666667,63.57,70.0,0.0,74.0,70.0,72.0,71.84333333333332,67.0,69.0,68.0,68.0,4494
2025-03-18 19:15:00,66.39333333333333,0.0,11.333333333333334,64.59666666666666,63.57,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,4495
2025-03-18 19:30:00,65.69,0.0,11.0,64.71666666666665,63.57,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,4496
2025-03-18 19:45:00,67.09666666666666,0.0,10.5,64.59333333333333,63.57,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4497
2025-03-18 20:00:00,63.57,0.0,10.5,64.55333333333334,63.57,70.0,0.0,74.0,70.0,72.0,71.99333333333334,67.0,69.0,68.0,68.0,4498
2025-03-18 20:15:00,63.57,0.0,10.5,64.72333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,4499
2025-03-18 20:30:00,62.156666666666666,0.0,11.5,64.92333333333333,63.57,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4500
2025-03-18 20:45:00,62.156666666666666,0.0,12.5,65.01666666666667,63.57,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4501
2025-03-18 21:00:00,62.86333333333334,0.0,13.333333333333334,64.40666666666668,63.57,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,4502
2025-03-18 21:15:00,64.98,0.0,14.833333333333334,60.806666666666665,63.57,70.0,0.0,74.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,4503
2025-03-18 21:30:00,65.69,0.0,12.333333333333334,56.57,63.57,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,4504
2025-03-18 21:45:00,64.98333333333333,0.0,11.0,55.97,63.57,70.0,0.0,74.0,70.0,72.0,71.28,67.0,69.0,68.0,68.0,4505
2025-03-18 22:00:00,63.57,0.0,12.833333333333334,55.57,63.57,70.0,0.0,74.0,70.0,72.0,71.05333333333333,67.0,69.0,68.0,68.0,4506
2025-03-18 22:15:00,65.69,0.0,11.0,55.083333333333336,63.57,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,68.0,68.0,4507
2025-03-18 22:30:00,67.09666666666666,0.0,9.833333333333334,58.23666666666667,63.57,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,68.0,68.0,4508
2025-03-18 22:45:00,66.39333333333333,0.0,8.666666666666666,58.153333333333336,63.57,70.0,0.0,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0,4509
2025-03-18 23:00:00,65.69,0.0,8.5,55.2,63.57,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,4510
2025-03-18 23:15:00,64.98333333333333,0.0,8.5,54.95,63.57,70.0,1.78,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,4511
2025-03-18 23:30:00,62.86333333333334,0.0,8.5,60.52666666666666,63.57,70.0,7.79,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,4512
2025-03-18 23:45:00,64.27666666666666,0.0,8.5,62.923333333333325,63.57,70.0,12.076666666666668,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,4513
2025-03-19 00:00:00,64.27666666666666,0.0,8.5,64.29,63.57,70.0,14.39,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0,4514
2025-03-19 00:15:00,62.86333333333334,0.0,10.5,65.11333333333333,63.57,70.0,16.41,74.0,70.0,72.0,69.65333333333332,67.0,69.0,68.0,68.0,4515
2025-03-19 00:30:00,64.27666666666666,0.0,11.5,66.07666666666667,63.57,70.0,18.37,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,4516
2025-03-19 00:45:00,62.86333333333334,0.0,12.166666666666666,67.12333333333333,63.57,70.0,20.383333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,4517
2025-03-19 01:00:00,62.86333333333334,0.0,12.5,67.77666666666666,63.57,70.0,21.4,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,4518
2025-03-19 01:15:00,64.27666666666666,0.0,13.0,67.51333333333334,63.57,70.0,21.44,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,4519
2025-03-19 01:30:00,65.68666666666667,0.0,13.0,67.91,63.57,70.0,22.19333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4520
2025-03-19 01:45:00,62.86333333333334,0.0,13.0,68.44333333333333,63.57,70.0,23.183333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4521
2025-03-19 02:00:00,62.86333333333334,0.0,13.166666666666666,68.03666666666668,63.57,70.0,22.05666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4522
2025-03-19 02:15:00,63.57,0.0,13.5,67.80666666666667,63.57,70.0,21.606666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4523
2025-03-19 02:30:00,64.98333333333333,0.0,13.5,67.75999999999999,63.57,70.0,21.98,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4524
2025-03-19 02:45:00,65.69,0.0,13.5,67.74333333333333,63.57,70.0,22.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4525
2025-03-19 03:00:00,63.57,0.0,13.5,67.95333333333333,63.57,70.0,22.153333333333336,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4526
2025-03-19 03:15:00,63.57,0.0,13.5,67.95333333333333,63.57,70.0,22.05,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4527
2025-03-19 03:30:00,63.57,0.0,13.5,67.92333333333333,63.57,70.0,22.2,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4528
2025-03-19 03:45:00,64.27666666666666,0.0,13.5,67.85000000000001,63.57,70.0,22.24,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4529
2025-03-19 04:00:00,63.57,0.0,13.5,67.81,63.57,70.0,22.23,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4530
2025-03-19 04:15:00,63.57,0.0,13.5,68.49666666666667,63.57,70.0,22.366666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4531
2025-03-19 04:30:00,63.57,0.0,13.5,68.57666666666667,63.57,70.0,22.433333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4532
2025-03-19 04:45:00,64.27666666666666,0.0,13.5,68.58,63.57,70.0,22.43,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4533
2025-03-19 05:00:00,63.57,0.0,13.5,68.58666666666666,63.57,70.0,22.45,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4534
2025-03-19 05:15:00,63.57,0.0,14.0,68.48666666666666,63.57,70.0,22.343333333333334,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4535
2025-03-19 05:30:00,62.156666666666666,0.0,14.0,68.46333333333334,63.57,70.0,22.163333333333338,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,4536
2025-03-19 05:45:00,64.98,0.0,14.5,68.40333333333332,63.57,70.0,22.316666666666663,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4537
2025-03-19 06:00:00,64.98333333333333,0.0,14.5,68.00666666666667,63.57,70.0,21.82333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,4538
2025-03-19 06:15:00,66.39333333333333,0.0,14.5,68.12333333333333,63.57,70.0,22.203333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4539
2025-03-19 06:30:00,64.98333333333333,0.0,14.5,68.0,63.57,70.0,22.25333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4540
2025-03-19 06:45:00,65.69,0.0,14.0,67.98333333333333,63.57,70.0,22.33,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4541
2025-03-19 07:00:00,64.98333333333333,0.0,14.0,68.04333333333334,63.57,70.0,22.313333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4542
2025-03-19 07:15:00,64.27666666666666,0.0,14.0,68.08999999999999,63.57,70.0,22.316666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4543
2025-03-19 07:30:00,65.69,0.0,14.0,67.98333333333333,63.57,70.0,22.406666666666663,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4544
2025-03-19 07:45:00,64.27666666666666,0.0,14.0,68.0,63.57,70.0,22.473333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4545
2025-03-19 08:00:00,63.57,0.0,14.0,68.05,63.57,70.0,22.47,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4546
2025-03-19 08:15:00,62.156666666666666,0.0,14.5,68.08999999999999,63.57,70.0,22.55333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4547
2025-03-19 08:30:00,64.27666666666666,0.0,15.0,68.14333333333333,63.57,70.0,22.656666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4548
2025-03-19 08:45:00,62.86333333333334,0.0,16.166666666666668,68.21,63.57,70.0,22.64333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4549
2025-03-19 09:00:00,63.57,0.0,17.0,68.30666666666667,63.57,70.0,22.686666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4550
2025-03-19 09:15:00,64.98333333333333,0.0,17.5,68.19,63.57,70.0,22.636666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4551
2025-03-19 09:30:00,64.98333333333333,0.0,17.5,68.07,63.57,70.0,22.78333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4552
2025-03-19 09:45:00,66.745,0.0,16.0,68.125,63.57,70.0,22.86,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4553
2025-03-19 10:00:00,65.69,0.0,14.666666666666666,68.08333333333333,63.57,70.0,22.91333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4554
2025-03-19 10:15:00,64.27666666666666,0.0,14.5,68.39333333333333,63.57,70.0,23.03333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4555
2025-03-19 10:30:00,65.68666666666667,0.0,16.0,68.02,63.57,70.0,22.97,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4556
2025-03-19 10:45:00,66.39333333333333,0.0,15.666666666666666,67.95333333333333,63.57,70.0,23.153333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4557
2025-03-19 11:00:00,64.98333333333333,0.0,16.666666666666668,67.92,63.57,70.0,23.070000000000004,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4558
2025-03-19 11:15:00,64.98333333333333,0.0,17.333333333333332,67.88666666666667,63.57,70.0,23.21333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4559
2025-03-19 11:30:00,67.8,0.0,14.5,72.36,63.57,70.0,23.153333333333336,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4560
2025-03-19 11:45:00,62.86333333333334,0.0,13.0,67.21666666666665,63.57,70.0,19.97,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4561
2025-03-19 12:00:00,62.156666666666666,0.0,14.833333333333334,66.00333333333333,63.57,70.0,19.46,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,4562
2025-03-19 12:15:00,65.69,0.0,13.166666666666666,71.37333333333333,63.57,70.0,19.69333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,4563
2025-03-19 12:30:00,62.156666666666666,0.0,13.666666666666666,65.58666666666666,63.57,70.0,17.633333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4564
2025-03-19 12:45:00,67.09666666666666,0.0,15.166666666666666,65.48,63.57,70.0,18.77,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,4565
2025-03-19 13:00:00,67.09666666666666,0.0,14.166666666666666,66.46666666666665,63.57,70.0,19.85,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4566
2025-03-19 13:15:00,64.98333333333333,0.0,13.666666666666666,66.85333333333334,63.57,70.0,19.96,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4567
2025-03-19 13:30:00,66.39333333333333,0.0,12.666666666666666,67.17,63.57,70.0,20.75333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4568
