time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-31 22:15:00,394.11,0.0,32.166666666666664,59.080000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0,339
2025-01-31 22:30:00,395.5266666666666,0.0,32.333333333333336,65.38666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0,340
2025-01-31 22:45:00,399.76,0.0,32.333333333333336,61.32333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,341
2025-01-31 23:00:00,401.1766666666667,0.0,32.333333333333336,63.48333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.63,67.0,69.0,85.0,68.0,342
2025-01-31 23:15:00,393.40333333333336,0.0,32.666666666666664,61.81333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,68.0,343
2025-01-31 23:30:00,398.3466666666666,0.0,32.333333333333336,61.20666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,68.0,344
2025-01-31 23:45:00,396.9333333333333,0.0,32.833333333333336,63.34333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.56,67.0,69.0,85.0,68.0,345
2025-02-01 00:00:00,394.11,0.0,32.333333333333336,59.723333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,346
2025-02-01 00:15:00,399.0566666666667,0.0,32.833333333333336,65.66,400.47,70.0,0.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,68.0,347
2025-02-01 00:30:00,396.23,0.0,32.833333333333336,61.45333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,85.0,68.0,348
2025-02-01 00:45:00,403.29333333333335,0.0,32.833333333333336,62.69,400.47,70.0,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,68.0,349
2025-02-01 01:00:00,434.37,5.486666666666667,35.166666666666664,66.75333333333333,430.1333333333334,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,350
2025-02-01 01:15:00,516.3000000000001,20.41,40.0,64.50333333333333,524.07,70.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0,351
2025-02-01 01:30:00,554.44,25.506666666666664,42.333333333333336,66.76333333333334,554.4399999999999,70.0,0.0,74.0,70.0,0.0,70.53333333333333,67.0,69.0,85.0,68.0,352
2025-02-01 01:45:00,613.0633333333334,35.82666666666667,45.66666666666666,64.72333333333334,612.3566666666667,70.0,0.0,74.0,70.0,0.0,70.69666666666667,67.0,69.0,85.0,68.0,353
2025-02-01 02:00:00,633.5466666666666,39.18333333333333,47.66666666666666,65.48333333333333,634.96,70.0,0.0,74.0,70.0,0.0,70.66000000000001,67.0,69.0,85.0,68.0,354
2025-02-01 02:15:00,694.2833333333333,49.626666666666665,51.5,67.67,696.4033333333333,70.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,355
2025-02-01 02:30:00,748.67,58.55,55.5,67.76666666666667,750.0799999999999,70.0,0.0,74.0,70.0,0.0,70.87666666666667,67.0,69.0,85.0,68.0,356
2025-02-01 02:45:00,808.0033333333334,67.49000000000001,60.66666666666666,67.55666666666667,805.1766666666667,70.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,357
2025-02-01 03:00:00,846.14,74.70666666666666,65.0,67.41666666666667,846.14,70.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,358
2025-02-01 03:15:00,892.7533333333334,81.82666666666667,71.66666666666667,67.22666666666667,889.93,70.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,359
2025-02-01 03:30:00,918.8866666666668,87.21666666666665,78.66666666666667,67.10666666666667,922.42,70.0,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,360
2025-02-01 03:45:00,904.0566666666668,91.50333333333332,95.66666666666669,66.89333333333333,948.55,70.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,361
2025-02-01 04:00:00,885.6933333333333,97.59333333333332,100.0,66.80333333333334,983.8633333333332,70.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,362
2025-02-01 04:15:00,885.6899999999999,100.0,100.0,66.65666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,363
2025-02-01 04:30:00,881.4533333333334,100.0,100.0,66.73333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,364
2025-02-01 04:45:00,879.3366666666667,100.0,100.0,66.80333333333334,1000.11,70.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,365
2025-02-01 05:00:00,884.2800000000001,100.0,100.0,66.77,1000.11,70.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0,366
2025-02-01 05:15:00,885.6933333333333,100.0,100.0,66.8,1000.11,70.0,0.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,68.0,367
2025-02-01 05:30:00,875.8033333333333,100.0,100.0,66.79333333333334,1000.11,70.0,0.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,68.0,368
2025-02-01 05:45:00,877.2133333333335,100.0,100.0,66.83666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0,369
2025-02-01 06:00:00,875.8033333333333,100.0,100.0,66.61666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,370
2025-02-01 06:15:00,866.62,100.0,100.0,66.44,1000.11,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,371
2025-02-01 06:30:00,871.5666666666666,100.0,100.0,65.60666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,372
2025-02-01 06:45:00,877.9200000000001,100.0,100.0,65.12333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0,373
2025-02-01 07:00:00,861.6766666666666,100.0,100.0,64.96333333333332,1000.11,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,374
2025-02-03 21:15:00,452.38,9.49,42.0,62.795,455.56,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,375
2025-02-03 21:30:00,458.3866666666667,9.226666666666668,42.16666666666666,62.75666666666666,455.56,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,376
2025-02-03 21:45:00,444.26,8.016666666666667,41.833333333333336,62.14666666666667,447.08,70.0,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0,377
2025-02-03 22:00:00,434.37,5.743333333333333,41.0,61.74666666666667,436.49,70.0,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,68.0,378
2025-02-03 22:15:00,447.79,7.423333333333333,41.66666666666666,61.7,444.9633333333333,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,379
2025-02-03 22:30:00,423.07,3.883333333333333,40.5,61.583333333333336,421.6566666666667,70.0,0.0,74.0,70.0,0.0,69.86666666666666,67.0,69.0,85.0,68.0,380
2025-02-03 22:45:00,424.48333333333335,3.1366666666666667,40.5,61.53,419.5366666666667,70.0,0.0,74.0,70.0,0.0,69.88,67.0,69.0,85.0,68.0,381
2025-02-03 23:00:00,426.6,3.276666666666667,41.0,61.49666666666667,422.3666666666666,70.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0,382
2025-02-03 23:15:00,425.8933333333334,5.453333333333333,41.66666666666666,61.46,432.25,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,383
2025-02-03 23:30:00,437.9,6.283333333333334,42.0,61.48333333333333,437.9,70.0,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0,384
2025-02-03 23:45:00,436.49,5.636666666666667,42.16666666666666,61.47666666666667,432.95666666666665,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,385
2025-02-04 00:00:00,446.3766666666667,7.303333333333334,42.833333333333336,61.50666666666667,444.9666666666667,70.0,0.0,74.0,70.0,0.0,70.03666666666668,67.0,69.0,85.0,68.0,386
2025-02-04 00:15:00,456.97,10.526666666666666,44.16666666666666,61.473333333333336,463.33,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,387
2025-02-04 00:30:00,475.3333333333333,11.816666666666668,44.5,61.34333333333333,470.39,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,388
2025-02-04 00:45:00,512.0633333333334,19.51,47.16666666666666,61.126666666666665,517.0066666666667,70.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0,389
2025-02-04 01:00:00,523.3633333333333,20.77333333333333,47.66666666666666,61.17333333333334,524.0666666666667,70.0,0.0,74.0,70.0,0.0,70.26666666666667,67.0,69.0,85.0,68.0,390
2025-02-04 01:15:00,529.0133333333333,21.46,48.16666666666666,61.19,529.0133333333333,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0,391
2025-02-04 01:30:00,533.9566666666666,22.78,48.833333333333336,61.17,536.0766666666667,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0,392
2025-02-04 01:45:00,519.1266666666667,20.933333333333334,48.16666666666666,61.25,525.48,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,393
2025-02-04 02:00:00,531.1333333333333,21.906666666666663,48.5,61.26,531.84,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,394
2025-02-04 02:15:00,534.6633333333333,22.903333333333336,49.0,61.19333333333333,537.4933333333333,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,395
2025-02-04 02:30:00,565.0333333333333,26.57333333333333,50.333333333333336,61.14666666666667,560.09,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,68.0,396
2025-02-04 02:45:00,551.6133333333333,25.59,50.0,61.18333333333334,553.03,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,397
2025-02-04 03:00:00,565.0366666666667,27.07333333333333,50.5,61.20666666666667,562.9166666666666,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0,398
2025-02-04 03:15:00,588.3433333333332,30.19666666666667,52.0,61.18333333333334,581.9833333333333,70.0,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,68.0,399
2025-02-04 03:30:00,606.7066666666666,34.31666666666667,53.66666666666666,61.15,605.2933333333334,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,400
2025-02-04 03:45:00,621.5366666666667,37.13666666666666,54.5,61.09333333333333,620.8333333333334,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,401
2025-02-04 04:00:00,689.34,47.88,59.16666666666666,60.830000000000005,687.2199999999999,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0,402
2025-02-04 04:15:00,697.82,49.84333333333333,59.833333333333336,60.59,699.23,70.0,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0,403
2025-02-04 04:30:00,698.5233333333334,51.16,60.5,60.36666666666667,706.2933333333334,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,404
2025-02-04 04:45:00,703.4666666666667,50.830000000000005,60.5,60.10333333333333,704.1733333333333,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,68.0,405
2025-02-04 05:00:00,701.35,50.723333333333336,60.66666666666666,60.080000000000005,704.1766666666667,70.0,0.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,68.0,406
2025-02-04 05:15:00,691.46,48.26,59.833333333333336,60.06666666666666,688.6366666666667,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,407
2025-02-04 05:30:00,697.1133333333333,48.68,59.66666666666666,59.8,691.4566666666666,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,408
2025-02-04 05:45:00,672.39,46.54666666666666,59.0,59.74333333333334,678.0366666666666,70.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0,409
2025-02-04 06:00:00,674.51,45.67,58.66666666666666,59.59,673.8,70.0,0.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,68.0,410
2025-02-04 06:15:00,670.9766666666666,45.366666666666674,58.66666666666666,59.70666666666667,670.2733333333334,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,411
2025-02-04 06:30:00,668.86,44.54,58.333333333333336,59.66333333333333,666.7433333333333,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,412
2025-02-04 06:45:00,666.0366666666667,43.72666666666667,58.16666666666666,59.60666666666666,662.5033333333334,70.0,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,68.0,413
2025-02-04 07:00:00,640.61,40.98333333333333,57.0,59.50666666666667,646.9633333333333,70.0,0.0,74.0,70.0,0.0,69.88333333333334,67.0,69.0,85.0,68.0,414
2025-02-04 07:15:00,631.4266666666666,38.89666666666667,56.333333333333336,59.51666666666667,632.84,70.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,415
2025-02-04 07:30:00,627.1866666666666,37.693333333333335,55.66666666666666,59.553333333333335,625.07,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,416
2025-02-04 07:45:00,621.5366666666667,36.52333333333333,55.5,59.53333333333333,618.0033333333334,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,417
2025-02-04 08:00:00,601.76,34.89333333333334,54.833333333333336,59.41,608.8266666666667,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,418
2025-02-04 08:15:00,596.11,33.056666666666665,54.333333333333336,59.46666666666667,596.1133333333333,70.0,0.0,74.0,70.0,0.0,69.80666666666667,67.0,69.0,85.0,68.0,419
2025-02-04 08:30:00,592.5799999999999,31.656666666666663,53.66666666666666,59.49666666666667,589.05,70.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0,420
2025-02-04 08:45:00,577.0433333333334,30.576666666666664,53.16666666666666,59.41666666666666,581.9833333333335,70.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0,421
2025-02-04 09:00:00,566.4466666666667,28.523333333333337,52.5,59.26333333333333,569.27,70.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0,422
2025-02-04 09:15:00,569.9766666666667,27.72,52.333333333333336,59.30666666666667,565.74,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,423
2025-02-04 09:30:00,532.5433333333334,21.43,50.16666666666666,59.156666666666666,527.6033333333334,70.0,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0,424
2025-02-04 09:45:00,413.8866666666666,1.4466666666666663,43.0,59.13333333333333,408.9433333333333,70.0,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,68.0,425
2025-02-04 10:00:00,399.7633333333333,0.0,42.5,63.38,400.47,70.0,0.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,85.0,68.0,426
2025-02-04 10:15:00,400.47,0.1433333333333333,42.5,67.17,401.1766666666667,70.0,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,68.0,427
2025-02-04 10:30:00,425.18666666666667,5.116666666666666,43.833333333333336,67.08666666666666,428.72,70.0,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,68.0,428
2025-02-04 10:45:00,426.6,5.703333333333333,44.0,67.10000000000001,432.95666666666665,70.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,429
2025-02-04 11:00:00,428.72,5.3133333333333335,44.0,66.95,431.54333333333335,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,430
2025-02-04 11:15:00,457.68,9.193333333333332,45.16666666666666,66.71666666666667,452.73333333333335,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,431
2025-02-04 11:30:00,478.16,12.910000000000002,46.5,66.36333333333333,475.3366666666666,70.0,0.0,74.0,70.0,0.0,70.07333333333334,67.0,69.0,85.0,68.0,432
2025-02-04 11:45:00,484.51666666666665,15.006666666666666,47.333333333333336,66.32,489.46,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,433
2025-02-04 12:00:00,491.58,15.156666666666666,47.333333333333336,66.23333333333333,490.8733333333333,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,434
2025-02-04 12:15:00,500.7633333333333,16.45,47.833333333333336,66.07000000000001,497.94,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,435
2025-02-04 12:30:00,506.41,16.996666666666666,48.0,65.77333333333333,502.88000000000005,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,436
2025-02-04 12:45:00,485.22333333333336,15.086666666666666,47.5,65.61666666666667,488.7533333333333,70.0,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0,437
2025-02-04 13:00:00,488.75666666666666,13.446666666666664,46.833333333333336,65.50333333333333,479.57666666666665,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,438
2025-02-04 13:15:00,482.4,13.466666666666669,47.0,65.43666666666667,480.2833333333333,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,439
2025-02-04 13:30:00,479.5733333333333,13.673333333333332,47.333333333333336,65.38,480.99,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,440
2025-02-04 13:45:00,440.7266666666667,5.786666666666666,45.333333333333336,65.25666666666667,436.49,70.0,0.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,68.0,441
2025-02-04 14:00:00,397.6433333333334,0.0,43.0,65.02333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.58333333333333,67.0,69.0,85.0,68.0,442
2025-02-04 14:15:00,392.6966666666667,0.0,43.0,64.85333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.60000000000001,67.0,69.0,85.0,68.0,443
2025-02-04 14:30:00,397.6433333333334,0.0,43.0,64.76,400.47,70.0,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0,444
2025-02-04 14:45:00,402.5866666666666,0.0,43.16666666666666,64.74666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0,445
2025-02-04 15:00:00,444.9633333333333,7.6,45.66666666666666,64.47333333333334,445.67333333333335,70.0,0.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,85.0,68.0,446
2025-02-04 15:15:00,461.91333333333336,12.186666666666667,47.333333333333336,64.39999999999999,471.0966666666666,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0,447
2025-02-04 15:30:00,490.1666666666667,15.036666666666669,48.66666666666666,64.5,489.46,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,448
2025-02-04 15:45:00,495.11,16.37333333333333,49.0,64.49,498.6433333333334,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,449
2025-02-04 16:00:00,506.4133333333333,17.763333333333335,49.66666666666666,64.60333333333334,505.7033333333334,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,450
2025-02-04 16:15:00,512.0600000000001,19.543333333333333,50.66666666666666,64.68666666666667,517.01,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,451
2025-02-04 16:30:00,526.8966666666666,20.976666666666667,51.16666666666666,64.84,524.7733333333334,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0,452
2025-02-04 16:45:00,536.7833333333333,22.686666666666667,52.0,64.98333333333333,534.6666666666666,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,453
2025-02-04 17:00:00,543.8466666666667,23.926666666666662,52.333333333333336,65.06,542.43,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,454
2025-02-04 17:15:00,549.4966666666666,25.12333333333333,52.5,65.44,550.91,70.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,68.0,455
2025-02-04 17:30:00,565.0333333333333,27.85,53.66666666666666,65.42,566.4466666666667,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,456
2025-02-04 17:45:00,567.86,28.73333333333333,54.16666666666666,65.71,572.8066666666667,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,457
2025-02-04 18:00:00,593.2866666666667,31.92,54.833333333333336,65.86,591.1666666666666,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,458
2025-02-04 18:15:00,605.2933333333334,34.35,55.833333333333336,65.82333333333334,605.2933333333334,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,459
2025-02-04 18:30:00,615.1833333333334,36.19,56.333333333333336,65.84333333333333,615.8866666666667,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,460
2025-02-04 18:45:00,620.1266666666667,37.26666666666667,56.833333333333336,65.88666666666667,623.6566666666668,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,461
2025-02-04 19:00:00,611.65,34.44,55.333333333333336,66.14333333333333,606.7066666666666,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0,462
2025-02-04 19:15:00,596.1133333333333,31.69666666666667,54.16666666666666,66.26,589.05,70.0,0.0,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,68.0,463
2025-02-04 19:30:00,598.2333333333332,31.433333333333337,54.16666666666666,66.03333333333333,588.34,70.0,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,68.0,464
2025-02-04 19:45:00,585.52,30.97666666666667,54.0,66.27333333333333,585.5166666666665,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,465
2025-02-04 20:00:00,599.6433333333333,35.0,55.333333333333336,66.86,609.5333333333333,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,466
2025-02-04 20:15:00,620.83,36.75666666666667,55.66666666666666,67.13666666666667,618.7133333333334,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,467
2025-02-04 20:30:00,634.9566666666666,38.830000000000005,56.333333333333336,67.09333333333333,632.1333333333333,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0,468
2025-02-04 20:45:00,634.2533333333332,39.11333333333334,56.333333333333336,67.03333333333333,634.2533333333332,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,469
2025-02-04 21:00:00,638.4933333333333,39.68,56.66666666666666,67.03666666666668,637.78,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,470
2025-02-04 21:15:00,642.7266666666666,40.75,57.0,67.16000000000001,644.14,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,471
2025-02-04 21:30:00,658.2633333333333,41.75,57.333333333333336,67.02333333333333,649.0866666666667,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,472
2025-02-04 21:45:00,661.7966666666667,42.77,58.0,66.96666666666667,656.1433333333333,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,473
2025-02-04 22:00:00,668.86,43.72333333333333,58.5,66.92333333333333,661.7966666666667,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,474
2025-02-04 22:15:00,686.5133333333333,47.59666666666666,59.66666666666666,66.81666666666666,684.3966666666666,70.0,0.0,74.0,70.0,0.0,70.19333333333334,67.0,69.0,85.0,68.0,475
2025-02-04 22:30:00,699.9366666666666,50.28666666666667,61.0,66.52333333333333,702.0566666666667,70.0,0.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,68.0,476
2025-02-04 22:45:00,714.0633333333334,52.82,62.16666666666666,66.39666666666666,715.4733333333334,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,477
2025-02-04 23:00:00,728.8933333333333,54.94333333333333,62.833333333333336,66.28333333333333,728.1866666666666,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,478
2025-02-04 23:15:00,729.6,57.153333333333336,64.16666666666667,66.12333333333333,741.61,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,479
2025-02-04 23:30:00,762.0933333333332,59.21333333333333,65.33333333333333,65.89333333333333,753.6133333333333,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,480
2025-02-04 23:45:00,764.21,60.85333333333333,66.66666666666667,65.69666666666667,764.21,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,481
2025-02-05 00:00:00,778.3333333333334,63.52,69.16666666666667,65.61666666666667,779.75,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,482
2025-02-05 00:15:00,808.7066666666666,68.57333333333334,73.66666666666667,65.52,812.9433333333333,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,483
2025-02-05 00:30:00,825.66,71.03333333333335,76.5,65.45666666666666,825.6566666666668,70.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0,484
2025-02-05 00:45:00,846.8466666666667,75.31333333333333,79.83333333333333,65.35000000000001,850.38,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,485
2025-02-05 01:00:00,870.1566666666668,78.59,84.33333333333333,65.25666666666667,870.86,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,486
2025-02-05 01:15:00,879.3333333333334,81.05666666666667,87.16666666666667,65.20333333333333,885.6933333333333,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,487
2025-02-05 01:30:00,868.7399999999999,84.45666666666666,98.16666666666669,65.12,906.88,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,488
2025-02-05 01:45:00,850.3766666666667,87.22666666666667,100.0,65.09333333333332,923.1233333333332,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,489
2025-02-05 02:00:00,845.4366666666666,85.64666666666666,100.0,64.99666666666667,912.5333333333332,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,490
2025-02-05 02:15:00,851.0833333333334,86.64666666666666,100.0,64.98,920.2966666666669,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,491
2025-02-05 02:30:00,836.9566666666666,88.67666666666666,100.0,64.97666666666667,932.31,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,492
2025-02-05 02:45:00,831.3066666666667,87.31333333333333,100.0,64.96333333333332,923.1233333333332,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,68.0,493
2025-02-05 03:00:00,832.7199999999999,90.91666666666669,100.0,64.99333333333334,945.02,70.0,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,68.0,494
2025-02-05 03:15:00,842.6066666666666,97.6,100.0,64.96999999999998,983.16,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,495
2025-02-05 03:30:00,844.0233333333334,100.0,100.0,65.0,1000.11,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,496
2025-02-05 03:45:00,835.5433333333334,100.0,100.0,65.01666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0,497
2025-02-05 04:00:00,844.02,100.0,100.0,64.89999999999999,1000.11,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0,498
2025-02-05 04:15:00,832.7199999999999,100.0,100.0,64.84333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,499
2025-02-05 04:30:00,838.37,100.0,100.0,64.82666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,500
2025-02-05 04:45:00,841.1966666666667,100.0,100.0,64.80666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,501
2025-02-05 05:00:00,840.4900000000001,100.0,100.0,64.77333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,502
2025-02-05 05:15:00,844.02,100.0,100.0,64.80333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0,503
2025-02-05 05:30:00,846.14,100.0,100.0,64.89,1000.11,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,504
2025-02-05 05:45:00,837.6633333333333,100.0,100.0,64.87666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,505
2025-02-05 06:00:00,839.7833333333333,100.0,100.0,64.79666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,506
2025-02-05 06:15:00,836.9566666666666,100.0,100.0,64.70666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,507
2025-02-05 06:30:00,832.0133333333333,100.0,100.0,64.71666666666665,1000.11,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,508
2025-02-05 06:45:00,836.96,100.0,100.0,64.73666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0,509
2025-02-05 07:00:00,837.6633333333333,99.89,100.0,64.7,997.99,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,510
2025-02-05 07:15:00,844.7266666666666,99.74,100.0,64.72333333333334,997.2833333333332,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,511
2025-02-05 07:30:00,832.7199999999999,99.44666666666666,100.0,64.79,995.87,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,512
2025-02-05 07:45:00,839.0766666666667,98.92,100.0,64.73666666666666,993.05,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,513
2025-02-05 08:00:00,839.7866666666667,98.29333333333334,100.0,64.81,988.8133333333334,70.0,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0,514
2025-02-05 08:15:00,841.1933333333333,91.49333333333334,100.0,64.78333333333335,948.55,70.0,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,68.0,515
2025-02-05 08:30:00,839.08,89.38333333333333,100.0,64.77,935.8366666666668,70.0,0.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,68.0,516
2025-02-05 08:45:00,829.8966666666666,85.14,100.0,64.8,910.4133333333332,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,517
2025-02-05 09:00:00,840.4900000000001,82.20333333333333,100.0,64.70666666666666,891.3433333333332,70.0,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0,518
2025-02-05 09:15:00,834.13,79.51666666666667,100.0,64.71,876.5133333333333,70.0,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0,519
2025-02-05 09:30:00,841.9033333333333,73.46,98.16666666666669,64.72333333333333,839.7833333333333,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,520
2025-02-05 09:45:00,824.9499999999999,70.09666666666668,68.0,64.74333333333333,818.5933333333332,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,521
2025-02-05 10:00:00,796.7000000000002,66.53333333333335,63.66666666666666,64.69,797.4066666666668,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,522
2025-02-05 10:15:00,781.16,63.583333333333336,61.66666666666666,64.72333333333334,780.4533333333334,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,523
2025-02-05 10:30:00,777.63,62.29999999999999,60.66666666666666,64.69,774.0966666666667,70.0,0.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,85.0,68.0,524
2025-02-05 10:45:00,747.9633333333333,58.85333333333333,58.5,64.70333333333333,752.2033333333334,70.0,0.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,85.0,68.0,525
2025-02-05 11:00:00,727.4833333333332,54.45,55.833333333333336,64.71333333333332,726.07,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,526
2025-02-05 11:15:00,733.8366666666667,56.083333333333336,56.833333333333336,64.70666666666666,735.9566666666666,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,527
2025-02-05 11:30:00,726.0666666666666,54.47666666666667,56.333333333333336,64.71666666666665,725.3633333333333,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,528
2025-02-05 11:45:00,719.0066666666667,52.45666666666667,55.16666666666666,64.67333333333333,715.4733333333334,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,529
2025-02-05 12:00:00,711.2400000000001,52.53333333333333,55.16666666666666,64.63000000000001,714.77,70.0,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,68.0,530
2025-02-05 12:15:00,719.7133333333333,52.11333333333334,55.16666666666666,64.40666666666667,711.94,70.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0,531
2025-02-05 12:30:00,706.2933333333334,50.98666666666667,54.5,64.29,704.8800000000001,70.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,532
2025-02-05 12:45:00,694.2866666666667,49.51333333333333,53.66666666666666,64.28333333333335,695.6966666666667,70.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0,533
2025-02-05 13:00:00,688.6366666666667,48.14333333333334,53.333333333333336,64.35333333333334,687.2233333333334,70.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,534
2025-02-05 13:15:00,685.1033333333334,47.056666666666665,52.66666666666666,64.42666666666666,680.8666666666667,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,535
2025-02-05 13:30:00,679.4533333333333,46.580000000000005,52.333333333333336,64.24,678.04,70.0,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0,536
2025-02-05 13:45:00,682.28,45.85999999999999,52.0,64.06333333333333,674.5066666666667,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,537
2025-02-05 14:00:00,659.6766666666667,44.336666666666666,51.333333333333336,64.09333333333333,665.33,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,538
2025-02-05 14:15:00,659.6766666666667,43.30666666666667,50.66666666666666,64.18333333333334,658.97,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,539
2025-02-05 14:30:00,649.79,41.73333333333333,50.5,64.32,649.0866666666667,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,540
2025-02-05 14:45:00,651.91,41.48666666666667,50.5,64.3,646.9666666666667,70.0,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,68.0,541
2025-02-05 15:00:00,691.46,48.223333333333336,53.66666666666666,64.43333333333334,689.34,70.0,0.0,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,68.0,542
2025-02-05 15:15:00,706.2933333333334,50.39333333333334,54.66666666666666,64.47666666666667,701.35,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,543
2025-02-05 15:30:00,710.5300000000001,51.193333333333335,55.0,64.62666666666667,706.2933333333334,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,544
2025-02-05 15:45:00,714.0633333333334,52.05666666666667,55.333333333333336,64.68333333333332,710.5266666666666,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,545
2025-02-05 16:00:00,711.9433333333333,52.16,55.5,64.80333333333333,713.3533333333334,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,546
2025-02-05 16:15:00,712.6466666666666,52.04666666666666,55.5,64.81,712.6466666666666,70.0,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,68.0,547
2025-02-05 16:30:00,705.5866666666667,51.333333333333336,54.833333333333336,64.78333333333333,707.7033333333334,70.0,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,68.0,548
2025-02-05 16:45:00,704.88,50.120000000000005,54.0,64.88666666666667,699.23,70.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,549
2025-02-05 17:00:00,701.35,49.95,54.0,64.98666666666666,699.23,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,550
2025-02-05 17:15:00,696.4033333333333,49.89000000000001,53.833333333333336,65.07333333333334,699.23,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,551
2025-02-05 17:30:00,710.5300000000001,49.73666666666667,54.0,65.00666666666666,697.11,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,552
2025-02-05 17:45:00,701.35,49.69333333333333,54.333333333333336,65.32,697.8166666666666,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,553
2025-02-05 18:00:00,691.46,49.66666666666666,54.0,65.3,696.4033333333333,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,554
2025-02-05 18:15:00,693.5799999999999,49.10999999999999,53.5,65.31666666666666,694.2833333333333,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,555
2025-02-05 18:30:00,704.8833333333333,49.4,53.833333333333336,65.27,696.4033333333333,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,556
2025-02-05 18:45:00,701.35,49.303333333333335,53.833333333333336,65.45333333333333,694.9900000000001,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,557
2025-02-05 19:00:00,691.46,49.04333333333333,53.0,65.57,692.87,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,558
2025-02-05 19:15:00,698.5233333333334,49.13,53.333333333333336,65.39333333333333,693.5766666666667,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,559
2025-02-05 19:30:00,692.8733333333333,48.93666666666667,53.333333333333336,65.39,691.4566666666666,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,560
2025-02-05 19:45:00,676.6266666666667,47.43,52.833333333333336,65.43666666666667,683.69,70.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0,561
2025-02-05 20:00:00,653.3233333333334,43.35999999999999,51.0,65.28333333333333,658.97,70.0,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0,562
2025-02-05 20:15:00,645.2,42.265,50.5,65.035,652.62,70.0,0.0,74.0,70.0,0.0,69.845,67.0,69.0,85.0,68.0,563
2025-02-05 20:30:00,648.3766666666667,41.29333333333333,50.333333333333336,65.16333333333334,646.9666666666667,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,564
2025-02-05 20:45:00,657.5600000000001,41.97666666666667,50.333333333333336,64.86666666666666,651.2033333333334,70.0,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,68.0,565
2025-02-05 21:00:00,646.9666666666667,41.586666666666666,50.333333333333336,64.79666666666667,648.3766666666667,70.0,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,68.0,566
2025-02-05 21:15:00,635.6666666666666,38.25,49.0,64.75,629.31,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,567
2025-02-05 21:30:00,615.8866666666667,36.2,48.333333333333336,64.67666666666666,615.18,70.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0,568
2025-02-05 21:45:00,602.4699999999999,33.68666666666667,47.16666666666666,64.67666666666666,598.9366666666666,70.0,0.0,74.0,70.0,0.0,69.76,67.0,69.0,85.0,68.0,569
2025-02-05 22:00:00,584.81,30.5,46.16666666666666,64.51333333333334,582.6933333333333,70.0,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,68.0,570
2025-02-05 22:15:00,596.82,32.20333333333333,46.833333333333336,64.40333333333332,591.8766666666667,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,571
2025-02-05 22:30:00,590.4633333333333,31.67333333333333,46.5,64.39,589.05,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,572
2025-02-05 22:45:00,586.93,31.58,46.333333333333336,64.39333333333333,589.7533333333333,70.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0,573
2025-02-05 23:00:00,601.0533333333333,34.160000000000004,47.66666666666666,64.37,604.5866666666667,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,574
2025-02-05 23:15:00,621.54,35.78666666666667,48.5,64.31333333333333,615.1833333333334,70.0,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,68.0,575
2025-02-05 23:30:00,608.8233333333334,35.47666666666667,48.5,64.32333333333332,612.3566666666667,70.0,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,68.0,576
2025-02-05 23:45:00,610.9433333333333,35.54333333333333,48.66666666666666,64.34666666666666,610.9466666666667,70.0,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0,577
2025-02-06 00:00:00,637.0766666666667,38.20333333333333,49.833333333333336,64.32666666666667,628.6,70.0,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,68.0,578
2025-02-06 00:15:00,643.4333333333333,40.45666666666667,51.0,64.36,642.7266666666666,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,579
2025-02-06 00:30:00,640.6066666666667,41.36666666666667,51.333333333333336,64.39,647.6733333333333,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,580
2025-02-06 00:45:00,669.5633333333334,45.48,53.333333333333336,64.41333333333334,671.6833333333333,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0,581
2025-02-06 01:00:00,699.9333333333334,49.196666666666665,55.333333333333336,64.41333333333334,694.9900000000001,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,582
2025-02-06 01:15:00,708.4133333333333,50.91,56.16666666666666,64.43,704.8800000000001,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,583
2025-02-06 01:30:00,720.42,53.156666666666666,57.5,64.40333333333334,718.2999999999998,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,584
2025-02-06 01:45:00,731.0099999999999,54.85,58.5,64.37666666666667,727.4833333333332,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,585
2025-02-06 02:00:00,735.9566666666666,55.50333333333333,58.833333333333336,64.35333333333334,731.7166666666667,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0,586
2025-02-06 02:15:00,748.6700000000001,57.84666666666666,60.5,64.32,747.2566666666667,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,587
2025-02-06 02:30:00,764.21,59.95,62.16666666666666,64.41000000000001,759.2666666666668,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,588
2025-02-06 02:45:00,762.09,59.28333333333333,62.333333333333336,64.43666666666667,755.7366666666667,70.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,68.0,589
2025-02-06 03:00:00,778.3333333333334,62.69,64.16666666666667,64.42,775.5133333333333,70.0,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,68.0,590
2025-02-06 03:15:00,792.46,65.23,66.66666666666667,64.40333333333332,791.0466666666667,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,591
2025-02-06 03:30:00,805.1733333333333,67.75666666666666,68.33333333333333,64.52,805.88,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,592
2025-02-06 03:45:00,845.4333333333334,73.98333333333333,74.33333333333333,64.48666666666666,842.6066666666666,70.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0,593
2025-02-06 04:00:00,870.8566666666667,78.81,82.66666666666667,64.56666666666666,872.98,70.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,594
2025-02-06 04:15:00,848.2600000000001,81.03333333333333,95.0,64.64999999999999,884.9866666666667,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,595
2025-02-06 04:30:00,833.4266666666667,83.96,100.0,64.68666666666667,904.0566666666668,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,596
2025-02-06 04:45:00,836.9566666666666,86.22333333333334,100.0,64.73,916.77,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,597
2025-02-06 05:00:00,834.13,86.19333333333333,100.0,64.78333333333335,916.0633333333334,70.0,0.0,74.0,70.0,0.0,70.28666666666666,67.0,69.0,85.0,68.0,598
2025-02-06 05:15:00,833.4266666666667,87.05,100.0,64.83999999999999,923.1233333333332,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,599
2025-02-06 05:30:00,841.9033333333333,89.11666666666667,100.0,64.94,933.72,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,600
2025-02-06 05:45:00,843.3133333333334,90.7,100.0,64.95333333333333,944.3133333333334,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,601
2025-02-06 06:00:00,843.3133333333334,91.63333333333333,100.0,64.96,948.5533333333332,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,68.0,602
2025-02-06 06:15:00,836.25,90.54333333333334,100.0,65.02666666666666,941.4866666666668,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0,603
2025-02-06 06:30:00,842.6066666666666,91.04333333333334,100.0,65.16,945.02,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,604
2025-02-06 06:45:00,847.5499999999998,91.92333333333332,100.0,65.18666666666667,950.6733333333332,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,605
2025-02-06 07:00:00,839.0766666666667,92.73,100.0,65.24333333333334,955.6133333333332,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,606
2025-02-06 07:15:00,847.5499999999998,93.61333333333334,100.0,65.35666666666667,959.85,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,607
2025-02-06 07:30:00,845.4333333333334,94.45333333333332,100.0,65.50999999999999,966.21,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,608
2025-02-06 07:45:00,839.0766666666667,95.26666666666668,100.0,65.65666666666667,971.1566666666668,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,609
2025-02-06 08:00:00,850.3766666666667,96.33666666666666,100.0,65.83999999999999,977.5066666666668,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,610
2025-02-06 08:15:00,844.02,97.44,100.0,66.20333333333333,983.8666666666668,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,611
2025-02-06 08:30:00,848.2566666666667,98.7,100.0,67.18,991.6366666666668,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0,612
2025-02-06 08:45:00,851.7933333333334,99.19333333333331,100.0,59.56333333333333,993.0466666666666,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,613
2025-02-06 09:00:00,844.7266666666666,94.76333333333334,100.0,59.85666666666666,968.33,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,614
2025-02-06 09:15:00,842.6066666666666,94.36,100.0,60.43,964.7966666666669,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,615
2025-02-06 09:30:00,847.5499999999998,94.71333333333332,100.0,60.57666666666668,968.33,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,616
2025-02-06 09:45:00,850.3733333333333,85.74333333333334,100.0,60.79,911.8266666666668,70.0,0.0,74.0,70.0,0.0,69.72333333333334,67.0,69.0,85.0,68.0,617
2025-02-06 10:00:00,860.9699999999999,75.53666666666668,92.33333333333331,57.14000000000001,849.6733333333333,70.0,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,68.0,618
2025-02-06 10:15:00,766.3299999999999,60.20333333333334,59.833333333333336,54.78,759.9699999999999,70.0,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,68.0,619
2025-02-06 10:30:00,716.1833333333334,52.55,56.5,54.57333333333333,710.5300000000001,70.0,0.0,74.0,70.0,0.0,69.14,67.0,69.0,85.0,68.0,620
2025-02-06 10:45:00,648.38,40.59333333333333,51.333333333333336,54.61333333333334,643.4333333333333,70.0,0.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,85.0,68.0,621
2025-02-06 11:00:00,607.41,33.35333333333333,48.0,54.71666666666667,599.6433333333333,70.0,0.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,85.0,68.0,622
2025-02-06 11:15:00,575.63,29.626666666666665,46.333333333333336,54.75666666666666,577.75,70.0,0.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,85.0,68.0,623
2025-02-06 11:30:00,575.63,28.77,46.16666666666666,54.46333333333333,572.8033333333334,70.0,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0,624
2025-02-06 11:45:00,544.5533333333333,23.94666666666667,43.833333333333336,54.29333333333333,542.4333333333333,70.0,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,68.0,625
2025-02-06 12:00:00,505.70666666666665,17.48,41.66666666666666,54.03333333333333,506.41,70.0,0.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,85.0,68.0,626
2025-02-06 12:15:00,476.7466666666666,12.98,39.66666666666666,55.51333333333333,478.16,70.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,627
2025-02-06 12:30:00,454.85,8.733333333333333,37.66666666666666,57.88333333333333,454.8533333333333,70.0,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,68.0,628
2025-02-06 12:45:00,443.5533333333333,7.376666666666668,36.66666666666666,59.11666666666667,442.8466666666666,70.0,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,68.0,629
2025-02-06 13:00:00,467.56666666666666,11.893333333333333,38.0,64.99333333333334,472.51,70.0,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,68.0,630
2025-02-06 13:15:00,525.48,20.376666666666665,40.333333333333336,66.79,522.6566666666666,70.0,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,68.0,631
2025-02-06 13:30:00,571.39,29.07333333333333,43.16666666666666,67.46333333333332,574.9233333333333,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,68.0,632
2025-02-06 13:45:00,601.0566666666667,33.2,44.833333333333336,67.74333333333334,598.23,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,633
2025-02-06 14:00:00,608.12,34.5,45.5,67.89,606.0,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,634
2025-02-06 14:15:00,637.255,40.7,47.875,67.8875,645.1975,70.0,0.0,74.0,70.0,0.0,70.3675,67.0,69.0,85.0,68.0,635
2025-02-06 14:30:00,676.63,46.333333333333336,50.0,67.63666666666667,676.63,70.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,68.0,636
2025-02-06 14:45:00,721.4775,53.355,52.875,65.4525,719.8874999999999,70.0,0.0,74.0,70.0,0.0,70.505,67.0,69.0,85.0,68.0,637
2025-02-06 15:00:00,736.6633333333333,55.696666666666665,54.5,61.27666666666667,733.84,70.0,0.0,74.0,70.0,0.0,70.45,67.0,69.0,85.0,68.0,638
2025-02-06 15:15:00,747.2600000000001,57.79,55.16666666666666,63.583333333333336,748.6700000000001,70.0,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,68.0,639
2025-02-06 15:30:00,730.3100000000001,54.21333333333334,53.66666666666666,57.00333333333333,723.9499999999999,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,640
2025-02-06 15:45:00,686.5166666666668,46.41,50.16666666666666,56.84666666666666,676.63,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,641
2025-02-06 16:00:00,648.375,41.455,48.0,56.93,647.3199999999999,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,642
2025-02-06 16:15:00,620.8325,36.0625,45.875,56.9675,615.005,70.0,0.0,74.0,70.0,0.0,69.72749999999999,67.0,69.0,85.0,68.0,643
2025-02-06 16:30:00,569.2733333333334,29.30666666666667,43.5,59.88333333333333,574.2166666666667,70.0,0.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,85.0,68.0,644
2025-02-06 16:45:00,594.6999999999999,32.82666666666666,44.66666666666666,67.31,596.11,70.0,0.0,74.0,70.0,0.0,69.78666666666666,67.0,69.0,85.0,68.0,645
2025-02-06 17:00:00,626.4833333333332,38.68666666666667,46.66666666666666,65.10333333333334,630.7233333333332,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,646
2025-02-06 17:15:00,630.7199999999999,37.67666666666667,47.16666666666666,62.64666666666667,625.7766666666666,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,647
2025-02-06 17:30:00,651.1999999999999,41.82,48.0,66.08,650.4933333333333,70.0,0.0,74.0,70.0,0.0,70.07333333333334,67.0,69.0,85.0,68.0,648
2025-02-06 17:45:00,640.61,40.51333333333333,47.833333333333336,61.06666666666666,642.02,70.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0,649
2025-02-06 18:00:00,658.2666666666668,42.56333333333333,48.66666666666666,64.79666666666667,654.7333333333333,70.0,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,68.0,650
2025-02-06 18:15:00,652.6133333333333,42.96,49.333333333333336,63.91,658.9733333333334,70.0,0.0,74.0,70.0,0.0,70.07333333333334,67.0,69.0,85.0,68.0,651
2025-02-06 18:30:00,688.6366666666667,47.26666666666667,50.5,64.97333333333334,681.57,70.0,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,68.0,652
2025-02-06 18:45:00,675.92,45.66,50.333333333333336,63.53,672.3933333333333,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,653
2025-02-06 19:00:00,684.3966666666666,47.39333333333334,50.66666666666666,62.05666666666667,683.6933333333333,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,654
2025-02-06 19:15:00,665.3266666666667,44.35,50.0,67.00666666666666,665.3266666666667,70.0,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0,655
2025-02-06 19:30:00,682.9866666666667,46.25333333333333,50.16666666666666,67.94666666666667,678.75,70.0,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,68.0,656
2025-02-06 19:45:00,682.9833333333332,46.84666666666667,50.333333333333336,68.07333333333334,680.8666666666667,70.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0,657
2025-02-06 20:00:00,709.1166666666667,50.79333333333333,52.5,66.77,704.88,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,68.0,658
2025-02-06 20:15:00,654.7333333333332,43.73666666666667,49.5,61.13,657.5566666666667,70.0,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,68.0,659
