time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-17 03:00:00,396.93666666666667,0.0,35.5,61.28666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,1646
2025-02-17 03:15:00,396.93666666666667,0.0,35.333333333333336,61.15333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,1647
2025-02-17 03:30:00,409.6466666666667,0.0,35.5,61.17666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0,1648
2025-02-17 03:45:00,399.76,0.0,35.333333333333336,60.91333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,68.0,1649
2025-02-17 04:00:00,399.0566666666667,0.0,35.5,60.8,400.47,70.0,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,68.0,1650
2025-02-17 04:15:00,402.59,0.0,35.5,60.57,400.47,70.0,0.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,85.0,68.0,1651
2025-02-17 04:30:00,400.47,0.0,35.5,60.51666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,1652
2025-02-17 04:45:00,404.0033333333333,0.0,35.5,60.48666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0,1653
2025-02-17 05:00:00,403.29,0.0,35.5,60.53,400.47,70.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,1654
2025-02-17 05:15:00,404.7033333333334,0.0,35.5,60.21666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,68.0,1655
2025-02-17 05:30:00,398.35,0.0,35.166666666666664,60.10666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,68.0,1656
2025-02-17 05:45:00,401.88,0.0,35.333333333333336,59.98,400.47,70.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,1657
2025-02-17 06:00:00,396.23,0.0,35.5,59.20333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,68.0,1658
2025-02-17 06:15:00,396.93666666666667,0.0,36.0,59.61000000000001,400.47,70.0,0.0,74.0,70.0,0.0,69.12,67.0,69.0,85.0,68.0,1659
2025-02-17 06:30:00,400.4666666666667,0.0,36.0,59.330000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,68.0,1660
2025-02-17 06:45:00,395.52333333333337,0.0,36.333333333333336,59.50333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0,1661
2025-02-17 07:00:00,400.4666666666667,0.0,36.16666666666666,59.56333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0,1662
2025-02-17 07:15:00,397.64,0.0,36.16666666666666,60.403333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0,1663
2025-02-17 07:30:00,393.40333333333336,0.0,36.0,59.73666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,85.0,68.0,1664
2025-02-17 07:45:00,394.1133333333333,0.0,36.0,59.71666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0,1665
2025-02-17 08:00:00,399.0566666666667,0.0,36.0,59.63999999999999,400.47,70.0,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0,1666
2025-02-17 08:15:00,399.0566666666667,0.0,36.0,59.50666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,68.0,1667
2025-02-17 08:30:00,396.23,0.0,36.0,59.21666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,68.0,1668
2025-02-17 08:45:00,400.4666666666667,0.0,35.833333333333336,59.51666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.96333333333332,67.0,69.0,85.0,68.0,1669
2025-02-17 09:00:00,398.3500000000001,0.0,36.0,59.48666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,85.0,68.0,1670
2025-02-17 09:15:00,403.29333333333335,0.0,35.5,59.45666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,85.0,68.0,1671
2025-02-17 09:30:00,393.40333333333336,0.0,35.5,59.48666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,68.0,1672
2025-02-17 09:45:00,406.8233333333333,0.0,35.5,59.64333333333334,400.47,70.0,0.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,85.0,68.0,1673
2025-02-17 10:00:00,396.23,0.0,35.5,59.376666666666665,400.47,70.0,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,68.0,1674
2025-02-17 10:15:00,402.5866666666666,0.0,35.833333333333336,59.04,400.47,70.0,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,68.0,1675
2025-02-17 10:30:00,394.11,0.0,36.5,58.88666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,85.0,68.0,1676
2025-02-17 10:45:00,400.465,0.0,36.25,58.775,400.47,70.0,0.0,74.0,70.0,0.0,68.755,67.0,69.0,85.0,68.0,1677
2025-02-17 11:00:00,400.47,0.0,35.833333333333336,58.64666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,85.0,68.0,1678
2025-02-17 11:15:00,399.7633333333333,0.0,35.833333333333336,58.49666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0,1679
2025-02-17 11:30:00,406.8233333333333,0.0,36.0,58.51666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0,1680
2025-02-17 11:45:00,401.17333333333335,0.0,36.0,58.52666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0,1681
2025-02-17 12:00:00,397.6433333333334,0.0,36.0,58.4,400.47,70.0,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,68.0,1682
2025-02-17 12:15:00,400.47,0.0,36.0,58.27,400.47,70.0,0.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,85.0,68.0,1683
2025-02-17 12:30:00,396.93666666666667,0.0,35.833333333333336,58.2,400.47,70.0,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,68.0,1684
2025-02-17 12:45:00,401.8833333333334,0.0,36.5,58.153333333333336,400.47,70.0,0.0,74.0,70.0,0.0,68.53,67.0,69.0,85.0,68.0,1685
2025-02-17 13:00:00,401.17333333333335,0.0,35.833333333333336,58.22666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.35000000000001,67.0,69.0,85.0,68.0,1686
2025-02-17 13:15:00,399.0566666666667,0.0,35.666666666666664,58.34,400.47,70.0,0.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,85.0,68.0,1687
2025-02-17 13:30:00,401.17333333333335,0.0,35.5,58.48333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,85.0,68.0,1688
2025-02-17 13:45:00,397.6433333333334,0.0,35.166666666666664,58.47,400.47,70.0,0.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,85.0,68.0,1689
2025-02-17 14:00:00,396.93666666666667,0.0,35.0,58.53666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,85.0,68.0,1690
2025-02-17 14:15:00,401.88,0.0,36.0,58.586666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.16000000000001,67.0,69.0,85.0,68.0,1691
2025-02-17 14:30:00,396.23,0.0,35.5,58.870000000000005,400.47,70.0,0.0,74.0,70.0,0.0,68.0,67.0,69.0,85.0,68.0,1692
2025-02-17 14:45:00,402.5866666666666,0.0,35.166666666666664,59.01333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.99666666666667,67.0,69.0,85.0,68.0,1693
2025-02-17 15:00:00,396.93666666666667,0.0,34.833333333333336,59.18333333333334,400.47,70.0,0.0,74.0,70.0,0.0,68.36,67.0,69.0,85.0,68.0,1694
2025-02-17 15:15:00,401.17333333333335,0.0,34.833333333333336,59.61000000000001,400.47,70.0,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,68.0,1695
2025-02-17 15:30:00,394.81666666666666,0.0,34.666666666666664,59.46333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.8,67.0,69.0,85.0,68.0,1696
2025-02-17 15:45:00,408.23333333333335,0.0,34.5,59.52333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,85.0,68.0,1697
2025-02-17 16:00:00,403.29333333333335,0.0,34.5,60.02333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,68.0,1698
2025-02-17 16:15:00,397.6433333333334,0.0,34.5,60.17,400.47,70.0,0.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,85.0,68.0,1699
2025-02-17 16:30:00,403.29,0.0,34.666666666666664,60.23666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0,1700
2025-02-17 16:45:00,401.17333333333335,0.0,34.5,60.44,400.47,70.0,0.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,85.0,68.0,1701
2025-02-17 17:00:00,397.6433333333334,0.0,34.5,60.76333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,85.0,68.0,1702
2025-02-17 17:15:00,396.93666666666667,0.0,34.666666666666664,60.67666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,68.0,1703
2025-02-17 17:30:00,397.6433333333334,0.0,34.666666666666664,60.973333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0,1704
2025-02-17 17:45:00,399.76,0.0,34.5,61.18666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,1705
2025-02-17 18:00:00,396.23,0.0,34.5,61.156666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,1706
2025-02-17 18:15:00,401.1766666666667,0.0,34.666666666666664,61.38,400.47,70.0,0.0,74.0,70.0,0.0,69.13000000000001,67.0,69.0,85.0,68.0,1707
2025-02-17 18:30:00,402.59,0.0,34.5,61.95,400.47,70.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0,1708
2025-02-17 18:45:00,401.88000000000005,0.0,34.5,61.55666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,1709
2025-02-17 19:00:00,399.0566666666667,0.0,34.5,61.23333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,1710
2025-02-17 19:15:00,398.3533333333333,0.0,34.5,61.02,400.47,70.0,0.0,74.0,70.0,0.0,68.82333333333334,67.0,69.0,85.0,68.0,1711
2025-02-17 19:30:00,398.3500000000001,0.0,34.5,61.306666666666665,400.47,70.0,0.0,74.0,70.0,0.0,68.61666666666667,67.0,69.0,85.0,68.0,1712
2025-02-17 19:45:00,389.17,0.0,34.5,61.36333333333334,400.47,70.0,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,68.0,1713
2025-02-17 20:00:00,403.29333333333335,0.0,34.5,61.38666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0,1714
2025-02-17 20:15:00,403.65,0.0,34.5,61.35,400.47,70.0,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0,1715
2025-02-17 20:30:00,401.8833333333334,0.0,34.333333333333336,61.07666666666668,400.47,70.0,0.0,74.0,70.0,0.0,68.67666666666668,67.0,69.0,85.0,68.0,1716
2025-02-17 20:45:00,398.3500000000001,0.0,34.5,61.123333333333335,400.47,70.0,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0,1717
2025-02-17 21:00:00,397.6466666666667,0.0,34.5,60.96,400.47,70.0,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0,1718
2025-02-17 21:15:00,397.64,0.0,34.5,61.43000000000001,400.47,70.0,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0,1719
2025-02-17 21:30:00,398.35,0.0,34.5,61.68666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,85.0,68.0,1720
2025-02-17 21:45:00,401.17333333333335,0.0,34.166666666666664,61.56333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.7,67.0,69.0,85.0,68.0,1721
2025-02-17 22:00:00,398.35,0.0,34.0,61.57,400.47,70.0,0.0,74.0,70.0,0.0,68.69333333333334,67.0,69.0,85.0,68.0,1722
2025-02-17 22:15:00,401.17333333333335,0.0,34.0,61.29666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,85.0,68.0,1723
2025-02-17 22:30:00,391.99,0.0,34.0,61.06,400.47,70.0,0.0,74.0,70.0,0.0,68.86,67.0,69.0,85.0,68.0,1724
2025-02-17 22:45:00,403.29333333333335,0.0,34.0,60.85333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,85.0,68.0,1725
2025-02-17 23:00:00,401.1766666666667,0.0,34.0,60.696666666666665,400.47,70.0,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,68.0,1726
2025-02-17 23:15:00,404.0,0.0,34.333333333333336,60.66666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.86,67.0,69.0,85.0,68.0,1727
2025-02-17 23:30:00,396.93666666666667,0.0,34.5,60.64333333333334,400.47,70.0,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,68.0,1728
2025-02-17 23:45:00,391.2866666666667,0.0,34.5,60.52,400.47,70.0,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,68.0,1729
2025-02-18 00:00:00,391.99,0.0,34.666666666666664,60.27333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.90666666666668,67.0,69.0,85.0,68.0,1730
2025-02-18 00:15:00,406.1166666666666,0.0,34.833333333333336,60.41,400.47,70.0,0.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,68.0,1731
2025-02-18 00:30:00,399.0533333333333,0.0,35.0,60.21666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,68.0,1732
2025-02-18 00:45:00,391.2866666666667,0.0,35.0,60.126666666666665,400.47,70.0,0.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,68.0,1733
2025-02-18 01:00:00,400.47,0.0,35.166666666666664,59.92333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0,1734
2025-02-18 01:15:00,399.0533333333333,0.0,35.666666666666664,60.06333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,68.0,1735
2025-02-18 01:30:00,391.9933333333333,0.0,37.0,60.15,400.47,70.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,1736
2025-02-18 01:45:00,403.29333333333335,0.0,36.0,59.95666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,68.0,1737
2025-02-18 02:00:00,397.6433333333334,0.0,35.666666666666664,59.85,400.47,70.0,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,68.0,1738
2025-02-18 02:15:00,402.59,0.0,36.0,59.9,400.47,70.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0,1739
2025-02-18 02:30:00,398.3533333333333,0.0,35.5,59.96,400.47,70.0,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,68.0,1740
2025-02-18 02:45:00,401.17333333333335,0.0,35.5,59.84333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0,1741
2025-02-18 03:00:00,396.93666666666667,0.0,35.5,59.946666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,68.0,1742
2025-02-18 03:15:00,398.35,0.0,36.333333333333336,59.93,400.47,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,1743
2025-02-18 03:30:00,400.47,0.0,36.0,59.946666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,85.0,68.0,1744
2025-02-18 03:45:00,399.76,0.0,36.0,59.95333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,85.0,68.0,1745
2025-02-18 04:00:00,401.1766666666667,0.0,36.0,59.74666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,1746
2025-02-18 04:15:00,395.52333333333337,0.0,35.833333333333336,59.693333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0,1747
2025-02-18 04:30:00,394.81666666666666,0.0,35.333333333333336,59.72666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,1748
2025-02-18 04:45:00,399.0566666666667,0.0,35.166666666666664,59.723333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0,1749
2025-02-18 05:00:00,394.81666666666666,0.0,35.333333333333336,59.66,400.47,70.0,0.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,85.0,68.0,1750
2025-02-18 05:15:00,397.6433333333334,0.0,35.5,59.63,400.47,70.0,0.0,74.0,70.0,0.0,69.18333333333334,67.0,69.0,85.0,68.0,1751
2025-02-18 05:30:00,401.8833333333334,0.0,35.333333333333336,59.66666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,1752
2025-02-18 05:45:00,399.0566666666667,0.0,35.333333333333336,59.48666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,1753
2025-02-18 06:00:00,394.82,0.0,35.0,59.50333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,68.0,1754
2025-02-18 06:15:00,398.35,0.0,35.166666666666664,59.473333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,85.0,68.0,1755
2025-02-18 06:30:00,397.6433333333334,0.0,35.0,59.403333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.09333333333332,67.0,69.0,85.0,68.0,1756
2025-02-18 06:45:00,400.47,0.0,35.333333333333336,59.36000000000001,400.47,70.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0,1757
2025-02-18 07:00:00,397.6433333333334,0.0,35.0,59.39666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0,1758
2025-02-18 07:15:00,401.17333333333335,0.0,35.0,59.38,400.47,70.0,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0,1759
2025-02-18 07:30:00,401.88,0.0,35.0,59.38,400.47,70.0,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,68.0,1760
2025-02-18 07:45:00,394.82,0.0,35.166666666666664,59.32666666666668,400.47,70.0,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,68.0,1761
2025-02-18 08:00:00,396.23,0.0,35.333333333333336,59.24333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,68.0,1762
2025-02-18 08:15:00,396.23,0.0,35.166666666666664,59.14666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.97,67.0,69.0,85.0,68.0,1763
2025-02-18 08:30:00,401.88000000000005,0.0,35.0,58.96333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,68.0,1764
2025-02-18 08:45:00,401.1766666666667,0.0,35.0,58.86666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,68.0,1765
2025-02-18 09:00:00,399.7633333333333,0.0,35.0,58.74333333333334,400.47,70.0,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,68.0,1766
2025-02-18 09:15:00,400.47,0.0,35.0,58.74333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,68.0,1767
2025-02-18 09:30:00,396.93666666666667,0.0,35.333333333333336,58.60999999999999,400.47,70.0,0.0,74.0,70.0,0.0,68.86,67.0,69.0,85.0,68.0,1768
2025-02-18 09:45:00,400.4666666666667,0.0,35.166666666666664,58.43333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.82333333333334,67.0,69.0,85.0,68.0,1769
2025-02-18 10:00:00,399.7633333333333,0.0,35.166666666666664,58.54666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,85.0,68.0,1770
2025-02-18 10:15:00,398.3466666666666,0.0,35.0,58.51333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.69333333333334,67.0,69.0,85.0,68.0,1771
2025-02-18 10:30:00,403.29333333333335,0.0,35.0,58.53333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.65333333333334,67.0,69.0,85.0,68.0,1772
2025-02-18 10:45:00,395.52333333333337,0.0,35.0,58.52666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,85.0,68.0,1773
2025-02-18 11:00:00,403.29333333333335,0.0,35.5,58.53666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.58,67.0,69.0,85.0,68.0,1774
2025-02-18 11:15:00,401.17333333333335,0.0,35.333333333333336,58.56666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,85.0,68.0,1775
2025-02-18 11:30:00,401.8833333333334,0.0,35.166666666666664,58.54,400.47,70.0,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,68.0,1776
2025-02-18 11:45:00,394.11,0.0,35.166666666666664,58.54333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,85.0,68.0,1777
2025-02-18 12:00:00,408.9433333333333,0.0,35.333333333333336,58.46666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,85.0,68.0,1778
2025-02-18 12:15:00,401.8833333333334,0.0,36.0,58.52,400.47,70.0,0.0,74.0,70.0,0.0,68.38333333333334,67.0,69.0,85.0,68.0,1779
2025-02-18 12:30:00,396.23,0.0,35.666666666666664,58.48333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,85.0,68.0,1780
2025-02-18 12:45:00,392.7,0.0,35.833333333333336,58.51666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.34666666666668,67.0,69.0,85.0,68.0,1781
2025-02-18 13:00:00,406.1166666666666,0.0,37.0,58.63999999999999,400.47,70.0,0.0,74.0,70.0,0.0,67.96333333333332,67.0,69.0,85.0,68.0,1782
2025-02-18 13:15:00,401.1766666666667,0.0,36.66666666666666,58.82666666666666,400.47,70.0,0.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,85.0,68.0,1783
2025-02-18 13:30:00,402.5866666666666,0.0,36.0,58.806666666666665,400.47,70.0,0.0,74.0,70.0,0.0,67.22666666666667,67.0,69.0,85.0,68.0,1784
2025-02-18 13:45:00,399.0566666666667,0.0,36.0,58.59666666666666,400.47,70.0,0.0,74.0,70.0,0.0,67.05333333333333,67.0,69.0,85.0,68.0,1785
2025-02-18 14:00:00,394.81666666666666,0.0,35.666666666666664,58.59666666666666,400.47,70.0,0.0,74.0,70.0,0.0,67.31666666666666,67.0,69.0,85.0,68.0,1786
2025-02-18 14:15:00,404.0,0.0,35.833333333333336,58.423333333333325,400.47,70.0,0.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,85.0,68.0,1787
2025-02-18 14:30:00,401.17333333333335,0.0,35.666666666666664,58.53333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.1,67.0,69.0,85.0,68.0,1788
2025-02-18 14:45:00,404.70666666666665,0.0,35.5,58.123333333333335,400.47,70.0,0.0,74.0,70.0,0.0,66.85333333333334,67.0,69.0,85.0,68.0,1789
2025-02-18 15:00:00,394.81666666666666,0.0,35.5,58.05666666666667,400.47,70.0,0.0,74.0,70.0,0.0,67.29666666666667,67.0,69.0,85.0,68.0,1790
2025-02-18 15:15:00,392.7,0.0,35.666666666666664,58.13,400.47,70.0,0.0,74.0,70.0,0.0,67.56666666666666,67.0,69.0,85.0,68.0,1791
2025-02-18 15:30:00,394.81666666666666,0.0,35.5,58.21666666666667,400.47,70.0,0.0,74.0,70.0,0.0,67.70666666666666,67.0,69.0,85.0,68.0,1792
2025-02-18 15:45:00,399.0566666666667,0.0,35.833333333333336,58.31333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,85.0,68.0,1793
2025-02-18 16:00:00,403.29333333333335,0.0,36.0,58.63,400.47,70.0,0.0,74.0,70.0,0.0,67.79333333333334,67.0,69.0,85.0,68.0,1794
2025-02-18 16:15:00,396.23,0.0,36.0,58.70333333333334,400.47,70.0,0.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,68.0,1795
2025-02-18 16:30:00,406.12000000000006,0.0,36.0,58.79666666666666,400.47,70.0,0.0,74.0,70.0,0.0,67.99666666666667,67.0,69.0,85.0,68.0,1796
2025-02-18 16:45:00,396.93666666666667,0.0,36.0,58.81666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,85.0,68.0,1797
2025-02-18 17:00:00,396.93666666666667,0.0,36.0,59.09,400.47,70.0,0.0,74.0,70.0,0.0,68.08666666666666,67.0,69.0,85.0,68.0,1798
2025-02-18 17:15:00,401.88,0.0,35.833333333333336,59.15,400.47,70.0,0.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,85.0,68.0,1799
2025-02-18 17:30:00,398.3500000000001,0.0,35.666666666666664,59.29666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.27333333333333,67.0,69.0,85.0,68.0,1800
2025-02-18 17:45:00,399.0566666666667,0.0,35.666666666666664,59.21333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,68.0,1801
2025-02-18 18:00:00,402.5866666666666,0.0,35.666666666666664,59.28333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,85.0,68.0,1802
2025-02-18 18:15:00,403.29333333333335,0.0,35.666666666666664,59.3,400.47,70.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,68.0,1803
2025-02-18 18:30:00,399.0566666666667,0.0,35.5,59.153333333333336,400.47,70.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,68.0,1804
2025-02-18 18:45:00,396.93666666666667,0.0,35.666666666666664,59.27,400.47,70.0,0.0,74.0,70.0,0.0,68.31,67.0,69.0,85.0,68.0,1805
2025-02-18 19:00:00,396.23,0.0,35.5,59.403333333333336,400.47,70.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,68.0,1806
2025-02-18 19:15:00,395.52333333333337,0.0,35.333333333333336,59.34666666666666,400.47,70.0,0.0,74.0,70.0,0.0,67.85000000000001,67.0,69.0,85.0,68.0,1807
2025-02-18 19:30:00,399.0566666666667,0.0,35.5,59.29666666666666,400.47,70.0,0.0,74.0,70.0,0.0,67.63,67.0,69.0,85.0,68.0,1808
2025-02-18 19:45:00,401.17333333333335,0.0,35.5,59.423333333333325,400.47,70.0,0.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,85.0,68.0,1809
2025-02-18 20:00:00,399.76,0.0,36.0,59.55666666666667,400.47,70.0,0.0,74.0,70.0,0.0,67.64,67.0,69.0,85.0,68.0,1810
2025-02-18 20:15:00,401.88,0.0,35.833333333333336,59.77333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.64,67.0,69.0,85.0,68.0,1811
2025-02-18 20:30:00,396.9333333333333,0.0,35.833333333333336,59.97,400.47,70.0,0.0,74.0,70.0,0.0,67.72,67.0,69.0,85.0,68.0,1812
2025-02-18 20:45:00,399.76,0.0,35.5,59.99666666666667,400.47,70.0,0.0,74.0,70.0,0.0,67.76,67.0,69.0,85.0,68.0,1813
2025-02-18 21:00:00,404.0,0.0,35.666666666666664,60.06999999999999,400.47,70.0,0.0,74.0,70.0,0.0,67.78,67.0,69.0,85.0,68.0,1814
2025-02-18 21:15:00,397.6433333333334,0.0,35.833333333333336,60.126666666666665,400.47,70.0,0.0,74.0,70.0,0.0,67.82333333333334,67.0,69.0,85.0,68.0,1815
2025-02-18 21:30:00,401.1766666666667,0.0,35.5,60.06333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.89,67.0,69.0,85.0,68.0,1816
2025-02-18 21:45:00,399.0566666666667,0.0,35.5,60.04,400.47,70.0,0.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,68.0,1817
2025-02-18 22:00:00,395.52333333333337,0.0,35.333333333333336,59.92,400.47,70.0,0.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,68.0,1818
2025-02-18 22:15:00,396.23,0.0,35.5,59.66666666666666,400.47,70.0,0.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,68.0,1819
2025-02-18 22:30:00,399.76,0.0,35.5,59.50333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,85.0,68.0,1820
2025-02-18 22:45:00,399.7633333333333,0.0,35.5,59.35,400.47,70.0,0.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,68.0,1821
2025-02-18 23:00:00,399.7633333333333,0.0,35.833333333333336,59.09,400.47,70.0,0.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,85.0,68.0,1822
2025-02-18 23:15:00,394.11,0.0,36.0,59.04666666666666,400.47,70.0,0.0,74.0,70.0,0.0,67.93,67.0,69.0,85.0,68.0,1823
2025-02-18 23:30:00,403.29333333333335,0.0,36.0,58.97666666666667,400.47,70.0,0.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,85.0,68.0,1824
2025-02-18 23:45:00,401.17333333333335,0.0,36.0,59.01,400.47,70.0,0.0,74.0,70.0,0.0,67.94,67.0,69.0,85.0,68.0,1825
2025-02-19 00:00:00,394.81666666666666,0.0,36.0,58.91666666666666,400.47,70.0,0.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,85.0,68.0,1826
2025-02-19 00:15:00,399.7633333333333,0.0,36.16666666666666,59.0,400.47,70.0,0.0,74.0,70.0,0.0,68.00666666666667,67.0,69.0,85.0,68.0,1827
2025-02-19 00:30:00,400.4666666666667,0.0,36.5,58.99,400.47,70.0,0.0,74.0,70.0,0.0,68.07666666666667,67.0,69.0,85.0,68.0,1828
2025-02-19 00:45:00,396.23,0.0,36.5,58.99333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.99,67.0,69.0,85.0,68.0,1829
2025-02-19 01:00:00,399.7633333333333,0.0,36.5,58.903333333333336,400.47,70.0,0.0,74.0,70.0,0.0,68.01,67.0,69.0,85.0,68.0,1830
2025-02-19 01:15:00,395.52333333333337,0.0,36.66666666666666,58.873333333333335,400.47,70.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,68.0,1831
2025-02-19 01:30:00,403.2966666666666,0.0,36.833333333333336,58.803333333333335,400.47,70.0,0.0,74.0,70.0,0.0,68.23,67.0,69.0,85.0,68.0,1832
2025-02-19 01:45:00,401.88,0.0,36.5,58.833333333333336,400.47,70.0,0.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,85.0,68.0,1833
2025-02-19 02:00:00,399.0533333333333,0.0,36.5,58.77666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,68.0,1834
2025-02-19 02:15:00,398.35,0.0,36.5,58.63333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.23666666666666,67.0,69.0,85.0,68.0,1835
2025-02-19 02:30:00,401.88000000000005,0.0,36.5,58.49666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.23666666666666,67.0,69.0,85.0,68.0,1836
2025-02-19 02:45:00,402.59,0.0,36.5,58.50666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,85.0,68.0,1837
2025-02-19 03:00:00,396.93666666666667,0.0,36.5,58.42,400.47,70.0,0.0,74.0,70.0,0.0,68.24,67.0,69.0,85.0,68.0,1838
2025-02-19 03:15:00,396.23,0.0,36.5,58.31666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.27333333333333,67.0,69.0,85.0,68.0,1839
2025-02-19 03:30:00,394.81666666666666,0.0,36.5,58.25,400.47,70.0,0.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,85.0,68.0,1840
2025-02-19 03:45:00,399.0566666666667,0.0,36.5,58.15,400.47,70.0,0.0,74.0,70.0,0.0,68.31,67.0,69.0,85.0,68.0,1841
2025-02-19 04:00:00,406.1166666666666,0.0,36.5,58.07666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,85.0,68.0,1842
2025-02-19 04:15:00,403.29,0.0,36.5,57.99666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.27666666666667,67.0,69.0,85.0,68.0,1843
2025-02-19 04:30:00,404.0,0.0,36.5,57.89000000000001,400.47,70.0,0.0,74.0,70.0,0.0,68.25333333333333,67.0,69.0,85.0,68.0,1844
2025-02-19 04:45:00,404.0,0.0,36.5,57.79333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,85.0,68.0,1845
2025-02-19 05:00:00,399.0566666666667,0.0,36.66666666666666,57.79,400.47,70.0,0.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,85.0,68.0,1846
2025-02-19 05:15:00,398.3466666666666,0.0,36.5,57.71,400.47,70.0,0.0,74.0,70.0,0.0,68.36999999999999,67.0,69.0,85.0,68.0,1847
2025-02-19 05:30:00,403.2966666666666,0.0,36.66666666666666,57.50666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.34,67.0,69.0,85.0,68.0,1848
2025-02-19 05:45:00,406.1166666666666,0.0,36.5,57.583333333333336,400.47,70.0,0.0,74.0,70.0,0.0,68.36666666666666,67.0,69.0,85.0,68.0,1849
2025-02-19 06:00:00,399.0566666666667,0.0,36.5,57.59333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,85.0,68.0,1850
2025-02-19 06:15:00,396.23,0.0,36.5,57.51333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,68.0,1851
2025-02-19 06:30:00,399.7633333333333,0.0,36.5,57.39666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,85.0,68.0,1852
2025-02-19 06:45:00,401.17333333333335,0.0,36.5,57.43666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,85.0,68.0,1853
2025-02-19 07:00:00,402.5866666666666,0.0,36.5,57.28,400.47,70.0,0.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,85.0,68.0,1854
2025-02-19 07:15:00,398.35,0.0,36.5,57.336666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,68.0,1855
2025-02-19 07:30:00,394.81666666666666,0.0,36.5,57.41,400.47,70.0,0.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,85.0,68.0,1856
2025-02-19 07:45:00,397.6433333333334,0.0,36.5,57.303333333333335,400.47,70.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,68.0,1857
2025-02-19 08:00:00,398.35,0.0,36.5,57.34333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,68.0,1858
2025-02-19 08:15:00,394.82,0.0,36.5,57.22666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,68.0,1859
2025-02-19 08:30:00,399.0566666666667,0.0,36.833333333333336,57.22666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,85.0,68.0,1860
2025-02-19 08:45:00,394.1133333333334,0.0,36.833333333333336,57.31,400.47,70.0,0.0,74.0,70.0,0.0,68.12666666666667,67.0,69.0,85.0,68.0,1861
2025-02-19 09:00:00,406.82666666666665,0.0,37.16666666666666,57.22666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.14,67.0,69.0,85.0,68.0,1862
2025-02-19 09:15:00,399.0533333333333,0.0,36.833333333333336,57.116666666666674,400.47,70.0,0.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,85.0,68.0,1863
2025-02-19 09:30:00,402.59,0.0,36.833333333333336,57.20333333333334,400.47,70.0,0.0,74.0,70.0,0.0,68.07,67.0,69.0,85.0,68.0,1864
2025-02-19 09:45:00,401.88,0.0,37.0,57.16,400.47,70.0,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,68.0,1865
2025-02-19 10:00:00,396.23,0.0,36.833333333333336,57.053333333333335,400.47,70.0,0.0,74.0,70.0,0.0,68.06333333333333,67.0,69.0,85.0,68.0,1866
2025-02-19 10:15:00,404.0033333333333,0.0,37.0,57.18000000000001,400.47,70.0,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,68.0,1867
2025-02-19 10:30:00,401.8833333333334,0.0,37.0,57.19,400.47,70.0,0.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,85.0,68.0,1868
2025-02-19 10:45:00,397.6433333333334,0.0,37.0,57.13,400.47,70.0,0.0,74.0,70.0,0.0,67.96,67.0,69.0,85.0,68.0,1869
2025-02-19 11:00:00,395.52333333333337,0.0,37.16666666666666,57.153333333333336,400.47,70.0,0.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,68.0,1870
2025-02-19 11:15:00,401.88000000000005,0.0,37.0,57.07333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,68.0,1871
2025-02-19 11:30:00,399.0566666666667,0.0,37.0,57.02,400.47,70.0,0.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,68.0,1872
2025-02-19 11:45:00,399.7633333333333,0.0,37.0,56.98,400.47,70.0,0.0,74.0,70.0,0.0,67.78,67.0,69.0,85.0,68.0,1873
2025-02-19 12:00:00,396.23,0.0,37.0,56.98333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.71333333333332,67.0,69.0,85.0,68.0,1874
2025-02-19 12:15:00,402.5866666666666,0.0,37.0,57.07333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.66333333333334,67.0,69.0,85.0,68.0,1875
2025-02-19 12:30:00,399.0533333333333,0.0,37.0,57.16333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,85.0,68.0,1876
2025-02-19 12:45:00,397.64,0.0,37.0,57.25333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.60333333333334,67.0,69.0,85.0,68.0,1877
2025-02-19 13:00:00,400.47,0.0,37.16666666666666,57.32333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.47000000000001,67.0,69.0,85.0,68.0,1878
2025-02-19 13:15:00,398.35,0.0,37.5,57.39666666666667,400.47,70.0,0.0,74.0,70.0,0.0,67.22666666666667,67.0,69.0,85.0,68.0,1879
2025-02-19 13:30:00,398.35,0.0,37.5,57.403333333333336,400.47,70.0,0.0,74.0,70.0,0.0,66.99666666666667,67.0,69.0,85.0,68.0,1880
2025-02-19 13:45:00,402.5866666666666,0.0,37.5,57.72666666666667,400.47,70.0,0.0,74.0,70.0,0.0,66.89,67.0,69.0,85.0,68.0,1881
2025-02-19 14:00:00,398.35,0.0,37.16666666666666,58.04666666666666,400.47,70.0,0.0,74.0,70.0,0.0,66.97,67.0,69.0,85.0,68.0,1882
2025-02-19 14:15:00,400.47,0.0,37.333333333333336,58.04,400.47,70.0,0.0,74.0,70.0,0.0,66.87,67.0,69.0,85.0,68.0,1883
2025-02-19 14:30:00,401.88,0.0,37.333333333333336,58.05,400.47,70.0,0.0,74.0,70.0,0.0,66.8,67.0,69.0,85.0,68.0,1884
2025-02-19 14:45:00,392.6966666666667,0.0,37.5,58.13333333333333,400.47,70.0,0.0,74.0,70.0,0.0,66.64,67.0,69.0,85.0,68.0,1885
2025-02-19 15:00:00,399.76,0.0,37.5,58.153333333333336,400.47,70.0,0.0,74.0,70.0,0.0,67.01666666666667,67.0,69.0,85.0,68.0,1886
2025-02-19 15:15:00,399.0566666666667,0.0,37.5,58.02666666666666,400.47,70.0,0.0,74.0,70.0,0.0,67.39666666666666,67.0,69.0,85.0,68.0,1887
2025-02-19 15:30:00,406.8233333333333,0.0,37.5,58.55,400.47,70.0,0.0,74.0,70.0,0.0,67.56666666666666,67.0,69.0,85.0,68.0,1888
2025-02-19 15:45:00,396.93666666666667,0.0,37.5,58.97,400.47,70.0,0.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,85.0,68.0,1889
2025-02-19 16:00:00,397.6433333333334,0.0,37.333333333333336,59.41333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.69666666666667,67.0,69.0,85.0,68.0,1890
2025-02-19 16:15:00,406.12000000000006,0.0,37.16666666666666,59.49333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.73,67.0,69.0,85.0,68.0,1891
2025-02-19 16:30:00,402.5833333333333,0.0,37.0,59.25333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.88,67.0,69.0,85.0,68.0,1892
2025-02-19 16:45:00,402.59,0.0,37.0,59.60666666666666,400.47,70.0,0.0,74.0,70.0,0.0,67.97000000000001,67.0,69.0,85.0,68.0,1893
2025-02-19 17:00:00,399.0566666666667,0.0,37.0,59.9,400.47,70.0,0.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,85.0,68.0,1894
2025-02-19 17:15:00,402.5866666666666,0.0,36.833333333333336,60.06333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.06333333333333,67.0,69.0,85.0,68.0,1895
2025-02-19 17:30:00,399.7633333333333,0.0,37.0,60.0,400.47,70.0,0.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,85.0,68.0,1896
2025-02-19 17:45:00,399.0566666666667,0.0,37.0,60.02666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,68.0,1897
2025-02-19 18:00:00,403.29333333333335,0.0,37.0,60.09333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.20333333333333,67.0,69.0,85.0,68.0,1898
2025-02-19 18:15:00,397.6433333333334,0.0,37.0,59.98333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,68.0,1899
2025-02-19 18:30:00,390.58,0.0,36.833333333333336,59.96666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,68.0,1900
2025-02-19 18:45:00,394.81666666666666,0.0,37.0,59.81333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,68.0,1901
2025-02-19 19:00:00,395.5233333333333,0.0,36.833333333333336,59.68333333333334,400.47,70.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,68.0,1902
2025-02-19 19:15:00,408.23333333333335,0.0,36.833333333333336,59.36333333333334,400.47,70.0,0.0,74.0,70.0,0.0,67.72333333333334,67.0,69.0,85.0,68.0,1903
2025-02-19 19:30:00,391.99,0.0,36.66666666666666,59.26333333333334,400.47,70.0,0.0,74.0,70.0,0.0,67.54,67.0,69.0,85.0,68.0,1904
2025-02-19 19:45:00,404.0,0.0,36.66666666666666,59.31,400.47,70.0,0.0,74.0,70.0,0.0,67.55333333333333,67.0,69.0,85.0,68.0,1905
2025-02-19 20:00:00,407.53,0.0,36.833333333333336,59.42666666666667,400.47,70.0,0.0,74.0,70.0,0.0,67.62333333333333,67.0,69.0,85.0,68.0,1906
2025-02-19 20:15:00,398.35,0.0,36.833333333333336,59.653333333333336,400.47,70.0,0.0,74.0,70.0,0.0,67.67,67.0,69.0,85.0,68.0,1907
2025-02-19 20:30:00,399.76,0.0,36.5,59.723333333333336,400.47,70.0,0.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,85.0,68.0,1908
2025-02-19 20:45:00,395.52333333333337,0.0,36.5,59.61666666666667,400.47,70.0,0.0,74.0,70.0,0.0,67.78,67.0,69.0,85.0,68.0,1909
2025-02-19 21:00:00,403.29333333333335,0.0,36.66666666666666,59.66,400.47,70.0,0.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,85.0,68.0,1910
2025-02-19 21:15:00,396.23,0.0,37.0,59.623333333333335,400.47,70.0,0.0,74.0,70.0,0.0,67.78666666666668,67.0,69.0,85.0,68.0,1911
2025-02-19 21:30:00,399.0566666666667,0.0,37.5,59.63666666666666,400.47,70.0,0.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,68.0,1912
2025-02-19 21:45:00,395.52333333333337,0.0,37.5,59.403333333333336,400.47,70.0,0.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,85.0,68.0,1913
2025-02-19 22:00:00,401.17333333333335,0.0,37.5,59.23,400.47,70.0,0.0,74.0,70.0,0.0,67.88333333333334,67.0,69.0,85.0,68.0,1914
2025-02-19 22:15:00,399.7633333333333,0.0,37.5,59.04333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.84666666666668,67.0,69.0,85.0,68.0,1915
2025-02-19 22:30:00,396.23,0.0,37.5,59.06,400.47,70.0,0.0,74.0,70.0,0.0,67.8775,67.0,69.0,85.0,68.0,1916
2025-02-19 22:45:00,400.4666666666667,0.0,37.833333333333336,59.06666666666666,400.47,70.0,0.0,74.0,70.0,0.0,67.83666666666666,67.0,69.0,85.0,68.0,1917
2025-02-19 23:00:00,399.7633333333333,0.0,37.5,58.96,400.47,70.0,0.0,74.0,70.0,0.0,67.78666666666668,67.0,69.0,85.0,68.0,1918
2025-02-19 23:15:00,403.2966666666666,0.0,37.833333333333336,58.82,400.47,70.0,0.0,74.0,70.0,0.0,67.89333333333333,67.0,69.0,85.0,68.0,1919
2025-02-19 23:30:00,403.2966666666666,0.0,37.66666666666666,58.69333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,68.0,1920
2025-02-19 23:45:00,401.17333333333335,0.0,37.66666666666666,58.89000000000001,400.47,70.0,0.0,74.0,70.0,0.0,67.75666666666667,67.0,69.0,85.0,68.0,1921
2025-02-20 00:00:00,404.0,0.0,38.0,58.60333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,85.0,68.0,1922
2025-02-20 00:15:00,396.93666666666667,0.0,37.66666666666666,58.56333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.78666666666666,67.0,69.0,85.0,68.0,1923
2025-02-20 00:30:00,404.0,0.0,37.833333333333336,58.52666666666666,400.47,70.0,0.0,74.0,70.0,0.0,67.87666666666667,67.0,69.0,85.0,68.0,1924
2025-02-20 00:45:00,403.2966666666666,0.0,37.5,58.53,400.47,70.0,0.0,74.0,70.0,0.0,67.77,67.0,69.0,85.0,68.0,1925
2025-02-20 01:00:00,401.8833333333334,0.0,37.66666666666666,58.35333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.72,67.0,69.0,85.0,68.0,1926
2025-02-20 01:15:00,397.6433333333334,0.0,37.833333333333336,58.24333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,85.0,68.0,1927
2025-02-20 01:30:00,396.23,0.0,38.16666666666666,58.31666666666666,400.47,70.0,0.0,74.0,70.0,0.0,67.88,67.0,69.0,85.0,68.0,1928
2025-02-20 01:45:00,401.8833333333334,0.0,38.0,58.32333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.96333333333332,67.0,69.0,85.0,68.0,1929
2025-02-20 02:00:00,397.6433333333334,0.0,38.0,58.2,400.47,70.0,0.0,74.0,70.0,0.0,67.93,67.0,69.0,85.0,68.0,1930
2025-02-20 02:15:00,396.23,0.0,38.0,58.14000000000001,400.47,70.0,0.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,85.0,68.0,1931
2025-02-20 02:30:00,397.6433333333334,0.0,38.0,58.22666666666667,400.47,70.0,0.0,74.0,70.0,0.0,67.96666666666665,67.0,69.0,85.0,68.0,1932
2025-02-20 02:45:00,399.7633333333333,0.0,38.0,57.95333333333334,400.47,70.0,0.0,74.0,70.0,0.0,67.87,67.0,69.0,85.0,68.0,1933
2025-02-20 03:00:00,401.88,0.0,37.833333333333336,57.65,400.47,70.0,0.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,85.0,68.0,1934
2025-02-20 03:15:00,404.0033333333333,0.0,37.833333333333336,57.81666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.02333333333333,67.0,69.0,85.0,68.0,1935
2025-02-20 03:30:00,390.5833333333333,0.0,37.833333333333336,57.73666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,68.0,1936
2025-02-20 03:45:00,397.6433333333334,0.0,37.5,57.76,400.47,70.0,0.0,74.0,70.0,0.0,68.03333333333335,67.0,69.0,85.0,68.0,1937
2025-02-20 04:00:00,397.6466666666667,0.0,37.66666666666666,57.76,400.47,70.0,0.0,74.0,70.0,0.0,67.98,67.0,69.0,85.0,68.0,1938
2025-02-20 04:15:00,396.93666666666667,0.0,37.66666666666666,57.653333333333336,400.47,70.0,0.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,85.0,68.0,1939
2025-02-20 04:30:00,399.0566666666667,0.0,37.833333333333336,57.59,400.47,70.0,0.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,68.0,1940
2025-02-20 04:45:00,396.23333333333335,0.0,37.66666666666666,57.59666666666667,400.47,70.0,0.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,85.0,68.0,1941
2025-02-20 05:00:00,399.7633333333333,0.0,37.5,57.51333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.80666666666667,67.0,69.0,85.0,68.0,1942
2025-02-20 05:15:00,400.4666666666667,0.0,37.5,57.53333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,85.0,68.0,1943
2025-02-20 05:30:00,398.3500000000001,0.0,37.66666666666666,57.55,400.47,70.0,0.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,85.0,68.0,1944
2025-02-20 05:45:00,393.40333333333336,0.0,38.0,57.49333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.75333333333333,67.0,69.0,85.0,68.0,1945
2025-02-20 06:00:00,396.23,0.0,38.0,57.41666666666666,400.47,70.0,0.0,74.0,70.0,0.0,67.71666666666665,67.0,69.0,85.0,68.0,1946
2025-02-20 06:15:00,401.17333333333335,0.0,38.0,57.42666666666667,400.47,70.0,0.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,85.0,68.0,1947
2025-02-20 06:30:00,401.17333333333335,0.0,38.0,57.47666666666667,400.47,70.0,0.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,85.0,68.0,1948
2025-02-20 06:45:00,404.0,0.0,38.0,57.56,400.47,70.0,0.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,85.0,68.0,1949
2025-02-20 07:00:00,401.1766666666667,0.0,38.16666666666666,57.623333333333335,400.47,70.0,0.0,74.0,70.0,0.0,67.64,67.0,69.0,85.0,68.0,1950
2025-02-20 07:15:00,394.11,0.0,38.0,57.43,400.47,70.0,0.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,85.0,68.0,1951
2025-02-20 07:30:00,394.81666666666666,0.0,38.16666666666666,57.35,400.47,70.0,0.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,85.0,68.0,1952
2025-02-20 07:45:00,399.0533333333333,0.0,38.16666666666666,57.27333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.64,67.0,69.0,85.0,68.0,1953
2025-02-20 08:00:00,403.29333333333335,0.0,38.16666666666666,57.16,400.47,70.0,0.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,85.0,68.0,1954
2025-02-20 08:15:00,401.88000000000005,0.0,38.16666666666666,56.95333333333334,400.47,70.0,0.0,74.0,70.0,0.0,67.58999999999999,67.0,69.0,85.0,68.0,1955
2025-02-20 08:30:00,396.23,0.0,38.16666666666666,56.836666666666666,400.47,70.0,0.0,74.0,70.0,0.0,67.51,67.0,69.0,85.0,68.0,1956
2025-02-20 08:45:00,397.6433333333334,0.0,38.5,56.76333333333334,400.47,70.0,0.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,85.0,68.0,1957
2025-02-20 09:00:00,396.23,0.0,38.333333333333336,56.77333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,85.0,68.0,1958
2025-02-20 09:15:00,392.7,0.0,38.333333333333336,56.68333333333334,400.47,70.0,0.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,85.0,68.0,1959
2025-02-20 09:30:00,396.23,0.0,38.333333333333336,56.63,400.47,70.0,0.0,74.0,70.0,0.0,67.49333333333334,67.0,69.0,85.0,68.0,1960
2025-02-20 09:45:00,399.0566666666667,0.0,38.5,56.72666666666667,400.47,70.0,0.0,74.0,70.0,0.0,67.49333333333334,67.0,69.0,85.0,68.0,1961
2025-02-20 10:00:00,405.41,0.0,38.333333333333336,56.446666666666665,400.47,70.0,0.0,74.0,70.0,0.0,67.46,67.0,69.0,85.0,68.0,1962
2025-02-20 10:15:00,401.8833333333334,0.0,38.16666666666666,56.120000000000005,400.47,70.0,0.0,74.0,70.0,0.0,67.42333333333333,67.0,69.0,85.0,68.0,1963
2025-02-20 10:30:00,399.0533333333333,0.0,38.16666666666666,56.11333333333334,400.47,70.0,0.0,74.0,70.0,0.0,67.28333333333333,67.0,69.0,85.0,68.0,1964
2025-02-20 10:45:00,404.7033333333334,0.0,38.16666666666666,56.02,400.47,70.0,0.0,74.0,70.0,0.0,67.33,67.0,69.0,85.0,68.0,1965
2025-02-20 11:00:00,396.23,0.0,38.0,55.99333333333333,400.47,70.0,0.0,74.0,70.0,0.0,67.30333333333333,67.0,69.0,85.0,68.0,1966
2025-02-20 11:15:00,405.41333333333336,0.0,38.0,55.94,400.47,70.0,0.0,74.0,70.0,0.0,67.39333333333333,67.0,69.0,85.0,68.0,1967
2025-02-20 11:30:00,399.0566666666667,0.0,38.0,55.59,400.47,70.0,0.0,74.0,70.0,0.0,67.46,67.0,69.0,85.0,68.0,1968
2025-02-20 11:45:00,398.3500000000001,0.0,38.0,55.60999999999999,400.47,70.0,0.0,74.0,70.0,0.0,67.35666666666667,67.0,69.0,85.0,68.0,1969
2025-02-20 12:00:00,403.29333333333335,0.0,38.0,55.52,400.47,70.0,0.0,74.0,70.0,0.0,67.29666666666667,67.0,69.0,85.0,68.0,1970
2025-02-20 12:15:00,401.8833333333334,0.0,38.16666666666666,55.35999999999999,400.47,70.0,0.0,74.0,70.0,0.0,67.30666666666667,67.0,69.0,85.0,68.0,1971
2025-02-20 12:30:00,389.17,0.0,38.16666666666666,55.27666666666666,400.47,70.0,0.0,74.0,70.0,0.0,67.25333333333333,67.0,69.0,85.0,68.0,1972
2025-02-20 12:45:00,396.93666666666667,0.0,38.333333333333336,54.85,400.47,70.0,0.0,74.0,70.0,0.0,67.16666666666667,67.0,69.0,85.0,68.0,1973
2025-02-20 13:00:00,395.5266666666666,0.0,38.333333333333336,54.95,400.47,70.0,0.0,74.0,70.0,0.0,66.91333333333334,67.0,69.0,85.0,68.0,1974
2025-02-20 13:15:00,401.1766666666667,0.0,38.333333333333336,54.833333333333336,400.47,70.0,0.0,74.0,70.0,0.0,66.43333333333334,67.0,69.0,85.0,68.0,1975
2025-02-20 13:30:00,402.5866666666666,0.0,38.0,54.77666666666667,400.47,67.33333333333333,2.6133333333333333,74.0,70.0,0.0,65.94666666666667,67.0,69.0,85.0,68.0,1976
2025-02-20 13:45:00,402.5866666666666,0.0,38.0,54.74,400.47,66.0,7.196666666666666,74.0,70.0,0.0,65.72,67.0,69.0,85.0,68.0,1977
2025-02-20 14:00:00,400.4666666666667,0.0,38.0,55.43000000000001,400.47,66.0,8.473333333333334,74.0,70.0,0.0,65.77,67.0,69.0,85.0,68.0,1978
2025-02-20 14:15:00,398.35,0.0,38.0,55.1,400.47,66.0,7.12,74.0,70.0,0.0,65.88666666666667,67.0,69.0,85.0,68.0,1979
2025-02-20 14:30:00,403.29333333333335,0.0,38.0,56.00666666666667,400.47,66.0,11.67,74.0,70.0,0.0,65.72000000000001,67.0,69.0,85.0,68.0,1980
2025-02-20 14:45:00,396.23,0.0,38.0,57.23,400.47,66.0,16.913333333333334,74.0,70.0,0.0,65.58666666666666,67.0,69.0,85.0,68.0,1981
2025-02-20 15:00:00,396.93666666666667,0.0,38.333333333333336,56.35999999999999,400.47,66.0,9.983333333333334,74.0,70.0,0.0,66.01333333333334,67.0,69.0,85.0,68.0,1982
2025-02-20 15:15:00,400.4666666666667,0.0,38.5,55.84,400.47,66.0,1.8733333333333333,74.0,70.0,0.0,66.36666666666667,67.0,69.0,85.0,68.0,1983
2025-02-20 15:30:00,394.81666666666666,0.0,38.5,55.836666666666666,400.47,66.0,0.0,74.0,70.0,0.0,66.50333333333333,67.0,69.0,85.0,68.0,1984
2025-02-20 15:45:00,403.2966666666666,0.0,38.5,55.77,400.47,66.0,0.0,74.0,70.0,0.0,66.60333333333334,67.0,69.0,85.0,68.0,1985
2025-02-20 16:00:00,394.1133333333333,0.0,38.333333333333336,55.88,400.47,66.0,0.0,74.0,70.0,0.0,66.67666666666666,67.0,69.0,85.0,68.0,1986
2025-02-20 16:15:00,397.6433333333334,0.0,38.333333333333336,56.65333333333333,400.47,66.0,0.0,74.0,70.0,0.0,66.78,67.0,69.0,85.0,68.0,1987
2025-02-20 16:30:00,401.1766666666667,0.0,38.5,56.91666666666666,400.47,66.0,0.0,74.0,70.0,0.0,66.91,67.0,69.0,85.0,68.0,1988
2025-02-20 16:45:00,399.7633333333333,0.0,38.5,57.36333333333334,400.47,66.0,0.0,74.0,70.0,0.0,66.98,67.0,69.0,85.0,68.0,1989
2025-02-20 17:00:00,400.4666666666667,0.0,38.5,57.55,400.47,66.0,0.0,74.0,70.0,0.0,67.09333333333333,67.0,69.0,85.0,68.0,1990
2025-02-20 17:15:00,394.11,0.0,38.5,57.63666666666666,400.47,66.0,0.0,74.0,70.0,0.0,67.17333333333333,67.0,69.0,85.0,68.0,1991
2025-02-20 17:30:00,397.6433333333334,0.0,38.66666666666666,57.73333333333333,400.47,66.0,0.0,74.0,70.0,0.0,67.25,67.0,69.0,85.0,68.0,1992
2025-02-20 17:45:00,399.76,0.0,39.333333333333336,58.333333333333336,400.47,66.0,0.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,85.0,68.0,1993
2025-02-20 18:00:00,397.6433333333334,0.0,39.16666666666666,58.39666666666667,400.47,66.0,0.0,74.0,70.0,0.0,67.40666666666667,67.0,69.0,85.0,68.0,1994
2025-02-20 18:15:00,400.47,0.0,38.66666666666666,58.77,400.47,66.0,0.0,74.0,70.0,0.0,67.46666666666665,67.0,69.0,85.0,68.0,1995
2025-02-20 18:30:00,397.6433333333334,0.0,38.5,58.95,400.47,66.0,0.0,74.0,70.0,0.0,67.49333333333334,67.0,69.0,85.0,68.0,1996
2025-02-20 18:45:00,408.2366666666667,0.0,38.5,59.26333333333333,400.47,66.0,0.0,74.0,70.0,0.0,67.52333333333333,67.0,69.0,85.0,68.0,1997
2025-02-20 19:00:00,399.0566666666667,0.0,38.16666666666666,59.51333333333333,400.47,66.0,0.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,85.0,68.0,1998
2025-02-20 19:15:00,402.5866666666666,0.0,38.16666666666666,59.373333333333335,400.47,66.0,0.0,74.0,70.0,0.0,67.32,67.0,69.0,85.0,68.0,1999
2025-02-20 19:30:00,392.6966666666667,0.0,38.66666666666666,59.28,400.47,66.0,0.0,74.0,70.0,0.0,67.14666666666666,67.0,69.0,85.0,68.0,2000
2025-02-20 19:45:00,397.6433333333334,0.0,39.16666666666666,59.67,400.47,66.0,0.0,74.0,70.0,0.0,67.10666666666667,67.0,69.0,85.0,68.0,2001
2025-02-20 20:00:00,398.35,0.0,38.833333333333336,59.61666666666667,400.47,66.0,0.0,74.0,70.0,0.0,67.14999999999999,67.0,69.0,85.0,68.0,2002
2025-02-20 20:15:00,391.2866666666667,0.0,38.16666666666666,59.78666666666667,400.47,66.0,0.0,74.0,70.0,0.0,67.22333333333334,67.0,69.0,85.0,68.0,2003
2025-02-20 20:30:00,400.4666666666667,0.0,38.0,59.906666666666666,400.47,66.0,0.0,74.0,70.0,0.0,67.23,67.0,69.0,85.0,68.0,2004
