time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-03 07:30:00,394.1133333333333,0.0,41.5,61.303333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0,3008
2025-03-03 07:45:00,400.4666666666667,0.0,41.5,61.22333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,3009
2025-03-03 08:00:00,394.81666666666666,0.0,41.5,61.04333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0,3010
2025-03-03 08:15:00,396.23,0.0,41.5,61.01666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,3011
2025-03-03 08:30:00,396.93666666666667,0.0,41.5,61.05666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0,3012
2025-03-03 08:45:00,400.47,0.0,41.5,60.98,400.47,70.0,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,68.0,3013
2025-03-03 09:00:00,394.81666666666666,0.0,41.5,60.86666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.51,67.0,69.0,85.0,68.0,3014
2025-03-03 09:15:00,399.7633333333333,0.0,41.5,60.84333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,68.0,3015
2025-03-03 09:30:00,403.29333333333335,0.0,41.5,60.946666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0,3016
2025-03-03 09:45:00,402.5866666666666,0.0,41.5,61.00666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0,3017
2025-03-03 10:00:00,401.8833333333334,0.0,41.5,61.07666666666668,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,3018
2025-03-03 10:15:00,399.0566666666667,0.0,41.5,61.07666666666668,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,3019
2025-03-03 10:30:00,390.58,0.0,41.5,61.24666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,3020
2025-03-03 10:45:00,400.47,0.0,41.5,61.20666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,3021
2025-03-03 11:00:00,399.7633333333333,0.0,41.5,61.23,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,3022
2025-03-03 11:15:00,396.93666666666667,0.0,41.5,61.36333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,3023
2025-03-03 11:30:00,399.0566666666667,0.0,41.5,61.45333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,3024
2025-03-03 11:45:00,401.1766666666667,0.0,41.5,61.50333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0,3025
2025-03-03 12:00:00,399.7633333333333,0.0,41.5,61.59333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,68.0,3026
2025-03-03 12:15:00,400.4666666666667,0.0,41.5,61.68666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,85.0,68.0,3027
2025-03-03 12:30:00,399.0566666666667,0.0,41.5,61.85,400.47,70.0,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,68.0,3028
2025-03-03 12:45:00,403.29333333333335,0.0,41.5,61.88333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0,3029
2025-03-03 13:00:00,401.1766666666667,0.0,41.833333333333336,61.97,400.47,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,3030
2025-03-03 13:15:00,393.40333333333336,0.0,41.5,62.18333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0,3031
2025-03-03 13:30:00,399.76,0.0,41.5,62.48333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0,3032
2025-03-03 13:45:00,403.29333333333335,0.0,41.5,62.85999999999999,400.47,70.0,0.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,68.0,3033
2025-03-03 14:00:00,399.0533333333333,0.0,41.5,63.303333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0,3034
2025-03-03 14:15:00,399.0566666666667,0.0,41.833333333333336,63.76333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,3035
2025-03-03 14:30:00,398.35,0.0,41.5,64.24666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,3036
2025-03-03 14:45:00,399.0566666666667,0.0,41.5,64.7,400.47,70.0,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,68.0,3037
2025-03-03 15:00:00,397.6433333333334,0.0,41.5,65.08999999999999,400.47,70.0,0.0,74.0,70.0,0.0,69.83999999999999,67.0,69.0,85.0,68.0,3038
2025-03-03 15:15:00,418.8333333333333,3.3166666666666664,42.66666666666666,65.38333333333333,418.8333333333333,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,3039
2025-03-03 15:30:00,431.5466666666666,5.706666666666667,43.66666666666666,65.79333333333334,434.37000000000006,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3040
2025-03-03 15:45:00,446.3766666666667,6.793333333333333,44.0,66.12,440.02333333333337,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3041
2025-03-03 16:00:00,449.91,9.38,44.833333333333336,66.36666666666667,455.5566666666667,70.0,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,68.0,3042
2025-03-03 16:15:00,468.27,11.803333333333333,45.66666666666666,66.60000000000001,470.39,70.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,68.0,3043
2025-03-03 16:30:00,479.57666666666665,13.303333333333333,46.16666666666666,66.93333333333334,480.9866666666667,70.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,68.0,3044
2025-03-03 16:45:00,493.69666666666666,15.6,47.16666666666666,67.20333333333333,492.2866666666666,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0,3045
2025-03-03 17:00:00,500.0566666666667,17.356666666666666,47.66666666666666,67.49666666666667,503.5866666666666,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,68.0,3046
2025-03-03 17:15:00,522.6566666666668,20.05,48.333333333333336,67.76666666666667,519.1266666666667,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3047
2025-03-03 17:30:00,533.9566666666666,22.356666666666666,49.333333333333336,67.87,533.2533333333334,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3048
2025-03-03 17:45:00,545.9633333333333,24.46333333333333,50.16666666666666,68.25333333333333,545.2566666666667,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,3049
2025-03-03 18:00:00,559.3833333333333,26.453333333333333,51.333333333333336,68.62,557.9733333333334,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3050
2025-03-03 18:15:00,577.0433333333334,29.28333333333333,52.5,68.66000000000001,577.75,70.0,0.0,74.0,70.0,0.0,70.29,67.0,69.0,85.0,68.0,3051
2025-03-03 18:30:00,585.5166666666665,30.856666666666666,52.833333333333336,68.75333333333333,584.81,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,3052
2025-03-03 18:45:00,601.7633333333333,33.38666666666666,53.833333333333336,69.10333333333334,599.6433333333333,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0,3053
2025-03-03 19:00:00,627.19,36.95666666666667,55.333333333333336,69.49333333333333,621.54,70.0,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,68.0,3054
2025-03-03 19:15:00,631.43,38.973333333333336,56.0,66.76333333333334,634.2533333333332,70.0,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,68.0,3055
2025-03-03 19:30:00,569.98,28.926666666666662,52.16666666666666,59.46666666666667,572.8066666666667,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,3056
2025-03-03 19:45:00,509.2366666666667,17.150000000000002,48.16666666666666,63.13,500.76,70.0,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,68.0,3057
2025-03-03 20:00:00,505.70666666666665,16.15,48.333333333333336,59.48,497.23,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,3058
2025-03-03 20:15:00,441.4333333333333,7.123333333333334,45.0,62.053333333333335,441.4333333333333,70.0,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,68.0,3059
2025-03-03 20:30:00,425.89333333333326,4.933333333333334,43.0,62.91333333333333,427.3066666666667,70.0,0.0,74.0,70.0,0.0,69.53333333333333,67.0,69.0,85.0,68.0,3060
2025-03-03 20:45:00,408.2366666666667,1.2033333333333334,41.333333333333336,59.26,405.41333333333336,70.0,0.0,74.0,70.0,0.0,69.47333333333334,67.0,69.0,85.0,68.0,3061
2025-03-03 21:00:00,399.0566666666667,0.0,40.833333333333336,65.3,400.47,70.0,0.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,85.0,68.0,3062
2025-03-03 21:15:00,392.7,0.0,40.5,59.93000000000001,400.47,70.0,0.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,85.0,68.0,3063
2025-03-03 21:30:00,398.3466666666666,0.0,40.0,59.53333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,85.0,68.0,3064
2025-03-03 21:45:00,402.59,0.0,40.16666666666666,59.330000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0,3065
2025-03-03 22:00:00,401.1766666666667,0.0,40.16666666666666,59.21666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,68.0,3066
2025-03-03 22:15:00,397.6433333333334,0.0,40.16666666666666,59.06666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.23,67.0,69.0,85.0,68.0,3067
2025-03-03 22:30:00,391.99,0.0,40.16666666666666,58.92666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,68.0,3068
2025-03-03 22:45:00,396.9333333333333,0.0,40.16666666666666,58.49,400.47,70.0,0.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,85.0,68.0,3069
2025-03-03 23:00:00,404.70666666666665,0.0,40.0,60.81333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0,3070
2025-03-03 23:15:00,396.93666666666667,0.0,40.333333333333336,62.053333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0,3071
2025-03-03 23:30:00,399.0566666666667,0.0,40.5,61.4,400.47,70.0,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,68.0,3072
2025-03-03 23:45:00,395.52333333333337,0.0,40.833333333333336,61.77333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.52666666666666,67.0,69.0,85.0,68.0,3073
2025-03-04 00:00:00,399.0533333333333,0.0,41.333333333333336,66.73,400.47,70.0,0.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,85.0,68.0,3074
2025-03-04 00:15:00,406.8233333333333,0.5966666666666667,41.833333333333336,67.55666666666666,406.12000000000006,70.0,0.0,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,68.0,3075
2025-03-04 00:30:00,435.0733333333333,5.913333333333334,43.333333333333336,67.56333333333333,434.37,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0,3076
2025-03-04 00:45:00,469.68666666666667,11.246666666666668,45.16666666666666,67.28,466.86,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,3077
2025-03-04 01:00:00,494.40333333333336,16.893333333333334,47.333333333333336,67.24333333333334,501.4666666666667,70.0,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,68.0,3078
2025-03-04 01:15:00,519.1233333333333,20.293333333333333,48.333333333333336,67.16,521.2433333333333,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,3079
2025-03-04 01:30:00,548.0833333333334,24.01333333333333,50.0,67.13666666666667,543.8466666666667,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3080
2025-03-04 01:45:00,567.86,28.74,51.66666666666666,67.06666666666666,571.39,70.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,68.0,3081
2025-03-04 02:00:00,582.69,30.71,52.66666666666666,66.90333333333332,584.1066666666667,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3082
2025-03-04 02:15:00,598.23,33.876666666666665,54.0,66.66666666666667,602.4699999999999,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3083
2025-03-04 02:30:00,622.9533333333334,36.96666666666667,55.333333333333336,66.32666666666667,620.1266666666667,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,3084
2025-03-04 02:45:00,644.1433333333333,40.53333333333333,56.833333333333336,66.06,642.0233333333333,70.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,3085
2025-03-04 03:00:00,673.0966666666667,46.21,59.333333333333336,66.01333333333334,674.51,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0,3086
2025-03-04 03:15:00,688.6333333333333,48.72,60.66666666666666,66.05666666666667,689.3433333333332,70.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,68.0,3087
2025-03-04 03:30:00,697.11,49.51,61.16666666666666,66.04,696.4033333333333,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,3088
2025-03-04 03:45:00,694.9933333333333,49.66333333333333,61.66666666666666,66.23,697.8166666666666,70.0,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,68.0,3089
2025-03-04 04:00:00,701.3466666666667,50.06666666666666,62.0,66.25,699.23,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3090
2025-03-04 04:15:00,698.5233333333334,51.09,62.66666666666666,66.32666666666667,707.7066666666666,70.0,0.0,74.0,70.0,0.0,70.22333333333333,67.0,69.0,85.0,68.0,3091
2025-03-04 04:30:00,708.4133333333333,52.903333333333336,63.833333333333336,66.47666666666667,717.5933333333332,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,3092
2025-03-04 04:45:00,720.4200000000001,53.02,64.33333333333333,66.40666666666667,715.4766666666666,70.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0,3093
2025-03-04 05:00:00,716.18,52.35666666666666,64.5,66.31666666666666,714.7666666666665,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0,3094
2025-03-04 05:15:00,714.0633333333334,52.653333333333336,64.83333333333333,66.24333333333334,714.06,70.0,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,68.0,3095
2025-03-04 05:30:00,714.7666666666668,53.29666666666666,65.16666666666667,66.10666666666667,718.3000000000001,70.0,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,68.0,3096
2025-03-04 05:45:00,724.6566666666666,54.696666666666665,65.66666666666667,66.05333333333333,727.4833333333332,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,3097
2025-03-04 06:00:00,726.0666666666666,55.086666666666666,66.16666666666667,66.03333333333335,730.3033333333333,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,3098
2025-03-04 06:15:00,731.0133333333333,55.66,66.5,65.91666666666667,733.8366666666667,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0,3099
2025-03-04 06:30:00,736.6633333333333,54.80666666666667,66.33333333333333,65.90666666666667,728.8933333333333,70.0,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,68.0,3100
2025-03-04 06:45:00,713.36,52.9,65.33333333333333,65.95,716.8866666666667,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3101
2025-03-04 07:00:00,716.8866666666667,52.61666666666667,65.66666666666667,65.96666666666667,714.06,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3102
2025-03-04 07:15:00,707.0,52.31666666666666,65.5,65.96666666666667,713.3533333333334,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3103
2025-03-04 07:30:00,710.5300000000001,52.03,65.33333333333333,66.14666666666666,711.2333333333335,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,3104
2025-03-04 07:45:00,709.12,51.72666666666667,65.16666666666667,66.48666666666666,709.12,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,3105
2025-03-04 08:00:00,704.8800000000001,51.696666666666665,65.16666666666667,66.64999999999999,709.1166666666668,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3106
2025-03-04 08:15:00,711.2366666666667,51.18,65.16666666666667,66.55,706.2966666666667,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,3107
2025-03-04 08:30:00,707.0,51.09,65.5,66.42333333333333,705.59,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,3108
2025-03-04 08:45:00,702.7600000000001,50.39000000000001,65.0,66.45333333333333,701.35,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,3109
2025-03-04 09:00:00,702.0566666666667,49.66,64.0,66.55666666666667,699.23,70.0,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0,3110
2025-03-04 09:15:00,704.8833333333333,49.47,63.833333333333336,66.74666666666667,697.8166666666666,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,3111
2025-03-04 09:30:00,694.9900000000001,49.31666666666666,64.5,66.82666666666667,695.6966666666667,70.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0,3112
2025-03-04 09:45:00,694.9933333333333,49.45333333333334,64.66666666666667,67.12,695.6966666666667,70.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0,3113
2025-03-04 10:00:00,690.7533333333334,49.66666666666666,65.0,67.28333333333335,697.11,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,3114
2025-03-04 10:15:00,690.7566666666667,49.5,64.83333333333333,67.55666666666667,695.6966666666667,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,3115
2025-03-04 10:30:00,699.9366666666666,49.79333333333333,65.16666666666667,67.87333333333333,697.8166666666666,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3116
2025-03-04 10:45:00,699.9333333333334,50.04666666666666,64.5,68.20333333333333,698.5233333333334,70.0,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0,3117
2025-03-04 11:00:00,693.5799999999999,50.06,64.0,68.43,699.9366666666666,70.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,3118
2025-03-04 11:15:00,718.3000000000001,53.8,66.16666666666667,61.836666666666666,722.5366666666665,70.0,0.0,74.0,70.0,0.0,70.08666666666666,67.0,69.0,85.0,68.0,3119
2025-03-04 11:30:00,692.1633333333333,49.96666666666667,65.16666666666667,67.01666666666667,698.5233333333334,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,3120
2025-03-04 11:45:00,704.1766666666667,50.0,65.0,61.64000000000001,699.9366666666666,70.0,0.0,74.0,70.0,0.0,69.97666666666667,67.0,69.0,85.0,68.0,3121
2025-03-04 12:00:00,686.5166666666668,46.57666666666666,63.5,66.72333333333334,678.7466666666667,70.0,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0,3122
2025-03-04 12:15:00,670.27,44.946666666666665,62.833333333333336,61.31,668.1533333333333,70.0,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,68.0,3123
2025-03-04 12:30:00,672.39,45.09666666666666,62.5,66.43333333333334,670.2733333333334,70.0,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,68.0,3124
2025-03-04 12:45:00,694.9900000000001,47.71,63.5,63.9,686.52,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3125
2025-03-04 13:00:00,674.51,45.57666666666668,62.333333333333336,65.26666666666667,673.1,70.0,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,68.0,3126
2025-03-04 13:15:00,673.0966666666667,45.57666666666666,61.333333333333336,61.94333333333333,676.63,70.0,0.0,74.0,70.0,0.0,69.99,67.0,69.0,85.0,68.0,3127
2025-03-04 13:30:00,661.09,43.04666666666666,60.833333333333336,64.62666666666667,658.2666666666668,70.0,0.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,68.0,3128
2025-03-04 13:45:00,648.3766666666667,42.02666666666666,60.16666666666666,59.99666666666667,654.0300000000001,70.0,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,68.0,3129
2025-03-04 14:00:00,614.4766666666667,36.53333333333333,57.833333333333336,64.94333333333333,618.7133333333333,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0,3130
2025-03-04 14:15:00,603.1733333333333,34.25666666666667,56.66666666666666,59.02333333333333,603.8833333333333,70.0,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,68.0,3131
2025-03-04 14:30:00,577.04,28.55333333333333,54.66666666666666,59.26,569.98,70.0,0.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,85.0,68.0,3132
2025-03-04 14:45:00,519.83,19.53333333333333,51.66666666666666,59.620000000000005,517.0066666666667,70.0,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,68.0,3133
2025-03-04 15:00:00,553.0266666666666,25.596666666666664,54.0,59.80666666666667,554.44,70.0,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,68.0,3134
2025-03-04 15:15:00,553.0266666666666,26.13,55.0,60.120000000000005,555.8566666666667,70.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,3135
2025-03-04 15:30:00,547.3766666666667,24.71,54.66666666666666,60.4,548.0866666666667,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,3136
2025-03-04 15:45:00,517.7133333333333,19.906666666666663,52.5,60.47,519.1266666666667,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3137
2025-03-04 16:00:00,518.42,20.290000000000003,52.833333333333336,60.92,521.2433333333333,70.0,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,68.0,3138
2025-03-04 16:15:00,504.29,17.256666666666664,51.333333333333336,60.92333333333334,502.1766666666667,70.0,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,68.0,3139
2025-03-04 16:30:00,497.2266666666667,15.99,50.66666666666666,61.196666666666665,495.82,70.0,0.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,68.0,3140
2025-03-04 16:45:00,492.9933333333333,15.410000000000002,50.5,61.336666666666666,490.8766666666667,70.0,0.0,74.0,70.0,0.0,69.78,67.0,69.0,85.0,68.0,3141
2025-03-04 17:00:00,485.22333333333336,13.686666666666667,49.66666666666666,61.406666666666666,482.3966666666667,70.0,0.0,74.0,70.0,0.0,69.78,67.0,69.0,85.0,68.0,3142
2025-03-04 17:15:00,473.92333333333335,13.026666666666666,49.833333333333336,61.73666666666667,478.16333333333336,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,3143
2025-03-04 17:30:00,465.44666666666666,10.243333333333334,48.5,61.25666666666667,461.91333333333336,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0,3144
2025-03-04 17:45:00,454.1466666666667,9.4,48.16666666666666,61.56333333333333,453.4433333333333,70.0,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,68.0,3145
2025-03-04 18:00:00,461.9166666666667,9.55,48.16666666666666,62.0,456.97333333333336,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3146
2025-03-04 18:15:00,454.1466666666667,8.733333333333333,48.0,61.6,451.32,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3147
2025-03-04 18:30:00,440.02,7.783333333333334,47.66666666666666,61.49,446.3733333333333,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,3148
2025-03-04 18:45:00,456.97,9.343333333333334,48.333333333333336,61.88,454.85666666666674,70.0,0.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,68.0,3149
2025-03-04 19:00:00,464.0333333333333,10.683333333333332,48.66666666666666,61.77666666666667,463.32666666666665,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,3150
2025-03-04 19:15:00,433.66,4.8533333333333335,46.66666666666666,61.583333333333336,428.0133333333333,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0,3151
2025-03-04 19:30:00,396.23,0.0,45.0,61.41666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,85.0,68.0,3152
2025-03-04 19:45:00,393.4066666666667,0.0,45.16666666666666,61.49,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,3153
2025-03-04 20:00:00,401.8833333333334,0.0,45.333333333333336,61.38666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0,3154
2025-03-04 20:15:00,402.5866666666666,0.0,45.333333333333336,61.42,400.47,70.0,0.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,85.0,68.0,3155
2025-03-04 20:30:00,409.65,0.0,45.333333333333336,61.46666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,3156
2025-03-04 20:45:00,393.4066666666667,0.0,45.5,61.49666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.73,67.0,69.0,85.0,68.0,3157
2025-03-04 21:00:00,401.1766666666667,0.0,45.5,61.39666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.82000000000001,67.0,69.0,85.0,68.0,3158
2025-03-04 21:15:00,396.93666666666667,0.1033333333333333,45.333333333333336,61.59333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,3159
2025-03-04 21:30:00,393.40333333333336,0.1633333333333333,45.333333333333336,61.64666666666667,401.1766666666667,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3160
2025-03-04 21:45:00,399.7633333333333,0.0,45.16666666666666,61.48333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3161
2025-03-04 22:00:00,400.4666666666667,0.0,45.16666666666666,61.34333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3162
2025-03-04 22:15:00,414.5933333333333,2.8433333333333337,46.16666666666666,61.25,416.71333333333337,70.0,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,68.0,3163
2025-03-04 22:30:00,426.6,5.126666666666666,46.833333333333336,61.153333333333336,430.13,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,3164
2025-03-04 22:45:00,434.37000000000006,5.9433333333333325,47.0,61.01666666666667,435.7833333333333,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,3165
2025-03-04 23:00:00,437.90333333333336,6.353333333333333,47.16666666666666,60.98333333333333,438.61,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,3166
2025-03-04 23:15:00,444.9666666666667,6.436666666666667,47.16666666666666,60.99666666666667,437.9,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,3167
2025-03-04 23:30:00,454.1466666666667,8.773333333333333,48.16666666666666,60.98,454.85,70.0,0.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,85.0,68.0,3168
2025-03-04 23:45:00,487.3433333333333,14.08,50.0,61.05,483.81,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,3169
2025-03-05 00:00:00,495.81666666666666,16.099999999999998,51.0,60.89000000000001,496.5266666666666,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,3170
2025-03-05 00:15:00,514.8866666666667,18.40333333333333,51.66666666666666,60.64333333333334,509.9433333333333,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,3171
2025-03-05 00:30:00,523.36,20.67,52.5,60.223333333333336,523.3633333333333,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3172
2025-03-05 00:45:00,521.9499999999999,20.793333333333333,52.66666666666666,59.54666666666666,524.07,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,3173
2025-03-05 01:00:00,500.0566666666667,16.783333333333335,51.333333333333336,59.48333333333333,498.64333333333326,70.0,0.0,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,68.0,3174
2025-03-05 01:15:00,501.4666666666667,16.623333333333335,51.5,59.443333333333335,499.3466666666666,70.0,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0,3175
2025-03-05 01:30:00,506.41333333333336,17.853333333333335,52.0,59.43333333333334,506.41333333333336,70.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0,3176
2025-03-05 01:45:00,522.66,20.476666666666667,53.0,59.30666666666667,521.9466666666667,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,3177
2025-03-05 02:00:00,517.7133333333333,19.87,53.0,59.66666666666666,521.2433333333333,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,3178
2025-03-05 02:15:00,559.3833333333333,25.436666666666667,55.0,59.78,551.6133333333333,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,68.0,3179
2025-03-05 02:30:00,574.2166666666667,28.95,56.5,59.94,572.8066666666667,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3180
2025-03-05 02:45:00,574.2166666666667,29.80666666666667,56.66666666666666,60.05,578.4533333333334,70.0,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,68.0,3181
2025-03-05 03:00:00,586.2233333333334,31.986666666666668,57.66666666666666,59.78,593.2866666666666,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,3182
2025-03-05 03:15:00,572.1,30.013333333333332,57.16666666666666,59.26333333333334,579.8633333333333,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0,3183
2025-03-05 03:30:00,567.1533333333333,27.69666666666667,56.333333333333336,59.21333333333333,565.7433333333333,70.0,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,68.0,3184
2025-03-05 03:45:00,557.2666666666667,26.28333333333333,56.0,59.31999999999999,555.15,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3185
2025-03-05 04:00:00,555.8533333333334,26.06,56.0,59.51,555.15,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3186
2025-03-05 04:15:00,554.4433333333333,25.71333333333333,56.0,59.41333333333333,553.7366666666667,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3187
2025-03-05 04:30:00,567.86,25.98333333333333,56.333333333333336,59.30666666666667,560.0933333333334,70.0,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,68.0,3188
2025-03-05 04:45:00,551.6166666666667,25.366666666666664,55.833333333333336,59.23333333333333,551.6166666666667,70.0,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,68.0,3189
2025-03-05 05:00:00,544.55,24.81,55.66666666666666,59.11333333333334,547.3766666666667,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,3190
2025-03-05 05:15:00,527.6,22.16,55.0,59.1,532.5433333333334,70.0,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,68.0,3191
2025-03-05 05:30:00,515.5933333333334,19.77,54.16666666666666,59.00333333333333,518.42,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,3192
2025-03-05 05:45:00,509.2366666666667,18.703333333333333,53.833333333333336,58.946666666666665,511.3566666666666,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,3193
2025-03-05 06:00:00,534.6666666666666,22.46666666666667,55.5,67.34666666666668,534.6633333333334,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3194
2025-03-05 06:15:00,548.79,25.863333333333333,56.66666666666666,59.79,555.1466666666666,70.0,0.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,68.0,3195
2025-03-05 06:30:00,529.0133333333333,21.97666666666667,55.333333333333336,59.36000000000001,530.4266666666667,70.0,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,68.0,3196
2025-03-05 06:45:00,512.0600000000001,18.146666666666665,54.16666666666666,59.45666666666667,508.53,70.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,3197
2025-03-05 07:00:00,498.6433333333334,16.596666666666668,53.5,59.59666666666667,497.93666666666667,70.0,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0,3198
2025-03-05 07:15:00,461.9166666666667,11.160000000000002,51.66666666666666,59.69333333333333,465.44666666666666,70.0,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,68.0,3199
2025-03-05 07:30:00,456.97333333333336,9.016666666666666,51.0,59.43666666666667,454.8533333333333,70.0,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,68.0,3200
2025-03-05 07:45:00,431.54333333333335,6.533333333333334,49.833333333333336,59.25333333333333,438.6066666666666,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3201
2025-03-05 08:00:00,421.6566666666667,3.65,49.0,59.296666666666674,420.95,70.0,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,68.0,3202
2025-03-05 08:15:00,401.17333333333335,0.3033333333333333,47.66666666666666,59.41333333333333,401.1766666666667,70.0,0.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,85.0,68.0,3203
2025-03-05 08:30:00,397.6433333333334,0.0,47.5,59.07,400.47,70.0,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,68.0,3204
2025-03-05 08:45:00,405.41333333333336,0.25,47.5,66.83333333333333,401.1766666666667,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0,3205
2025-03-05 09:00:00,404.70666666666665,1.84,48.0,59.98333333333333,411.77,70.0,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,68.0,3206
2025-03-05 09:15:00,404.0,1.0366666666666666,47.833333333333336,66.45666666666666,406.12000000000006,70.0,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,68.0,3207
2025-03-05 09:30:00,408.24,1.1266666666666667,47.833333333333336,60.16333333333333,407.53333333333336,70.0,0.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,68.0,3208
2025-03-05 09:45:00,397.6433333333334,0.0,47.66666666666666,64.93666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,68.0,3209
2025-03-05 10:00:00,397.6433333333334,0.0,47.66666666666666,61.73,400.47,70.0,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,68.0,3210
2025-03-05 10:15:00,402.5866666666666,0.0,47.333333333333336,65.12,400.47,70.0,0.0,74.0,70.0,0.0,69.87,67.0,69.0,85.0,68.0,3211
2025-03-05 10:30:00,400.4666666666667,0.0,47.5,63.91333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,68.0,3212
2025-03-05 10:45:00,395.5233333333333,0.0,47.333333333333336,61.23333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,68.0,3213
2025-03-05 11:00:00,399.7633333333333,1.0033333333333332,48.0,67.45333333333333,406.12000000000006,70.0,0.0,74.0,70.0,0.0,69.96333333333332,67.0,69.0,85.0,68.0,3214
2025-03-05 11:15:00,412.4766666666667,2.8266666666666667,48.333333333333336,61.82666666666666,416.00666666666666,70.0,0.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,68.0,3215
2025-03-05 11:30:00,454.8533333333333,8.306666666666667,50.333333333333336,65.95333333333333,451.3233333333333,70.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,68.0,3216
2025-03-05 11:45:00,454.8533333333333,8.836666666666666,50.66666666666666,61.96,453.44,70.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,68.0,3217
2025-03-05 12:00:00,483.1066666666666,13.313333333333333,52.16666666666666,67.61999999999999,480.28,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3218
2025-03-05 12:15:00,524.7766666666666,20.683333333333334,54.5,67.92333333333333,523.3633333333333,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3219
2025-03-05 12:30:00,557.9733333333334,27.03,56.833333333333336,64.82666666666667,560.09,70.0,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,85.0,68.0,3220
2025-03-05 12:45:00,541.02,23.80666666666667,56.0,63.92,542.4333333333333,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,3221
2025-03-05 13:00:00,596.1133333333333,32.29,59.0,67.81666666666666,593.9933333333333,70.0,0.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0,3222
2025-03-05 13:15:00,620.8333333333334,36.59333333333333,60.66666666666666,62.94,619.4200000000001,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0,3223
2025-03-05 13:30:00,608.1233333333333,35.82666666666666,60.833333333333336,67.38333333333333,615.1833333333334,70.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0,3224
2025-03-05 13:45:00,644.14,42.046666666666674,63.0,61.95666666666667,651.91,70.0,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0,3225
2025-03-05 14:00:00,634.2533333333333,40.27,62.833333333333336,66.77,639.1966666666666,70.0,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,68.0,3226
2025-03-05 14:15:00,653.3233333333334,42.25333333333334,63.5,61.586666666666666,652.6133333333333,70.0,0.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,68.0,3227
2025-03-05 14:30:00,671.6866666666666,45.45666666666667,64.83333333333333,65.63,671.6833333333333,70.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0,3228
2025-03-05 14:45:00,678.04,46.36333333333334,65.5,61.45,678.7433333333333,70.0,0.0,74.0,70.0,0.0,70.29,67.0,69.0,85.0,68.0,3229
2025-03-05 15:00:00,727.48,54.84,69.5,64.96666666666667,726.7766666666666,70.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,68.0,3230
2025-03-05 15:15:00,728.1866666666666,54.67666666666667,70.5,63.98666666666666,726.0666666666666,70.0,0.0,74.0,70.0,0.0,70.36666666666667,67.0,69.0,85.0,68.0,3231
2025-03-05 15:30:00,762.7966666666666,60.696666666666665,73.33333333333333,67.16333333333334,764.21,70.0,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0,3232
2025-03-05 15:45:00,786.8100000000001,64.00666666666666,76.0,67.16000000000001,781.8666666666667,70.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,68.0,3233
2025-03-05 16:00:00,790.34,65.74666666666667,77.33333333333333,66.94,793.8733333333333,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3234
2025-03-05 16:15:00,805.1766666666666,68.32666666666667,79.5,66.56333333333333,809.4133333333333,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3235
2025-03-05 16:30:00,817.18,69.10000000000001,80.16666666666667,66.31333333333333,814.3566666666666,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0,3236
2025-03-05 16:45:00,806.5866666666666,69.05333333333333,80.5,66.00666666666667,814.3566666666666,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3237
2025-03-05 17:00:00,819.3000000000001,70.10666666666667,81.5,65.81666666666666,819.3033333333333,70.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,68.0,3238
2025-03-05 17:15:00,810.8233333333333,68.62,81.0,66.02333333333333,810.8233333333333,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0,3239
2025-03-05 17:30:00,807.9966666666666,69.02333333333333,81.33333333333333,65.57666666666667,813.65,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3240
2025-03-05 17:45:00,815.7666666666668,69.60333333333334,82.33333333333333,65.67333333333333,817.1833333333334,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,3241
2025-03-05 18:00:00,817.18,69.67666666666666,83.5,65.66333333333333,816.4766666666666,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0,3242
2025-03-05 18:15:00,803.0566666666667,66.52666666666666,82.0,65.72,798.1133333333333,70.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,3243
2025-03-05 18:30:00,792.4633333333335,66.14666666666666,82.16666666666667,65.84333333333333,795.9933333333333,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3244
2025-03-05 18:45:00,788.9266666666667,66.15666666666667,82.0,65.62333333333333,795.2866666666667,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3245
2025-03-05 19:00:00,792.46,65.91333333333334,82.33333333333333,65.30666666666667,793.1666666666666,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,3246
2025-03-05 19:15:00,777.6266666666667,62.50666666666667,79.83333333333333,65.35333333333334,774.1,70.0,0.0,74.0,70.0,0.0,69.89333333333333,67.0,69.0,85.0,68.0,3247
2025-03-05 19:30:00,757.1466666666666,59.22333333333333,77.33333333333333,65.48,754.32,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,3248
2025-03-05 19:45:00,757.1433333333334,58.42666666666667,77.0,65.24666666666667,749.3733333333333,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,3249
2025-03-05 20:00:00,753.6133333333333,58.78666666666666,78.0,65.3,751.5,70.0,0.0,74.0,70.0,0.0,69.88,67.0,69.0,85.0,68.0,3250
2025-03-05 20:15:00,743.0233333333334,56.79,77.0,65.54333333333334,739.4900000000001,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,3251
2025-03-05 20:30:00,730.3066666666667,54.76333333333333,76.16666666666667,65.75666666666666,727.48,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,3252
2025-03-05 20:45:00,708.41,53.0,74.16666666666667,65.50666666666666,717.5933333333332,70.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,3253
2025-03-05 21:00:00,682.2766666666666,47.95666666666667,71.66666666666667,64.99666666666667,687.93,70.0,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,68.0,3254
2025-03-05 21:15:00,666.0366666666667,45.76666666666667,70.83333333333333,65.31666666666666,673.8033333333333,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,3255
2025-03-05 21:30:00,666.74,43.620000000000005,69.5,65.26333333333334,660.3866666666667,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,3256
2025-03-05 21:45:00,646.9666666666667,41.13,68.16666666666667,65.0,646.2566666666667,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,3257
2025-03-05 22:00:00,630.7233333333334,38.49333333333333,66.83333333333333,64.81333333333333,629.3066666666667,70.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0,3258
2025-03-05 22:15:00,620.1266666666667,36.88,65.66666666666667,64.50333333333333,620.83,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,3259
2025-03-05 22:30:00,634.9566666666666,38.60333333333333,66.33333333333333,64.07000000000001,630.7199999999999,70.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,3260
2025-03-05 22:45:00,621.54,36.946666666666665,65.33333333333333,63.74666666666667,620.83,70.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0,3261
2025-03-05 23:00:00,601.76,33.93333333333334,63.833333333333336,64.19666666666667,602.4666666666667,70.0,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,68.0,3262
2025-03-05 23:15:00,598.23,33.17666666666667,63.833333333333336,64.44,599.6433333333333,70.0,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,68.0,3263
2025-03-05 23:30:00,615.89,35.70333333333333,64.83333333333333,64.36333333333333,613.0633333333334,70.0,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,68.0,3264
2025-03-05 23:45:00,618.7166666666667,36.73,66.0,64.63333333333334,620.83,70.0,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,68.0,3265
2025-03-06 00:00:00,624.3633333333333,37.03666666666667,66.16666666666667,64.24333333333333,621.5400000000001,70.0,0.0,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,68.0,3266
2025-03-06 00:15:00,625.0733333333333,37.32,66.16666666666667,64.19333333333333,623.6566666666668,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3267
2025-03-06 00:30:00,631.4266666666666,38.16333333333333,66.5,64.12333333333333,629.3066666666667,70.0,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,68.0,3268
2025-03-06 00:45:00,639.1966666666666,41.696666666666665,68.33333333333333,64.06666666666668,649.0833333333334,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,3269
2025-03-06 01:00:00,669.5666666666667,45.31666666666666,70.66666666666667,64.32666666666667,671.6833333333333,70.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,68.0,3270
2025-03-06 01:15:00,692.8733333333333,48.50666666666666,71.83333333333333,64.33,690.7533333333334,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0,3271
2025-03-06 01:30:00,704.88,50.473333333333336,73.0,64.44333333333333,702.0533333333333,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0,3272
2025-03-06 01:45:00,723.9499999999999,53.16666666666666,75.0,64.43,719.0066666666667,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,3273
2025-03-06 02:00:00,719.71,52.98666666666667,74.83333333333333,63.98666666666667,716.89,70.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0,3274
2025-03-06 02:15:00,723.2433333333333,52.03333333333333,74.33333333333333,63.82333333333333,711.2333333333332,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3275
2025-03-06 02:30:00,719.7133333333333,53.02333333333333,75.83333333333333,63.86000000000001,717.5933333333332,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3276
2025-03-06 02:45:00,720.4166666666666,53.95,76.5,63.80666666666667,721.8333333333334,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,3277
2025-03-06 03:00:00,733.8366666666667,54.34,76.16666666666667,63.60999999999999,725.3666666666667,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,3278
2025-03-06 03:15:00,729.6,55.29333333333333,76.5,63.6,730.3066666666667,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0,3279
2025-03-06 03:30:00,737.3733333333333,56.26,77.0,63.446666666666665,737.37,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,3280
2025-03-06 03:45:00,738.7833333333333,56.21,77.66666666666667,63.27333333333333,735.9566666666666,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,3281
2025-03-06 04:00:00,719.0033333333334,54.16333333333333,76.33333333333333,63.2,723.2433333333333,70.0,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0,3282
2025-03-06 04:15:00,721.8299999999999,53.29666666666666,75.83333333333333,63.21333333333333,719.0066666666667,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3283
2025-03-06 04:30:00,726.7733333333332,53.02666666666666,75.66666666666667,63.02666666666666,716.8866666666667,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3284
2025-03-06 04:45:00,711.2366666666667,52.05,74.66666666666667,62.81,710.5300000000001,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,3285
2025-03-06 05:00:00,684.3966666666666,47.99,72.66666666666667,62.8,686.5166666666668,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,3286
2025-03-06 05:15:00,673.0966666666667,46.78666666666667,72.0,62.8,680.8666666666667,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,3287
2025-03-06 05:30:00,668.86,45.620000000000005,71.5,62.70666666666667,673.8,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,3288
2025-03-06 05:45:00,663.2066666666666,44.21333333333333,70.66666666666667,62.580000000000005,663.9166666666666,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3289
2025-03-06 06:00:00,655.44,42.88333333333333,69.66666666666667,62.63666666666666,656.8533333333334,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,3290
2025-03-06 06:15:00,649.0833333333334,40.53666666666667,68.83333333333333,62.60666666666666,642.7266666666666,70.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0,3291
2025-03-06 06:30:00,633.5466666666667,38.18333333333333,67.66666666666667,62.84333333333333,628.6033333333334,70.0,0.0,74.0,70.0,0.0,69.78,67.0,69.0,85.0,68.0,3292
2025-03-06 06:45:00,612.3566666666667,35.25,66.0,62.876666666666665,611.65,70.0,0.0,74.0,70.0,0.0,69.73666666666666,67.0,69.0,85.0,68.0,3293
2025-03-06 07:00:00,586.2233333333334,32.26,64.83333333333333,62.74,591.8766666666667,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3294
2025-03-06 07:15:00,581.2800000000001,30.03,64.16666666666667,62.97,579.16,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3295
2025-03-06 07:30:00,572.1,28.063333333333333,63.333333333333336,63.01333333333334,567.1533333333333,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3296
2025-03-06 07:45:00,562.2066666666666,25.953333333333333,62.5,63.16666666666666,554.4399999999999,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3297
2025-03-06 08:00:00,538.1933333333333,23.986666666666668,61.5,62.81333333333333,543.14,70.0,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0,3298
2025-03-06 08:15:00,529.7233333333334,21.57333333333333,60.66666666666666,62.81333333333333,528.3066666666667,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,3299
2025-03-06 08:30:00,526.8933333333333,19.87,60.0,62.95666666666667,518.42,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3300
2025-03-06 08:45:00,515.5933333333334,19.86,60.0,63.03666666666666,519.1233333333333,70.0,0.0,74.0,70.0,0.0,69.77333333333333,67.0,69.0,85.0,68.0,3301
2025-03-06 09:00:00,500.0566666666667,16.966666666666665,58.16666666666666,62.923333333333325,501.4666666666667,70.0,0.0,74.0,70.0,0.0,69.73666666666666,67.0,69.0,85.0,68.0,3302
2025-03-06 09:15:00,479.5733333333333,13.783333333333331,56.5,62.61666666666667,481.69,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,3303
2025-03-06 09:30:00,476.04333333333335,11.55,55.833333333333336,62.71333333333333,468.9766666666666,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,3304
2025-03-06 09:45:00,458.3866666666667,9.463333333333331,55.333333333333336,62.626666666666665,455.56,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3305
2025-03-06 10:00:00,442.14,7.243333333333332,54.66666666666666,62.623333333333335,442.8466666666666,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,3306
2025-03-06 10:15:00,426.6,5.0,53.66666666666666,62.69,429.4266666666667,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,3307
2025-03-06 10:30:00,417.42,3.15,53.333333333333336,62.75333333333333,418.8333333333333,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3308
2025-03-06 10:45:00,418.8333333333333,2.49,52.833333333333336,62.81666666666666,415.3,70.0,0.0,74.0,70.0,0.0,69.74333333333334,67.0,69.0,85.0,68.0,3309
2025-03-06 11:00:00,404.0,0.21,52.16666666666666,62.78666666666667,401.1766666666667,70.0,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,68.0,3310
2025-03-06 11:15:00,413.18,1.9366666666666668,53.0,62.99,411.76666666666665,70.0,0.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,68.0,3311
2025-03-06 11:30:00,428.72,5.503333333333333,54.66666666666666,63.02666666666666,432.95666666666665,70.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0,3312
2025-03-06 11:45:00,429.42333333333335,5.536666666666666,54.5,62.88999999999999,431.54333333333335,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,3313
2025-03-06 12:00:00,432.25,5.596666666666667,54.5,62.836666666666666,432.95666666666665,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3314
2025-03-06 12:15:00,441.43,7.109999999999999,55.0,62.81666666666666,442.8466666666666,70.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0,3315
2025-03-06 12:30:00,454.15,9.613333333333332,56.0,62.95666666666667,457.68,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,3316
2025-03-06 12:45:00,460.5033333333333,11.12,56.5,62.93666666666667,466.8566666666666,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,3317
2025-03-06 13:00:00,464.7433333333333,11.94,57.0,63.086666666666666,470.39,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,3318
2025-03-06 13:15:00,476.75,12.866666666666667,57.16666666666666,63.086666666666666,476.75,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,3319
2025-03-06 13:30:00,480.9866666666667,13.596666666666666,57.333333333333336,63.04666666666666,480.9866666666667,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,3320
2025-03-06 13:45:00,479.57,13.8,57.5,63.06666666666666,481.69,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,3321
2025-03-06 14:00:00,464.0333333333333,10.97,56.16666666666666,62.75,464.74,70.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,3322
