time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-06 14:15:00,476.7466666666666,13.306666666666668,57.16666666666666,62.72666666666667,479.57666666666665,70.0,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,68.0,3323
2025-03-06 14:30:00,482.3966666666667,12.933333333333332,57.0,63.080000000000005,476.7466666666666,70.0,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0,3324
2025-03-06 14:45:00,469.68666666666667,11.046666666666669,56.66666666666666,63.04333333333333,466.15333333333336,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,3325
2025-03-06 15:00:00,489.46,16.023333333333333,58.16666666666666,63.32,495.1133333333334,70.0,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,68.0,3326
2025-03-06 15:15:00,534.6666666666666,22.126666666666665,60.66666666666666,63.46666666666667,532.5466666666667,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,3327
2025-03-06 15:30:00,541.02,23.40333333333333,61.16666666666666,63.56666666666666,539.61,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,3328
2025-03-06 15:45:00,543.14,24.113333333333333,61.5,63.75333333333333,543.14,70.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,68.0,3329
2025-03-06 16:00:00,550.2033333333334,24.10333333333333,61.5,63.88666666666666,544.55,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,68.0,3330
2025-03-06 16:15:00,539.6066666666667,24.346666666666664,61.66666666666666,64.16000000000001,544.55,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3331
2025-03-06 16:30:00,550.2033333333333,25.19,61.66666666666666,64.71333333333332,550.91,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3332
2025-03-06 16:45:00,559.3866666666667,26.89,62.16666666666666,65.01333333333334,560.0933333333334,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0,3333
2025-03-06 17:00:00,562.21,27.356666666666666,62.16666666666666,64.95666666666666,563.62,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3334
2025-03-06 17:15:00,570.6866666666666,28.21,62.333333333333336,65.02333333333333,568.5666666666667,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,3335
2025-03-06 17:30:00,576.3366666666667,29.266666666666666,62.833333333333336,65.57666666666667,576.3366666666667,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3336
2025-03-06 17:45:00,578.4533333333334,30.37,63.0,65.51666666666667,581.9833333333335,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3337
2025-03-06 18:00:00,592.5799999999999,32.473333333333336,64.16666666666667,65.83,594.6999999999999,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0,3338
2025-03-06 18:15:00,610.2366666666667,34.09,65.16666666666667,66.31,607.4133333333333,70.0,0.0,74.0,70.0,0.0,70.18,67.0,69.0,85.0,68.0,3339
2025-03-06 18:30:00,622.9499999999999,36.77333333333333,66.0,66.06,621.5366666666667,70.0,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,68.0,3340
2025-03-06 18:45:00,624.3633333333333,38.05,66.5,66.28,627.19,70.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,68.0,3341
2025-03-06 19:00:00,633.5466666666666,39.29666666666667,67.0,66.33,634.9599999999999,70.0,0.0,74.0,70.0,0.0,70.19,67.0,69.0,85.0,68.0,3342
2025-03-06 19:15:00,613.77,34.343333333333334,64.66666666666667,66.45333333333333,606.0,70.0,0.0,74.0,70.0,0.0,70.00666666666667,67.0,69.0,85.0,68.0,3343
2025-03-06 19:30:00,565.74,28.52,62.333333333333336,66.56,570.6866666666666,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,3344
2025-03-06 19:45:00,581.9833333333333,29.69,62.5,66.59666666666666,578.4533333333333,70.0,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,68.0,3345
2025-03-06 20:00:00,599.64,32.24333333333333,63.333333333333336,66.77666666666666,591.8766666666667,70.0,0.0,74.0,70.0,0.0,69.99333333333333,67.0,69.0,85.0,68.0,3346
2025-03-06 20:15:00,598.23,32.42666666666667,63.0,66.73333333333333,593.29,70.0,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0,3347
2025-03-06 20:30:00,592.5799999999999,32.75333333333333,62.66666666666666,67.02333333333333,594.6999999999999,70.0,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0,3348
2025-03-06 20:45:00,601.76,33.21333333333333,62.833333333333336,66.96666666666667,598.9366666666666,70.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0,3349
2025-03-06 21:00:00,617.3000000000001,36.473333333333336,63.833333333333336,67.17666666666666,618.0066666666667,70.0,0.0,74.0,70.0,0.0,70.09333333333333,67.0,69.0,85.0,68.0,3350
2025-03-06 21:15:00,636.37,38.16,64.66666666666667,67.33333333333333,629.31,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3351
2025-03-06 21:30:00,663.2066666666666,43.23,67.0,67.39999999999999,658.2666666666668,70.0,0.0,74.0,70.0,0.0,70.22,67.0,69.0,85.0,68.0,3352
2025-03-06 21:45:00,676.6266666666667,47.85,68.83333333333333,67.25666666666667,687.2233333333334,70.0,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,85.0,68.0,3353
2025-03-06 22:00:00,689.34,48.10666666666666,69.33333333333333,67.19,687.93,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,3354
2025-03-06 22:15:00,699.9366666666666,50.74666666666667,71.0,67.30333333333333,704.88,70.0,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,68.0,3355
2025-03-06 22:30:00,733.13,55.75,73.66666666666667,67.14333333333333,733.84,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,3356
2025-03-06 22:45:00,757.8533333333334,60.03333333333334,76.0,66.96666666666667,759.2633333333333,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3357
2025-03-06 23:00:00,776.9233333333333,62.86333333333334,77.83333333333333,66.87,776.2166666666667,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3358
2025-03-06 23:15:00,786.8133333333334,65.2,79.0,66.52666666666666,789.6333333333333,70.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,3359
2025-03-06 23:30:00,794.5799999999999,65.92666666666666,79.33333333333333,66.28,794.5799999999999,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,68.0,3360
2025-03-06 23:45:00,829.19,71.08999999999999,81.83333333333333,65.72666666666667,826.3633333333333,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3361
2025-03-07 00:00:00,838.37,74.13,83.66666666666667,65.46666666666665,844.02,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3362
2025-03-07 00:15:00,855.3233333333333,76.18666666666667,85.83333333333333,65.31666666666666,857.4399999999999,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,3363
2025-03-07 00:30:00,875.8033333333333,78.84333333333333,88.5,65.08333333333333,872.98,70.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,3364
2025-03-07 00:45:00,881.4533333333334,79.61,91.5,64.88,877.2199999999999,70.0,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,68.0,3365
2025-03-07 01:00:00,878.63,80.42,93.5,64.76666666666667,882.16,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,3366
2025-03-07 01:15:00,868.7400000000001,82.3,98.83333333333331,64.65666666666667,893.4633333333333,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3367
2025-03-07 01:30:00,849.6733333333333,84.22666666666667,100.0,64.57666666666667,904.7633333333332,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3368
2025-03-07 01:45:00,844.02,85.47333333333334,100.0,64.40333333333332,909.7066666666666,70.0,0.0,74.0,70.0,0.0,70.24666666666667,67.0,69.0,85.0,68.0,3369
2025-03-07 02:00:00,834.8366666666667,88.22333333333334,100.0,64.26,928.07,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,3370
2025-03-07 02:15:00,827.7766666666666,89.89333333333333,100.0,64.07666666666667,938.66,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3371
2025-03-07 02:30:00,833.4266666666667,89.43333333333334,100.0,64.07000000000001,936.5433333333334,70.0,0.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,85.0,68.0,3372
2025-03-07 02:45:00,818.5966666666667,86.38999999999999,100.0,63.89333333333334,917.4733333333334,70.0,0.0,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,68.0,3373
2025-03-07 03:00:00,823.5366666666667,84.2,100.0,63.833333333333336,904.76,70.0,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0,3374
2025-03-07 03:15:00,820.7133333333333,84.10000000000001,100.0,63.86333333333334,904.76,70.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,3375
2025-03-07 03:30:00,826.3633333333333,85.28,100.0,64.10666666666667,910.41,70.0,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,68.0,3376
2025-03-07 03:45:00,820.0066666666667,84.07666666666667,100.0,64.19,903.3466666666668,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3377
2025-03-07 04:00:00,816.4733333333334,83.21333333333332,100.0,63.97666666666667,898.4066666666666,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,3378
2025-03-07 04:15:00,822.1266666666667,79.55,100.0,64.02666666666666,877.2166666666667,70.0,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,68.0,3379
2025-03-07 04:30:00,827.7766666666666,80.89999999999999,100.0,64.21333333333332,884.2800000000001,70.0,0.0,74.0,70.0,0.0,69.93,67.0,69.0,85.0,68.0,3380
2025-03-07 04:45:00,829.19,81.13,100.0,64.32666666666667,884.9866666666667,70.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0,3381
2025-03-07 05:00:00,822.8333333333334,77.38,100.0,64.11333333333333,863.0933333333332,70.0,0.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,85.0,68.0,3382
2025-03-07 05:15:00,822.1233333333333,74.93666666666667,100.0,64.01,846.8466666666667,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,3383
2025-03-07 05:30:00,819.3000000000001,70.33,78.5,63.8,820.0066666666667,70.0,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,68.0,3384
2025-03-07 05:45:00,798.8166666666666,67.26666666666667,65.83333333333333,63.72,802.35,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,3385
2025-03-07 06:00:00,785.4,63.89666666666667,63.5,63.620000000000005,782.5733333333334,70.0,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0,3386
2025-03-07 06:15:00,762.7966666666666,60.27666666666666,60.333333333333336,63.64000000000001,761.3833333333333,70.0,0.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,85.0,68.0,3387
2025-03-07 06:30:00,741.61,57.38,58.66666666666666,63.74,743.7266666666668,70.0,0.0,74.0,70.0,0.0,69.63,67.0,69.0,85.0,68.0,3388
2025-03-07 06:45:00,728.1866666666666,53.09666666666666,56.16666666666666,63.75333333333333,718.3000000000001,70.0,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0,3389
2025-03-07 07:00:00,697.1133333333333,49.85666666666666,54.5,63.77333333333333,697.82,70.0,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,68.0,3390
2025-03-07 07:15:00,679.4533333333333,46.60666666666666,52.66666666666666,63.78666666666667,678.0433333333334,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,3391
2025-03-07 07:30:00,658.97,43.14666666666667,50.833333333333336,63.74666666666667,657.5600000000001,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,3392
2025-03-07 07:45:00,639.9033333333333,39.85333333333333,49.66666666666666,63.70666666666667,638.4899999999999,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,3393
2025-03-07 08:00:00,607.4133333333333,36.39666666666667,48.16666666666666,63.77,616.5933333333334,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,3394
2025-03-07 08:15:00,591.8733333333333,33.379999999999995,46.66666666666666,63.85333333333333,599.6433333333333,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,3395
2025-03-07 08:30:00,582.6933333333333,30.363333333333333,45.5,63.89000000000001,581.9866666666667,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,3396
2025-03-07 08:45:00,562.9133333333333,27.35,44.16666666666666,63.90333333333333,563.6233333333333,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,3397
2025-03-07 09:00:00,545.9666666666667,24.973333333333333,43.16666666666666,63.96333333333333,548.0833333333334,70.0,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,68.0,3398
2025-03-07 09:15:00,534.6633333333333,22.94333333333333,41.833333333333336,64.00333333333333,536.7833333333333,70.0,0.0,74.0,70.0,0.0,69.62,67.0,69.0,85.0,68.0,3399
2025-03-07 09:30:00,524.7766666666666,21.46,42.16666666666666,63.98666666666667,529.72,70.0,0.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,68.0,3400
2025-03-07 09:45:00,516.3000000000001,19.75,41.66666666666666,64.06333333333333,518.42,70.0,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0,3401
2025-03-07 10:00:00,501.4666666666667,18.14,41.16666666666666,64.08333333333333,507.1166666666666,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,3402
2025-03-07 10:15:00,498.64,16.28,40.333333333333336,64.03333333333333,496.5233333333333,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,3403
2025-03-07 10:30:00,493.7,14.5,39.66666666666666,64.15666666666667,485.9266666666667,70.0,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0,3404
2025-03-07 10:45:00,480.28,13.413333333333332,39.5,64.30666666666666,478.8666666666666,70.0,0.0,74.0,70.0,0.0,69.74000000000001,67.0,69.0,85.0,68.0,3405
2025-03-07 11:00:00,486.6333333333334,14.276666666666666,39.66666666666666,64.38333333333334,484.5133333333333,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,3406
2025-03-07 11:15:00,483.1033333333333,14.88,40.0,64.36333333333333,490.1666666666667,70.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0,3407
2025-03-07 11:30:00,498.64,17.343333333333334,41.0,64.31333333333333,503.5833333333333,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,3408
2025-03-07 11:45:00,515.5933333333334,17.926666666666666,41.0,64.36666666666666,507.8233333333333,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3409
2025-03-07 12:00:00,507.12,17.6,41.0,64.35000000000001,504.9966666666666,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3410
2025-03-07 12:15:00,502.88,17.323333333333334,41.16666666666666,64.31,503.5833333333333,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,3411
2025-03-07 12:30:00,500.76,17.25,41.0,64.33999999999999,502.17333333333335,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,3412
2025-03-07 12:45:00,501.47,17.28,41.16666666666666,64.41,502.88000000000005,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3413
2025-03-07 13:00:00,507.12,18.426666666666662,41.66666666666666,64.60666666666667,509.94000000000005,70.0,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0,3414
2025-03-07 13:15:00,530.4233333333333,22.2,42.833333333333336,64.71666666666665,531.84,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,3415
2025-03-07 13:30:00,533.2533333333334,22.89,43.16666666666666,64.84333333333332,535.3733333333333,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,3416
2025-03-07 13:45:00,541.7266666666666,23.89333333333333,43.833333333333336,65.12666666666667,541.7266666666666,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,3417
2025-03-07 14:00:00,550.91,24.76,44.0,65.32666666666667,548.0833333333334,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,3418
2025-03-07 14:15:00,545.2566666666667,25.416666666666668,44.333333333333336,65.72,551.6166666666667,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,3419
2025-03-07 14:30:00,557.9699999999999,26.94333333333333,44.66666666666666,66.29,560.7966666666666,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,3420
2025-03-07 14:45:00,569.27,28.383333333333336,45.333333333333336,66.58666666666666,571.39,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0,3421
2025-03-07 15:00:00,622.9533333333333,38.38666666666666,49.5,66.77666666666667,630.7199999999999,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,3422
2025-03-07 15:15:00,682.9833333333332,45.74333333333333,52.833333333333336,66.91000000000001,675.9233333333333,70.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0,3423
2025-03-07 15:30:00,682.9866666666667,48.446666666666665,53.833333333333336,67.23666666666666,690.7533333333334,70.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0,3424
2025-03-07 15:45:00,705.5866666666667,50.193333333333335,54.66666666666666,67.38333333333333,700.6433333333334,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,3425
2025-03-07 16:00:00,719.0066666666667,54.45666666666667,56.66666666666666,68.10333333333334,726.7766666666666,70.0,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0,3426
2025-03-07 16:15:00,752.91,59.53333333333333,59.5,68.32333333333334,756.44,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0,3427
2025-03-07 16:30:00,776.9233333333333,63.446666666666665,61.833333333333336,68.40666666666667,780.4533333333334,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0,3428
2025-03-07 16:45:00,802.3466666666667,66.46333333333332,64.16666666666667,68.27666666666666,799.5233333333334,70.0,0.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0,3429
2025-03-07 17:00:00,812.9466666666667,69.66333333333333,67.16666666666667,68.41333333333334,818.5966666666667,70.0,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0,3430
2025-03-07 17:15:00,823.5366666666667,71.20333333333333,67.66666666666667,68.84333333333333,826.3633333333333,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,3431
2025-03-07 17:30:00,860.9733333333334,76.12666666666667,72.5,69.06666666666668,856.7333333333332,70.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,68.0,3432
2025-03-07 17:45:00,871.5666666666666,79.91666666666667,79.66666666666667,69.29,880.0433333333334,70.0,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,85.0,68.0,3433
2025-03-07 18:00:00,848.9633333333335,78.19,97.16666666666669,59.59666666666666,869.4499999999999,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,68.0,3434
2025-03-07 18:15:00,798.1133333333333,69.83,100.0,64.47333333333334,817.8866666666667,70.0,0.0,74.0,70.0,0.0,70.03,67.0,69.0,85.0,68.0,3435
2025-03-07 18:30:00,788.93,72.16333333333334,100.0,62.06666666666666,833.4266666666667,70.0,0.0,74.0,70.0,0.0,70.08,67.0,69.0,85.0,68.0,3436
2025-03-07 18:45:00,793.8733333333333,67.11666666666667,88.33333333333333,64.74333333333334,802.3466666666667,70.0,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,68.0,3437
2025-03-07 19:00:00,807.9966666666666,67.05333333333333,69.83333333333333,62.89333333333334,800.9366666666666,70.0,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,68.0,3438
2025-03-07 19:15:00,777.63,62.64666666666667,65.66666666666667,64.46,773.39,70.0,0.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,68.0,3439
2025-03-07 19:30:00,740.1966666666667,56.85,63.66666666666666,58.27666666666666,738.0766666666667,70.0,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,68.0,3440
2025-03-07 19:45:00,627.1866666666666,37.906666666666666,51.66666666666666,58.19,624.3633333333333,70.0,0.0,74.0,70.0,0.0,69.25666666666667,67.0,69.0,85.0,68.0,3441
2025-03-07 20:00:00,573.51,28.60666666666667,47.0,58.34666666666666,573.51,70.0,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,68.0,3442
2025-03-07 20:15:00,535.37,22.076666666666668,44.333333333333336,58.34666666666666,532.5466666666666,70.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0,3443
2025-03-07 20:30:00,497.23,15.83,41.333333333333336,58.43666666666667,494.4066666666667,70.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0,3444
2025-03-07 20:45:00,450.6133333333333,8.85,38.16666666666666,58.50333333333333,452.0266666666666,70.0,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,68.0,3445
2025-03-07 21:00:00,423.07,4.55,36.333333333333336,62.43666666666667,425.19,70.0,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,68.0,3446
2025-03-07 21:15:00,446.3766666666667,6.926666666666666,36.5,62.75,440.7266666666667,70.0,0.0,74.0,70.0,0.0,69.43,67.0,69.0,85.0,68.0,3447
2025-03-07 21:30:00,425.19,3.7266666666666666,35.666666666666664,64.3,423.07,70.0,0.0,74.0,70.0,0.0,69.45,67.0,69.0,85.0,68.0,3448
2025-03-07 21:45:00,417.42,2.9066666666666667,35.166666666666664,62.57666666666668,417.42,70.0,0.0,74.0,70.0,0.0,69.52,67.0,69.0,85.0,68.0,3449
2025-03-07 22:00:00,399.7633333333333,0.0,34.5,59.27666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,68.0,3450
2025-03-07 22:15:00,400.47,0.0,34.5,64.41333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0,3451
2025-03-07 22:30:00,396.9333333333333,0.0,34.0,62.546666666666674,400.47,70.0,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0,3452
2025-03-07 22:45:00,392.7,0.0,34.5,59.3,400.47,70.0,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,68.0,3453
2025-03-07 23:00:00,396.23,0.0,34.666666666666664,59.66666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.53666666666666,67.0,69.0,85.0,68.0,3454
2025-03-07 23:15:00,408.24,0.0,34.333333333333336,65.02,400.47,70.0,0.0,74.0,70.0,0.0,69.71666666666667,67.0,69.0,85.0,68.0,3455
2025-03-07 23:30:00,397.6433333333334,0.0,34.333333333333336,59.63666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,68.0,3456
2025-03-07 23:45:00,394.1133333333333,0.0,34.5,59.373333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3457
2025-03-08 00:00:00,398.35,0.0,34.5,59.23333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0,3458
2025-03-08 00:15:00,398.35,0.2433333333333333,35.0,64.10666666666667,401.8833333333334,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,3459
2025-03-08 00:30:00,436.4866666666667,6.056666666666666,36.66666666666666,62.53,435.7833333333333,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,68.0,3460
2025-03-08 00:45:00,431.54333333333335,5.88,36.833333333333336,61.68666666666667,433.66333333333336,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,3461
2025-03-08 01:00:00,475.3366666666666,12.986666666666666,39.0,64.58,476.04,70.0,0.0,74.0,70.0,0.0,70.26,67.0,69.0,85.0,68.0,3462
2025-03-08 01:15:00,468.2733333333333,11.376666666666669,39.0,62.84,468.27333333333337,70.0,0.0,74.0,70.0,0.0,70.17666666666668,67.0,69.0,85.0,68.0,3463
2025-03-08 01:30:00,499.35,16.886666666666667,40.66666666666666,63.25,501.47,70.0,0.0,74.0,70.0,0.0,70.28,67.0,69.0,85.0,68.0,3464
2025-03-08 01:45:00,502.8833333333334,16.686666666666667,41.0,64.80666666666667,497.94,70.0,0.0,74.0,70.0,0.0,70.22,67.0,69.0,85.0,68.0,3465
2025-03-08 02:00:00,541.02,23.02333333333333,43.333333333333336,61.89333333333334,537.49,70.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0,3466
2025-03-08 02:15:00,539.6066666666667,23.81,43.833333333333336,66.42666666666666,541.02,70.0,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,85.0,68.0,3467
2025-03-08 02:30:00,593.2866666666667,32.82333333333333,47.16666666666666,67.89333333333333,596.8166666666667,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,3468
2025-03-08 02:45:00,632.84,39.45,49.5,67.99,636.3733333333333,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0,3469
2025-03-08 03:00:00,682.9866666666667,47.11333333333334,53.0,68.14666666666666,682.9866666666667,70.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0,3470
2025-03-08 03:15:00,707.7066666666666,50.59666666666667,55.5,62.96666666666667,705.5866666666667,70.0,0.0,74.0,70.0,0.0,70.59666666666666,67.0,69.0,85.0,68.0,3471
2025-03-08 03:30:00,672.39,44.75,53.16666666666666,64.63333333333333,666.0333333333333,70.0,0.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,68.0,3472
2025-03-08 03:45:00,701.35,50.38666666666666,55.333333333333336,64.75666666666666,704.1733333333333,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0,3473
2025-03-08 04:00:00,690.0466666666667,46.99,54.66666666666666,63.96,682.9866666666667,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,3474
2025-03-08 04:15:00,714.06,52.75333333333333,56.5,67.45333333333333,715.4733333333334,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0,3475
2025-03-08 04:30:00,753.6133333333333,58.88666666666666,59.333333333333336,67.52,753.6133333333333,70.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,68.0,3476
2025-03-08 04:45:00,779.0433333333334,63.39333333333334,62.16666666666666,67.61,781.1633333333333,70.0,0.0,74.0,70.0,0.0,70.46333333333334,67.0,69.0,85.0,68.0,3477
2025-03-08 05:00:00,803.0566666666667,66.91666666666667,64.66666666666667,67.59666666666666,800.9366666666666,70.0,0.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0,3478
2025-03-08 05:15:00,813.65,69.03333333333333,66.33333333333333,67.56666666666666,812.9433333333333,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0,3479
2025-03-08 05:30:00,833.4266666666667,71.26666666666667,69.0,67.66666666666667,827.07,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3480
2025-03-08 05:45:00,844.02,74.25,71.5,67.48,844.7266666666666,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3481
2025-03-08 06:00:00,859.5566666666667,77.38666666666667,75.33333333333333,67.29,863.7966666666666,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3482
2025-03-08 06:15:00,882.1633333333333,80.56666666666666,82.5,66.77333333333333,883.5733333333334,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3483
2025-03-08 06:30:00,841.1966666666667,83.57333333333334,100.0,66.28333333333335,900.5233333333332,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3484
2025-03-08 06:45:00,838.37,85.87,100.0,65.99,914.65,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,3485
2025-03-08 07:00:00,846.14,86.18666666666667,100.0,65.74333333333334,915.36,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,68.0,3486
2025-03-08 07:15:00,829.1866666666666,86.51333333333334,100.0,65.58,917.4766666666668,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3487
2025-03-08 07:30:00,826.3633333333333,86.95666666666666,100.0,65.57666666666667,922.4166666666666,70.0,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,68.0,3488
2025-03-08 07:45:00,815.0633333333334,86.36,100.0,65.55666666666666,916.77,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,68.0,3489
2025-03-08 08:00:00,805.1733333333333,86.52666666666666,100.0,65.57666666666667,918.1833333333334,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3490
2025-03-08 08:15:00,810.8233333333333,87.21666666666665,100.0,65.61666666666667,922.4166666666666,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,3491
2025-03-08 08:30:00,809.4133333333333,87.83999999999999,100.0,65.55333333333333,925.9500000000002,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,3492
2025-03-08 08:45:00,805.8833333333333,88.37,100.0,65.50333333333333,929.4833333333336,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,3493
2025-03-08 09:00:00,803.7633333333333,87.88666666666666,100.0,65.5,925.9533333333334,70.0,0.0,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,68.0,3494
2025-03-08 09:15:00,806.5866666666667,85.47333333333334,100.0,65.45333333333333,911.8266666666668,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3495
2025-03-08 09:30:00,822.1266666666667,85.28,100.0,65.46,910.4133333333332,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3496
2025-03-08 09:45:00,815.0633333333334,84.66333333333334,100.0,65.39,905.4666666666668,70.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0,3497
2025-03-08 10:00:00,820.0066666666667,84.17,100.0,65.36,904.0533333333332,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,3498
2025-03-08 10:15:00,813.65,83.36333333333334,100.0,65.25666666666667,896.9933333333333,70.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0,3499
2025-03-08 10:30:00,815.0633333333334,80.22666666666667,100.0,65.2,880.75,70.0,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,68.0,3500
2025-03-08 10:45:00,810.1199999999999,78.44333333333333,100.0,65.17333333333333,868.7400000000001,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,3501
2025-03-08 11:00:00,815.06,77.09333333333333,100.0,65.12,861.6766666666666,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3502
2025-03-08 11:15:00,822.13,75.59333333333333,100.0,65.10000000000001,851.79,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,3503
2025-03-08 11:30:00,822.1266666666667,74.33,100.0,65.02,844.7233333333334,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,3504
2025-03-08 11:45:00,821.4200000000001,72.72333333333333,100.0,64.97666666666667,835.5466666666667,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,3505
2025-03-08 12:00:00,830.6033333333334,70.65666666666667,83.5,64.94,823.54,70.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0,3506
2025-03-08 12:15:00,808.7066666666666,67.46666666666665,66.0,64.92333333333333,802.35,70.0,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,68.0,3507
2025-03-08 12:30:00,790.34,64.26,63.5,64.83,783.9866666666667,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3508
2025-03-08 12:45:00,773.3933333333333,61.41666666666666,61.66666666666666,64.71666666666665,767.7399999999999,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,3509
2025-03-08 13:00:00,750.0866666666667,58.55,59.833333333333336,64.76666666666667,749.3766666666667,70.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0,3510
2025-03-08 13:15:00,731.0166666666668,55.73,57.833333333333336,64.88666666666667,733.8366666666667,70.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0,3511
2025-03-08 13:30:00,729.6,53.79,56.5,65.01,721.8333333333334,70.0,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0,3512
2025-03-08 13:45:00,704.1733333333333,52.22,55.66666666666666,65.02333333333333,711.2366666666667,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,3513
2025-03-08 14:00:00,695.6999999999999,50.01,56.5,64.85333333333334,699.9366666666666,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,3514
2025-03-08 14:15:00,687.2233333333334,47.86666666666667,55.5,64.81333333333333,685.1033333333334,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,3515
2025-03-08 14:30:00,672.3866666666667,45.703333333333326,53.66666666666666,65.17666666666666,673.8,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,3516
2025-03-08 14:45:00,664.62,44.620000000000005,52.333333333333336,65.17,666.7433333333333,70.0,0.0,74.0,70.0,0.0,69.73666666666666,67.0,69.0,85.0,68.0,3517
2025-03-08 15:00:00,651.2033333333334,42.236666666666665,51.5,65.08666666666666,653.32,70.0,0.0,74.0,70.0,0.0,69.72333333333334,67.0,69.0,85.0,68.0,3518
2025-03-08 15:15:00,647.6733333333333,42.24333333333333,51.0,65.27666666666667,651.9066666666666,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0,3519
2025-03-08 15:30:00,656.15,42.04333333333333,50.66666666666666,65.54333333333334,650.5,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,3520
2025-03-08 15:45:00,653.3233333333334,41.516666666666666,50.333333333333336,65.92999999999999,648.38,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3521
2025-03-08 16:00:00,646.2566666666667,40.8,49.833333333333336,66.04333333333334,644.14,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,3522
2025-03-08 16:15:00,646.26,41.00333333333334,49.833333333333336,66.28,645.5533333333333,70.0,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0,3523
2025-03-08 16:30:00,658.2666666666668,42.23333333333333,50.5,66.41666666666667,653.3233333333334,70.0,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,68.0,3524
2025-03-08 16:45:00,654.0300000000001,43.0,50.5,66.55,656.85,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,3525
2025-03-08 17:00:00,661.7966666666667,43.18666666666667,51.0,66.68333333333334,658.2633333333333,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3526
2025-03-08 17:15:00,654.7333333333333,43.92666666666667,51.16666666666666,66.95666666666666,661.7966666666667,70.0,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,68.0,3527
2025-03-08 17:30:00,668.8566666666667,45.70666666666667,51.833333333333336,67.21,672.3933333333333,70.0,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0,3528
2025-03-08 17:45:00,694.2833333333333,48.02666666666666,52.833333333333336,67.42,686.5166666666668,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0,3529
2025-03-08 18:00:00,689.3433333333332,49.53333333333333,53.66666666666666,67.64,697.11,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,3530
2025-03-08 18:15:00,707.7033333333334,50.586666666666666,54.0,67.86,703.4699999999999,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3531
2025-03-08 18:30:00,717.5933333333332,52.73333333333333,55.0,68.13333333333334,715.4733333333334,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0,3532
2025-03-08 18:45:00,719.0066666666667,54.97,55.5,68.28333333333333,728.8966666666666,70.0,0.0,74.0,70.0,0.0,70.18,67.0,69.0,85.0,68.0,3533
2025-03-08 19:00:00,744.43,57.75666666666667,56.66666666666666,68.56333333333333,745.8466666666667,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0,3534
2025-03-08 19:15:00,762.7999999999998,60.27,57.16666666666666,68.56333333333333,760.6766666666666,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,3535
2025-03-08 19:30:00,775.5066666666667,62.41,57.66666666666666,68.48333333333333,773.39,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,3536
2025-03-08 19:45:00,784.6933333333333,64.54666666666667,58.16666666666666,68.58666666666666,786.1033333333334,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3537
2025-03-08 20:00:00,795.9900000000001,66.25666666666666,58.5,68.58333333333333,796.7000000000002,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,3538
2025-03-08 20:15:00,815.77,68.44333333333333,59.5,68.77333333333333,809.41,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3539
2025-03-08 20:30:00,827.7766666666666,70.48333333333333,60.5,68.60000000000001,822.1266666666667,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3540
2025-03-08 20:45:00,832.0133333333333,72.55333333333333,62.0,68.5,834.84,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3541
2025-03-08 21:00:00,854.6133333333333,74.70333333333333,64.16666666666667,68.52,846.8466666666667,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,3542
2025-03-08 21:15:00,860.9699999999999,78.12333333333333,67.5,68.51,868.0333333333333,70.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0,3543
2025-03-08 21:30:00,886.4,81.36333333333333,72.0,68.67,886.4,70.0,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,68.0,3544
2025-03-08 21:45:00,896.2866666666665,82.51,73.66666666666667,68.42,894.17,70.0,0.0,74.0,70.0,0.0,70.28666666666666,67.0,69.0,85.0,68.0,3545
2025-03-08 22:00:00,901.23,83.79333333333334,76.33333333333333,68.29666666666667,902.6433333333332,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,3546
2025-03-08 22:15:00,917.4733333333334,85.88333333333333,80.0,68.24666666666667,915.3566666666668,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,3547
2025-03-08 22:30:00,897.6999999999999,87.88,91.83333333333331,68.26333333333334,926.6566666666668,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,3548
2025-03-08 22:45:00,870.86,89.79666666666667,100.0,68.22000000000001,938.6633333333332,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,3549
2025-03-08 23:00:00,868.7433333333333,91.94333333333331,100.0,68.05,950.67,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,3550
2025-03-08 23:15:00,863.09,93.92333333333332,100.0,67.81,963.3833333333332,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3551
2025-03-08 23:30:00,875.0966666666667,95.65666666666668,100.0,67.56333333333333,974.6833333333334,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3552
2025-03-08 23:45:00,868.0333333333333,97.43666666666668,100.0,67.33,983.8666666666668,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3553
2025-03-09 00:00:00,867.3299999999999,98.79666666666668,100.0,67.11333333333333,992.3433333333332,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,3554
2025-03-09 00:15:00,877.2166666666667,99.69,100.0,66.89999999999999,995.8733333333332,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0,3555
2025-03-09 00:30:00,882.87,98.44,100.0,66.75,990.2266666666666,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0,3556
2025-03-09 00:45:00,871.5666666666666,99.31333333333332,100.0,66.64999999999999,995.1633333333332,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3557
2025-03-09 01:00:00,869.4466666666667,99.91333333333334,100.0,66.42333333333333,998.6966666666668,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,3558
2025-03-09 01:15:00,858.1466666666666,100.0,100.0,65.78666666666668,1000.11,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,3559
2025-03-09 01:30:00,853.2066666666666,99.35666666666668,100.0,65.64333333333333,996.58,70.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0,3560
2025-03-09 01:45:00,850.3766666666667,97.54666666666668,100.0,65.52666666666666,983.8666666666668,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3561
2025-03-09 02:00:00,844.0233333333334,97.17666666666666,100.0,65.24,981.7466666666666,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3562
2025-03-09 02:15:00,845.4366666666666,96.83666666666666,100.0,65.38333333333334,980.3333333333334,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3563
2025-03-09 02:30:00,840.4900000000001,97.79666666666668,100.0,65.49,986.69,70.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0,3564
2025-03-09 02:45:00,839.0766666666667,100.0,100.0,65.53333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3565
2025-03-09 03:00:00,838.37,100.0,100.0,65.29666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3566
2025-03-09 03:15:00,823.5366666666667,100.0,100.0,65.03,1000.11,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3567
2025-03-09 03:30:00,833.4266666666667,100.0,100.0,64.89666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3568
2025-03-09 03:45:00,824.9499999999999,100.0,100.0,65.09666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,3569
2025-03-09 04:00:00,830.6,100.0,100.0,64.86666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,3570
2025-03-09 04:15:00,823.5366666666667,100.0,100.0,64.63333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,3571
2025-03-09 04:30:00,829.8966666666666,100.0,100.0,64.28666666666668,1000.11,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,3572
2025-03-09 04:45:00,822.1266666666667,100.0,100.0,63.96666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,68.0,3573
2025-03-09 05:00:00,832.7233333333334,99.94,100.0,63.93666666666667,998.6966666666668,70.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,3574
2025-03-09 05:15:00,820.0099999999999,99.49333333333334,100.0,63.830000000000005,995.87,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3575
2025-03-09 05:30:00,820.0066666666667,98.91,100.0,63.68333333333334,993.0466666666666,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,3576
2025-03-09 05:45:00,827.07,97.67333333333332,100.0,63.656666666666666,985.28,70.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0,3577
2025-03-09 06:00:00,824.2433333333333,95.79666666666668,100.0,63.54333333333333,973.27,70.0,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,68.0,3578
2025-03-09 06:15:00,824.9499999999999,93.29,100.0,63.57333333333333,958.4366666666666,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,3579
2025-03-09 06:30:00,830.6,92.02333333333333,100.0,63.53,950.6733333333332,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3580
2025-03-09 06:45:00,827.7733333333334,90.37,100.0,63.35,940.78,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,3581
2025-03-09 07:00:00,827.7733333333334,88.25999999999999,100.0,63.51,928.07,70.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0,3582
2025-03-09 07:15:00,831.3066666666667,85.71666666666665,100.0,63.43333333333334,912.53,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0,3583
2025-03-09 07:30:00,820.71,81.99,100.0,63.47666666666667,890.6366666666667,70.0,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0,3584
2025-03-09 07:45:00,829.8966666666666,79.61666666666667,100.0,63.35999999999999,876.5100000000001,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3585
2025-03-09 08:00:00,824.9533333333334,77.34666666666668,100.0,63.24,863.7966666666666,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,3586
2025-03-09 08:15:00,823.5366666666667,74.76666666666667,100.0,63.09,847.5533333333333,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,3587
2025-03-09 08:30:00,817.18,72.34666666666666,100.0,63.080000000000005,833.4266666666667,70.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,3588
2025-03-09 08:45:00,815.77,69.10000000000001,77.16666666666667,63.03333333333333,812.9433333333333,70.0,0.0,74.0,70.0,0.0,69.66000000000001,67.0,69.0,85.0,68.0,3589
2025-03-09 09:00:00,788.93,64.98666666666666,63.66666666666666,62.98666666666667,788.9333333333334,70.0,0.0,74.0,70.0,0.0,69.61666666666666,67.0,69.0,85.0,68.0,3590
2025-03-09 09:15:00,782.5733333333334,62.41666666666666,62.0,62.873333333333335,774.0933333333332,70.0,0.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,85.0,68.0,3591
2025-03-09 09:30:00,741.6066666666667,57.70333333333334,58.5,62.82333333333333,745.8466666666667,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,3592
2025-03-09 09:45:00,714.77,54.24666666666667,56.5,62.74666666666667,725.3633333333333,70.0,0.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,85.0,68.0,3593
2025-03-09 10:00:00,707.0,50.23,54.833333333333336,62.66,699.9366666666666,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,3594
2025-03-09 10:15:00,677.3333333333334,46.67333333333334,52.5,62.65,678.7466666666666,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0,3595
2025-03-09 10:30:00,659.6766666666666,44.13333333333333,51.16666666666666,62.723333333333336,663.9166666666666,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,3596
2025-03-09 10:45:00,653.3233333333334,41.306666666666665,49.833333333333336,62.66,646.9633333333333,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,3597
2025-03-09 11:00:00,637.7833333333333,39.9,49.833333333333336,62.71,639.1933333333333,70.0,0.0,74.0,70.0,0.0,69.61666666666666,67.0,69.0,85.0,68.0,3598
2025-03-09 11:15:00,636.3733333333333,39.02333333333333,49.16666666666666,62.69333333333333,632.84,70.0,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,68.0,3599
2025-03-09 11:30:00,624.3633333333333,37.13999999999999,48.16666666666666,62.6,621.5366666666667,70.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0,3600
2025-03-09 11:45:00,608.12,35.29666666666667,47.333333333333336,62.53333333333333,610.24,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,3601
2025-03-09 12:00:00,607.4133333333333,33.37,46.833333333333336,62.49666666666667,599.6433333333333,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,3602
2025-03-09 12:15:00,590.46,31.453333333333333,46.0,62.48666666666666,586.93,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,3603
2025-03-09 12:30:00,576.3333333333334,29.493333333333336,45.0,62.553333333333335,575.63,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3604
2025-03-09 12:45:00,569.2733333333334,28.540000000000003,45.16666666666666,62.68,570.6866666666666,70.0,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,68.0,3605
2025-03-09 13:00:00,571.3933333333333,28.396666666666665,45.0,62.93666666666667,569.98,70.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0,3606
2025-03-09 13:15:00,564.3266666666667,27.71333333333333,44.66666666666666,63.44,566.4466666666667,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,3607
2025-03-09 13:30:00,562.2066666666666,27.33,44.333333333333336,63.89333333333334,562.9133333333333,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,3608
2025-03-09 13:45:00,569.2733333333334,26.55666666666667,44.16666666666666,64.41,558.68,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,3609
2025-03-09 14:00:00,567.1533333333333,28.30666666666667,44.333333333333336,64.77666666666666,568.5666666666667,70.0,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,68.0,3610
2025-03-09 14:15:00,572.1,29.473333333333333,44.833333333333336,65.10666666666667,576.3366666666667,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,3611
2025-03-09 14:30:00,579.16,29.89333333333333,45.0,65.48,579.1566666666668,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3612
2025-03-09 14:45:00,595.4066666666666,32.43666666666667,45.833333333333336,66.36,593.99,70.0,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,68.0,3613
2025-03-09 15:00:00,608.1166666666667,35.28666666666667,46.833333333333336,67.07333333333334,610.9466666666667,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,3614
2025-03-09 15:15:00,625.0666666666667,38.34666666666666,48.0,67.55,628.6,70.0,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,68.0,3615
2025-03-09 15:30:00,650.4966666666667,42.16,50.0,68.0,651.91,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,3616
2025-03-09 15:45:00,666.7433333333333,44.75333333333333,51.16666666666666,68.45666666666666,668.1533333333333,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,3617
2025-03-09 16:00:00,691.46,49.59666666666667,53.333333333333336,68.56333333333333,694.2866666666667,70.0,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0,3618
2025-03-09 16:15:00,726.07,53.8,55.333333333333336,68.8,721.8299999999999,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,3619
2025-03-09 16:30:00,744.4333333333334,57.3,57.16666666666666,69.00333333333333,743.7266666666668,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3620
2025-03-09 16:45:00,764.9166666666666,61.17666666666667,58.833333333333336,69.16000000000001,767.0366666666667,70.0,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0,3621
2025-03-09 17:00:00,797.4033333333333,66.82333333333334,62.16666666666666,69.29333333333334,798.8166666666666,70.0,0.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0,3622
2025-03-09 17:15:00,824.9499999999999,71.22333333333334,65.0,69.5,827.07,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0,3623
2025-03-09 17:30:00,840.4900000000001,75.71999999999998,68.33333333333333,69.66333333333334,853.9066666666666,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3624
2025-03-09 17:45:00,872.9766666666668,80.02999999999999,72.0,66.59666666666666,878.6266666666667,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3625
2025-03-09 18:00:00,836.25,73.49333333333334,69.33333333333333,59.64333333333334,840.4900000000001,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,3626
2025-03-09 18:15:00,775.5066666666667,62.91,66.83333333333333,59.42666666666667,777.63,70.0,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,68.0,3627
2025-03-09 18:30:00,735.96,56.56333333333333,65.66666666666667,59.46666666666667,737.37,70.0,0.0,74.0,70.0,0.0,69.74666666666666,67.0,69.0,85.0,68.0,3628
2025-03-09 18:45:00,709.8233333333334,50.906666666666666,59.833333333333336,59.52666666666666,704.1733333333333,70.0,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,68.0,3629
2025-03-09 19:00:00,674.51,45.0,56.0,59.7,668.1533333333333,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,3630
2025-03-09 19:15:00,643.4333333333334,40.79666666666667,52.5,60.16666666666666,643.4366666666666,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0,3631
2025-03-09 19:30:00,611.6533333333333,34.68,49.333333333333336,60.02666666666667,608.12,70.0,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,68.0,3632
2025-03-09 19:45:00,581.9833333333332,30.66,47.0,60.39666666666667,583.4,70.0,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,68.0,3633
2025-03-09 20:00:00,565.74,27.676666666666662,45.5,60.34333333333333,566.4466666666667,70.0,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,68.0,3634
2025-03-09 20:15:00,541.02,24.486666666666665,43.833333333333336,60.64333333333334,545.9666666666667,70.0,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,68.0,3635
2025-03-09 20:30:00,529.72,21.97,42.5,60.2,531.1333333333333,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0,3636
2025-03-09 20:45:00,508.53,18.55666666666667,40.333333333333336,60.4,510.65,70.0,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,68.0,3637
2025-03-09 21:00:00,493.7,15.693333333333332,38.833333333333336,60.56,492.9933333333333,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,3638
2025-03-09 21:15:00,476.7466666666666,13.066666666666668,38.0,60.053333333333335,477.4533333333334,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,3639
