time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-09 21:30:00,460.5033333333333,9.826666666666666,36.833333333333336,59.91333333333333,457.6766666666667,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,3640
2025-03-09 21:45:00,444.25666666666666,6.756666666666667,36.0,59.85,439.3133333333333,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,3641
2025-03-09 22:00:00,416.71333333333337,3.12,35.0,59.59,418.83,70.0,0.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,85.0,68.0,3642
2025-03-09 22:15:00,400.47,0.0,34.166666666666664,59.64666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,68.0,3643
2025-03-09 22:30:00,401.17333333333335,0.0,34.0,59.4,400.47,70.0,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,68.0,3644
2025-03-09 22:45:00,401.17333333333335,0.0,34.0,59.04666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,68.0,3645
2025-03-09 23:00:00,403.29,0.0,34.5,59.02,400.47,70.0,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,68.0,3646
2025-03-09 23:15:00,398.35,0.0,34.333333333333336,58.98666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,85.0,68.0,3647
2025-03-09 23:30:00,401.17333333333335,0.0,34.166666666666664,62.96333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.14666666666666,67.0,69.0,85.0,68.0,3648
2025-03-09 23:45:00,391.9933333333333,0.0,34.333333333333336,61.32,400.47,70.0,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,85.0,68.0,3649
2025-03-10 00:00:00,400.4666666666667,0.0,34.5,63.06666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,68.0,3650
2025-03-10 00:15:00,397.6433333333334,0.0,34.833333333333336,64.35000000000001,400.47,70.0,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,68.0,3651
2025-03-10 00:30:00,394.81666666666666,0.0,34.833333333333336,63.05666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,3652
2025-03-10 00:45:00,396.23333333333335,0.0,35.5,67.36333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0,3653
2025-03-10 01:00:00,400.4666666666667,0.0,35.166666666666664,64.76666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,85.0,68.0,3654
2025-03-10 01:15:00,399.0566666666667,0.0,35.666666666666664,63.38666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.55333333333333,67.0,69.0,85.0,68.0,3655
2025-03-10 01:30:00,401.17333333333335,0.0,36.0,67.08666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,85.0,68.0,3656
2025-03-10 01:45:00,395.52333333333337,0.0,35.833333333333336,66.88333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,68.0,3657
2025-03-10 02:00:00,404.70666666666665,0.0,36.0,66.68333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.90333333333332,67.0,69.0,85.0,68.0,3658
2025-03-10 02:15:00,411.77,2.453333333333333,36.833333333333336,66.62333333333333,413.8866666666667,70.0,0.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,68.0,3659
2025-03-10 02:30:00,428.7166666666667,4.986666666666667,37.833333333333336,66.35000000000001,429.42333333333335,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,3660
2025-03-10 02:45:00,435.07666666666665,5.336666666666667,38.16666666666666,65.91333333333334,431.54333333333335,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,3661
2025-03-10 03:00:00,432.96,6.303333333333334,38.5,65.83,435.7833333333333,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,3662
2025-03-10 03:15:00,442.8500000000001,6.353333333333334,38.5,65.69666666666667,436.49,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,3663
2025-03-10 03:30:00,447.79,7.0633333333333335,38.833333333333336,65.56666666666666,442.8466666666666,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0,3664
2025-03-10 03:45:00,445.67,8.08,39.333333333333336,65.42666666666666,447.7866666666666,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0,3665
2025-03-10 04:00:00,449.91,7.543333333333333,39.5,65.21,442.8433333333333,70.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0,3666
2025-03-10 04:15:00,432.95666666666665,6.22,39.16666666666666,65.15666666666665,436.49,70.0,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0,3667
2025-03-10 04:30:00,432.96,5.476666666666667,39.5,65.08,432.25,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3668
2025-03-10 04:45:00,427.3033333333333,5.43,39.0,64.99333333333333,431.54333333333335,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3669
2025-03-10 05:00:00,434.37000000000006,5.293333333333334,39.0,64.83,430.13,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3670
2025-03-10 05:15:00,434.37000000000006,5.023333333333333,39.0,64.72666666666667,428.7166666666667,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,3671
2025-03-10 05:30:00,419.54,4.5633333333333335,38.66666666666666,64.64,426.6,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,3672
2025-03-10 05:45:00,428.01,4.51,38.5,64.47,425.89,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3673
2025-03-10 06:00:00,422.3633333333333,3.9966666666666666,39.0,64.37333333333333,423.78,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,3674
2025-03-10 06:15:00,417.42,3.303333333333333,38.5,64.33333333333333,419.54,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,3675
2025-03-10 06:30:00,418.1266666666667,3.186666666666667,38.333333333333336,64.23666666666666,419.54,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,3676
2025-03-10 06:45:00,409.65,2.86,38.333333333333336,64.06,417.42,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,3677
2025-03-10 07:00:00,414.24,2.07,38.0,63.975,413.18,70.0,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0,3678
2025-03-10 07:15:00,406.82666666666665,1.0333333333333334,37.66666666666666,63.9,405.41333333333336,70.0,0.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,68.0,3679
2025-03-10 07:30:00,401.17333333333335,0.0,37.333333333333336,63.88,400.47,70.0,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,68.0,3680
2025-03-10 07:45:00,404.70666666666665,0.0,37.5,63.68666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,3681
2025-03-10 08:00:00,401.88000000000005,0.0,37.16666666666666,63.36666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,3682
2025-03-10 08:15:00,395.5266666666666,0.0,36.833333333333336,63.24666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,3683
2025-03-10 08:30:00,397.6433333333334,0.0,36.833333333333336,63.38666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,3684
2025-03-10 08:45:00,396.93666666666667,0.0,36.5,63.336666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3685
2025-03-10 09:00:00,396.23333333333335,0.0,36.66666666666666,63.02666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,3686
2025-03-10 09:15:00,404.70666666666665,0.0,36.5,62.95333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,3687
2025-03-10 09:30:00,403.29333333333335,0.0,36.5,62.91333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0,3688
2025-03-10 09:45:00,393.4066666666667,0.0,36.66666666666666,62.876666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,68.0,3689
2025-03-10 10:00:00,394.82,0.0,36.66666666666666,62.82,400.47,70.0,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,68.0,3690
2025-03-10 10:15:00,399.0533333333333,0.0,36.833333333333336,62.75333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,3691
2025-03-10 10:30:00,397.6433333333334,0.0,37.0,62.71333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3692
2025-03-10 10:45:00,398.35,0.0,37.0,62.803333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.81,67.0,69.0,85.0,68.0,3693
2025-03-10 11:00:00,404.71,0.0,37.0,62.71333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,3694
2025-03-10 11:15:00,403.29333333333335,0.0,37.333333333333336,62.72666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,3695
2025-03-10 11:30:00,394.1133333333334,0.0,37.333333333333336,62.74,400.47,70.0,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,68.0,3696
2025-03-10 11:45:00,396.93666666666667,0.0,37.0,62.71,400.47,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0,3697
2025-03-10 12:00:00,395.52333333333337,0.0,37.16666666666666,62.73666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.75666666666667,67.0,69.0,85.0,68.0,3698
2025-03-10 12:15:00,392.6966666666667,0.0,37.333333333333336,62.69,400.47,70.0,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,68.0,3699
2025-03-10 12:30:00,400.4666666666667,0.0,37.5,62.84333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,3700
2025-03-10 12:45:00,402.59,0.0,37.5,63.11666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,3701
2025-03-10 13:00:00,406.8233333333333,0.0,37.5,63.60333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0,3702
2025-03-10 13:15:00,396.93666666666667,0.0,37.5,64.08333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,3703
2025-03-10 13:30:00,394.82,0.0,37.5,64.33333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,3704
2025-03-10 13:45:00,393.40333333333336,0.0,37.5,64.99666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,3705
2025-03-10 14:00:00,400.4666666666667,0.0,37.5,65.54666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,68.0,3706
2025-03-10 14:15:00,403.29333333333335,0.0,37.333333333333336,65.95333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3707
2025-03-10 14:30:00,437.90333333333336,7.953333333333333,39.833333333333336,66.55333333333334,445.67,70.0,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,68.0,3708
2025-03-10 14:45:00,513.4766666666667,18.63,43.833333333333336,67.26333333333334,512.77,70.0,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0,3709
2025-03-10 15:00:00,548.0833333333334,25.06,46.333333333333336,68.03333333333333,550.1999999999999,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,3710
2025-03-10 15:15:00,578.4566666666666,29.98,48.333333333333336,68.75,579.8666666666667,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0,3711
2025-03-10 15:30:00,624.3633333333333,37.06,51.16666666666666,69.31333333333333,621.5366666666667,70.0,0.0,74.0,70.0,0.0,70.63000000000001,67.0,69.0,85.0,68.0,3712
2025-03-10 15:45:00,636.37,40.14333333333334,52.66666666666666,61.580000000000005,637.7833333333333,70.0,0.0,74.0,70.0,0.0,70.57,67.0,69.0,85.0,68.0,3713
2025-03-10 16:00:00,613.0633333333334,35.49,51.16666666666666,60.3,612.3533333333334,70.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0,3714
2025-03-10 16:15:00,594.6999999999999,33.72,50.0,60.66,601.0566666666667,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,68.0,3715
2025-03-10 16:30:00,591.1666666666666,31.92,49.0,60.84333333333333,591.8766666666667,70.0,0.0,74.0,70.0,0.0,70.12333333333333,67.0,69.0,85.0,68.0,3716
2025-03-10 16:45:00,594.6966666666666,30.563333333333333,48.5,61.05666666666667,582.6933333333333,70.0,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,68.0,3717
2025-03-10 17:00:00,564.33,27.98333333333333,47.5,61.123333333333335,567.1533333333333,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3718
2025-03-10 17:15:00,557.9733333333334,27.49333333333333,47.333333333333336,61.46,565.0333333333333,70.0,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,68.0,3719
2025-03-10 17:30:00,553.7366666666667,26.66,47.333333333333336,61.60333333333333,559.38,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,3720
2025-03-10 17:45:00,547.3766666666667,26.24,47.16666666666666,61.66333333333333,555.85,70.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0,3721
2025-03-10 18:00:00,553.0266666666666,25.046666666666667,46.833333333333336,62.25333333333333,549.4966666666666,70.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0,3722
2025-03-10 18:15:00,505.70666666666665,17.613333333333333,43.833333333333336,62.31333333333333,504.2966666666666,70.0,0.0,74.0,70.0,0.0,69.72,67.0,69.0,85.0,68.0,3723
2025-03-10 18:30:00,420.9533333333334,3.876666666666667,38.833333333333336,62.21,423.7766666666666,70.0,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,68.0,3724
2025-03-10 18:45:00,402.5866666666666,0.0633333333333333,37.16666666666666,62.16666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,68.0,3725
2025-03-10 19:00:00,404.7033333333334,0.0,37.0,62.43666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.40666666666667,67.0,69.0,85.0,68.0,3726
2025-03-10 19:15:00,400.47,0.0,37.0,62.32,400.47,70.0,0.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,85.0,68.0,3727
2025-03-10 19:30:00,397.64,0.0,37.0,62.053333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,3728
2025-03-10 19:45:00,394.11,0.0,37.0,62.00333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.24333333333333,67.0,69.0,85.0,68.0,3729
2025-03-10 20:00:00,401.8833333333334,0.0,36.66666666666666,62.14666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.22666666666667,67.0,69.0,85.0,68.0,3730
2025-03-10 20:15:00,400.47,0.0,36.5,62.24333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.27666666666666,67.0,69.0,85.0,68.0,3731
2025-03-10 20:30:00,394.11,0.0,36.333333333333336,62.24,400.47,70.0,0.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,85.0,68.0,3732
2025-03-10 20:45:00,398.35,0.0,36.16666666666666,62.05666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,3733
2025-03-10 21:00:00,394.1133333333334,0.0,36.0,62.156666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0,3734
2025-03-10 21:15:00,397.6433333333334,0.0,36.0,62.126666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.37,67.0,69.0,85.0,68.0,3735
2025-03-10 21:30:00,399.7633333333333,0.0,36.16666666666666,61.96666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,3736
2025-03-10 21:45:00,396.93666666666667,0.0,36.0,62.07666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,3737
2025-03-10 22:00:00,399.76,0.0,36.16666666666666,61.91666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,3738
2025-03-10 22:15:00,401.88,0.0,36.0,61.78333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,68.0,3739
2025-03-10 22:30:00,397.6433333333334,0.0,36.0,61.72666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,3740
2025-03-10 22:45:00,401.88,0.0,36.5,61.49,400.47,70.0,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,68.0,3741
2025-03-10 23:00:00,403.29333333333335,0.0,36.16666666666666,61.28,400.47,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,3742
2025-03-10 23:15:00,398.35,0.0,36.16666666666666,61.03666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0,3743
2025-03-10 23:30:00,407.53,0.0,36.16666666666666,60.73,400.47,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,3744
2025-03-10 23:45:00,401.88,0.0,36.0,60.333333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.76666666666667,67.0,69.0,85.0,68.0,3745
2025-03-11 00:00:00,396.23,0.0,36.0,60.04666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0,3746
2025-03-11 00:15:00,397.6433333333334,0.0,36.16666666666666,60.03666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,3747
2025-03-11 00:30:00,401.1766666666667,0.0,36.66666666666666,59.973333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3748
2025-03-11 00:45:00,395.52333333333337,0.0,37.0,59.84,400.47,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,3749
2025-03-11 01:00:00,401.88000000000005,0.0,37.5,59.84,400.47,70.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0,3750
2025-03-11 01:15:00,399.0566666666667,0.0,37.5,59.870000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0,3751
2025-03-11 01:30:00,393.4066666666667,0.0,37.833333333333336,59.84,400.47,70.0,0.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,68.0,3752
2025-03-11 01:45:00,396.23,0.0,38.0,59.74333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0,3753
2025-03-11 02:00:00,402.5866666666666,0.0,38.0,59.57666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0,3754
2025-03-11 02:15:00,398.35,0.0,38.0,59.46,400.47,70.0,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,68.0,3755
2025-03-11 02:30:00,406.1166666666666,0.0,38.16666666666666,59.52666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,68.0,3756
2025-03-11 02:45:00,406.1166666666666,0.0,38.16666666666666,59.583333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,68.0,3757
2025-03-11 03:00:00,393.4066666666667,0.0,38.5,59.553333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0,3758
2025-03-11 03:15:00,393.40333333333336,0.0,38.333333333333336,59.156666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,3759
2025-03-11 03:30:00,405.41,0.0,38.333333333333336,65.48,400.47,70.0,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0,3760
2025-03-11 03:45:00,392.7,0.0,38.16666666666666,60.156666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,68.0,3761
2025-03-11 04:00:00,396.93666666666667,0.0,38.333333333333336,59.23333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,68.0,3762
2025-03-11 04:15:00,406.8233333333333,0.0,38.5,64.23333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0,3763
2025-03-11 04:30:00,401.8833333333334,0.9166666666666666,38.66666666666666,63.056666666666665,406.12000000000006,70.0,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0,3764
2025-03-11 04:45:00,416.71,2.99,39.333333333333336,66.14666666666666,418.1266666666667,70.0,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,68.0,3765
2025-03-11 05:00:00,448.4966666666666,8.663333333333334,41.16666666666666,66.66333333333334,451.32,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0,3766
2025-03-11 05:15:00,475.3366666666666,12.53,42.833333333333336,66.72333333333334,474.63,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,3767
2025-03-11 05:30:00,511.3566666666666,17.966666666666665,44.66666666666666,67.64666666666666,507.12,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,3768
2025-03-11 05:45:00,529.72,21.61,46.333333333333336,64.36,529.72,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,3769
2025-03-11 06:00:00,492.2866666666667,16.033333333333335,45.16666666666666,64.59333333333333,497.23,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,68.0,3770
2025-03-11 06:15:00,485.2266666666667,14.736666666666666,44.5,62.07,488.75666666666666,70.0,0.0,74.0,70.0,0.0,70.08666666666666,67.0,69.0,85.0,68.0,3771
2025-03-11 06:30:00,489.4633333333333,14.583333333333334,44.66666666666666,64.75,485.93,70.0,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,68.0,3772
2025-03-11 06:45:00,483.8133333333333,13.8,44.5,62.02333333333333,482.3966666666667,70.0,0.0,74.0,70.0,0.0,70.02,67.0,69.0,85.0,68.0,3773
2025-03-11 07:00:00,493.7,14.99,44.833333333333336,62.75,489.4633333333333,70.0,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0,3774
2025-03-11 07:15:00,467.5633333333333,12.093333333333334,44.16666666666666,64.48333333333333,471.1,70.0,0.0,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,68.0,3775
2025-03-11 07:30:00,483.8133333333333,13.006666666666666,44.833333333333336,62.32333333333333,480.28,70.0,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,68.0,3776
2025-03-11 07:45:00,469.68666666666667,11.45,44.0,65.76666666666667,466.8566666666666,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,3777
2025-03-11 08:00:00,485.22,13.096666666666666,45.333333333333336,61.74,478.8666666666666,70.0,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0,3778
2025-03-11 08:15:00,476.7466666666666,11.883333333333333,45.16666666666666,64.73666666666666,471.0966666666666,70.0,0.0,74.0,70.0,0.0,69.97666666666667,67.0,69.0,85.0,68.0,3779
2025-03-11 08:30:00,452.7366666666667,10.046666666666669,44.5,64.23666666666666,459.7966666666666,70.0,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,68.0,3780
2025-03-11 08:45:00,474.63,12.590000000000002,45.16666666666666,61.92,473.92,70.0,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0,3781
2025-03-11 09:00:00,457.6766666666667,10.396666666666668,44.0,66.42,462.6233333333333,70.0,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,68.0,3782
2025-03-11 09:15:00,477.4533333333333,12.316666666666668,44.5,62.18666666666667,473.2166666666667,70.0,0.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,68.0,3783
2025-03-11 09:30:00,478.8666666666666,14.356666666666667,44.833333333333336,64.78333333333333,484.52,70.0,0.0,74.0,70.0,0.0,70.05,67.0,69.0,85.0,68.0,3784
2025-03-11 09:45:00,456.97,10.546666666666669,44.0,63.23,461.21,70.0,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,68.0,3785
2025-03-11 10:00:00,475.3333333333333,13.993333333333334,44.5,66.89999999999999,481.6933333333333,70.0,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0,3786
2025-03-11 10:15:00,523.3633333333333,21.296666666666667,47.0,66.71666666666667,529.0133333333333,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,3787
2025-03-11 10:30:00,556.56,26.206666666666667,48.833333333333336,66.67666666666666,555.1466666666666,70.0,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,68.0,3788
2025-03-11 10:45:00,581.9866666666667,30.886666666666667,50.66666666666666,67.72666666666667,584.1066666666667,70.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0,3789
2025-03-11 11:00:00,601.7633333333333,33.20666666666667,52.833333333333336,62.923333333333325,598.9366666666666,70.0,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,68.0,3790
2025-03-11 11:15:00,572.8033333333333,29.35333333333333,51.16666666666666,67.25333333333333,572.8033333333333,70.0,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,68.0,3791
2025-03-11 11:30:00,581.9866666666667,31.52333333333333,52.333333333333336,62.083333333333336,589.0500000000001,70.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,68.0,3792
2025-03-11 11:45:00,575.63,29.67,51.5,66.09666666666668,577.7466666666668,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0,3793
2025-03-11 12:00:00,610.9433333333333,34.086666666666666,52.833333333333336,66.41333333333334,603.88,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0,3794
2025-03-11 12:15:00,629.3066666666667,38.54666666666667,54.66666666666666,66.55666666666667,632.1333333333333,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0,3795
2025-03-11 12:30:00,666.7433333333333,44.196666666666665,56.833333333333336,66.63333333333334,665.3266666666667,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,3796
2025-03-11 12:45:00,690.0466666666666,48.75,59.0,67.65666666666667,690.0466666666666,70.0,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0,3797
2025-03-11 13:00:00,706.2933333333334,50.92,63.5,61.703333333333326,705.59,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3798
2025-03-11 13:15:00,692.8733333333333,48.85,62.5,65.76333333333334,692.1700000000001,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3799
2025-03-11 13:30:00,702.0533333333333,49.95666666666667,63.5,61.70666666666667,699.9366666666666,70.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,68.0,3800
2025-03-11 13:45:00,692.87,49.623333333333335,62.16666666666666,63.46666666666667,696.4066666666668,70.0,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,68.0,3801
2025-03-11 14:00:00,699.94,49.38666666666666,62.66666666666666,59.64333333333334,695.6999999999999,70.0,0.0,74.0,70.0,0.0,70.12333333333333,67.0,69.0,85.0,68.0,3802
2025-03-11 14:15:00,694.9933333333333,50.13,64.0,59.88666666666666,699.9366666666666,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,3803
2025-03-11 14:30:00,697.8166666666666,50.03333333333333,62.833333333333336,60.21333333333333,698.5233333333334,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,3804
2025-03-11 14:45:00,680.8666666666667,47.32,61.16666666666666,60.24666666666667,680.16,70.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,3805
2025-03-11 15:00:00,661.09,43.85666666666666,58.5,60.82333333333333,662.5066666666667,70.0,0.0,74.0,70.0,0.0,69.90333333333334,67.0,69.0,85.0,68.0,3806
2025-03-11 15:15:00,656.1466666666666,42.93333333333334,58.16666666666666,61.35666666666666,657.5600000000001,70.0,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,68.0,3807
2025-03-11 15:30:00,653.32,42.53,57.66666666666666,61.673333333333325,654.0266666666666,70.0,0.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,68.0,3808
2025-03-11 15:45:00,654.7333333333333,42.01,57.16666666666666,62.11666666666667,651.2033333333334,70.0,0.0,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,68.0,3809
2025-03-11 16:00:00,639.1933333333333,39.17666666666667,55.5,62.30666666666667,633.5466666666666,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,3810
2025-03-11 16:15:00,619.4200000000001,37.85333333333333,54.66666666666666,61.73,625.7766666666666,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,3811
2025-03-11 16:30:00,630.7233333333334,38.45333333333333,55.0,62.18333333333334,630.0133333333333,70.0,0.0,74.0,70.0,0.0,69.88666666666667,67.0,69.0,85.0,68.0,3812
2025-03-11 16:45:00,615.89,36.41,54.5,62.59,617.3000000000001,70.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,3813
2025-03-11 17:00:00,614.4733333333334,35.63666666666666,53.833333333333336,62.95666666666667,613.0633333333334,70.0,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,68.0,3814
2025-03-11 17:15:00,618.0066666666667,36.09666666666666,54.0,63.24666666666667,615.18,70.0,0.0,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,68.0,3815
2025-03-11 17:30:00,642.0233333333333,40.14,56.66666666666666,63.23,641.3133333333334,70.0,0.0,74.0,70.0,0.0,70.05,67.0,69.0,85.0,68.0,3816
2025-03-11 17:45:00,654.7366666666667,42.61666666666667,58.0,63.330000000000005,655.44,70.0,0.0,74.0,70.0,0.0,70.08,67.0,69.0,85.0,68.0,3817
2025-03-11 18:00:00,631.4266666666666,37.93666666666667,56.0,63.656666666666666,626.48,70.0,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,68.0,3818
2025-03-11 18:15:00,562.21,27.55333333333333,51.5,63.54666666666666,564.33,70.0,0.0,74.0,70.0,0.0,69.65666666666665,67.0,69.0,85.0,68.0,3819
2025-03-11 18:30:00,555.15,25.953333333333333,50.16666666666666,63.86333333333334,555.1466666666666,70.0,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,68.0,3820
2025-03-11 18:45:00,567.86,28.296666666666667,50.833333333333336,64.05666666666667,566.4466666666667,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,3821
2025-03-11 19:00:00,578.4566666666666,30.036666666666665,51.333333333333336,64.03,579.16,70.0,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,68.0,3822
2025-03-11 19:15:00,589.7566666666667,32.27333333333333,52.333333333333336,64.25333333333333,593.29,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,3823
2025-03-11 19:30:00,596.11,32.17333333333334,51.833333333333336,64.32000000000001,592.5833333333334,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3824
2025-03-11 19:45:00,588.3433333333332,32.306666666666665,51.16666666666666,64.22666666666667,593.29,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3825
2025-03-11 20:00:00,593.9933333333333,32.26666666666667,51.333333333333336,64.27,593.29,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3826
2025-03-11 20:15:00,595.4066666666666,32.86,51.66666666666666,64.40333333333332,596.82,70.0,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0,3827
2025-03-11 20:30:00,592.5799999999999,32.29,51.5,64.48333333333333,593.29,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,3828
2025-03-11 20:45:00,586.2233333333334,31.956666666666667,52.16666666666666,64.51666666666667,590.4633333333333,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3829
2025-03-11 21:00:00,586.2233333333332,31.67333333333333,52.5,64.52,588.3433333333332,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,3830
2025-03-11 21:15:00,606.0033333333333,34.56666666666667,53.833333333333336,64.57333333333334,605.2933333333334,70.0,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0,3831
2025-03-11 21:30:00,606.0,34.416666666666664,54.5,64.57333333333332,606.7033333333334,70.0,0.0,74.0,70.0,0.0,70.03666666666668,67.0,69.0,85.0,68.0,3832
2025-03-11 21:45:00,614.4766666666666,36.21333333333333,55.66666666666666,64.63333333333334,617.3000000000001,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,3833
2025-03-11 22:00:00,644.8466666666667,41.39666666666667,58.833333333333336,64.57333333333334,648.3766666666667,70.0,0.0,74.0,70.0,0.0,70.19333333333334,67.0,69.0,85.0,68.0,3834
2025-03-11 22:15:00,661.7933333333334,43.20333333333334,60.0,64.48333333333333,658.2666666666668,70.0,0.0,74.0,70.0,0.0,70.19333333333334,67.0,69.0,85.0,68.0,3835
2025-03-11 22:30:00,657.56,43.31,60.66666666666666,64.23666666666666,658.9733333333334,70.0,0.0,74.0,70.0,0.0,70.15666666666668,67.0,69.0,85.0,68.0,3836
2025-03-11 22:45:00,685.1033333333334,47.81,63.5,64.07333333333334,685.1033333333334,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,3837
2025-03-11 23:00:00,700.6433333333334,50.28,65.16666666666667,63.830000000000005,700.6433333333334,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3838
2025-03-11 23:15:00,713.3533333333334,51.78333333333333,65.5,63.59666666666666,709.8233333333334,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,3839
2025-03-11 23:30:00,717.5933333333332,53.32666666666668,66.5,63.27,719.0066666666667,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0,3840
2025-03-11 23:45:00,735.9566666666666,55.80666666666667,68.0,62.60999999999999,734.5433333333334,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3841
2025-03-12 00:00:00,742.3133333333334,57.66333333333333,68.66666666666667,62.18666666666667,745.14,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3842
2025-03-12 00:15:00,731.0133333333333,54.21,66.16666666666667,61.54666666666666,725.36,70.0,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,68.0,3843
2025-03-12 00:30:00,669.5666666666666,45.36000000000001,60.0,60.65,670.9766666666666,70.0,0.0,74.0,70.0,0.0,69.81666666666666,67.0,69.0,85.0,68.0,3844
2025-03-12 00:45:00,615.1833333333333,36.29,55.5,60.39666666666667,618.71,70.0,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,68.0,3845
2025-03-12 01:00:00,586.2266666666666,31.05,52.66666666666666,60.23666666666667,585.5166666666668,70.0,0.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,85.0,68.0,3846
2025-03-12 01:15:00,566.4466666666667,27.276666666666667,51.5,60.24333333333333,562.21,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,3847
2025-03-12 01:30:00,533.2533333333334,22.64333333333333,50.16666666666666,60.830000000000005,536.7833333333333,70.0,0.0,74.0,70.0,0.0,69.52,67.0,69.0,85.0,68.0,3848
2025-03-12 01:45:00,526.8933333333333,20.746666666666663,49.66666666666666,60.69333333333333,524.07,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,3849
2025-03-12 02:00:00,490.8733333333333,15.333333333333334,48.0,60.51333333333333,491.58,70.0,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,68.0,3850
2025-03-12 02:15:00,500.7633333333333,15.43,47.833333333333336,60.31333333333333,491.58,70.0,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0,3851
2025-03-12 02:30:00,473.2166666666667,12.353333333333332,46.66666666666666,60.04,470.3933333333334,70.0,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,68.0,3852
2025-03-12 02:45:00,473.2166666666667,11.47,46.333333333333336,59.96666666666667,468.98,70.0,0.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,85.0,68.0,3853
2025-03-12 03:00:00,455.5566666666667,8.36,45.5,59.82666666666668,449.2033333333334,70.0,0.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,85.0,68.0,3854
2025-03-12 03:15:00,420.95,3.26,43.833333333333336,59.78666666666667,418.83,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,3855
2025-03-12 03:30:00,420.2433333333333,3.0499999999999994,43.66666666666666,59.63666666666666,418.1266666666667,70.0,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,68.0,3856
2025-03-12 03:45:00,411.77,1.3433333333333335,43.333333333333336,59.6,407.5333333333333,70.0,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,68.0,3857
2025-03-12 04:00:00,396.93666666666667,0.0,42.833333333333336,61.586666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.62333333333333,67.0,69.0,85.0,68.0,3858
2025-03-12 04:15:00,404.70666666666665,0.0,42.833333333333336,63.56666666666666,401.1766666666667,70.0,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,68.0,3859
2025-03-12 04:30:00,399.0533333333333,0.0,42.833333333333336,59.41,400.47,70.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,3860
2025-03-12 04:45:00,406.1166666666666,0.0,43.0,64.95666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,85.0,68.0,3861
2025-03-12 05:00:00,398.35,0.0,42.5,60.49666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.69333333333333,67.0,69.0,85.0,68.0,3862
2025-03-12 05:15:00,403.29333333333335,0.0,42.5,64.98666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.73,67.0,69.0,85.0,68.0,3863
2025-03-12 05:30:00,394.81666666666666,0.0,42.5,61.21,400.47,70.0,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,68.0,3864
2025-03-12 05:45:00,395.5233333333333,0.0,42.66666666666666,65.13666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,68.0,3865
2025-03-12 06:00:00,396.23333333333335,0.0,42.833333333333336,62.56666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,3866
2025-03-12 06:15:00,400.4666666666667,0.0,42.5,62.376666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,3867
2025-03-12 06:30:00,399.7633333333333,0.0,42.66666666666666,64.50666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,68.0,3868
2025-03-12 06:45:00,393.40333333333336,0.0,42.5,61.93333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0,3869
2025-03-12 07:00:00,406.12000000000006,0.0,42.66666666666666,67.30333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.76666666666667,67.0,69.0,85.0,68.0,3870
2025-03-12 07:15:00,403.29333333333335,0.0,42.5,61.870000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.86666666666666,67.0,69.0,85.0,68.0,3871
2025-03-12 07:30:00,401.17333333333335,0.0,42.333333333333336,64.87333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,68.0,3872
2025-03-12 07:45:00,402.59,0.0,42.333333333333336,63.56,400.47,70.0,0.0,74.0,70.0,0.0,69.88,67.0,69.0,85.0,68.0,3873
2025-03-12 08:00:00,408.94666666666666,0.7200000000000001,42.66666666666666,64.97,404.7066666666667,70.0,0.0,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,68.0,3874
2025-03-12 08:15:00,396.9333333333333,0.0,42.66666666666666,64.23333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,68.0,3875
2025-03-12 08:30:00,414.5966666666666,2.6333333333333333,43.16666666666666,62.84666666666667,415.3033333333333,70.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0,3876
2025-03-12 08:45:00,401.17333333333335,0.1766666666666666,42.5,64.53333333333333,401.1766666666667,70.0,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,68.0,3877
2025-03-12 09:00:00,416.71,2.9599999999999995,43.333333333333336,62.946666666666665,417.42,70.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0,3878
2025-03-12 09:15:00,424.48,3.9,44.0,67.73,422.3633333333333,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,3879
2025-03-12 09:30:00,445.67,7.323333333333333,44.833333333333336,61.91,442.14,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0,3880
2025-03-12 09:45:00,450.6133333333333,8.69,45.333333333333336,67.83,451.32,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0,3881
2025-03-12 10:00:00,462.62000000000006,8.986666666666666,45.5,61.75666666666666,453.4433333333333,70.0,0.0,74.0,70.0,0.0,70.11666666666666,67.0,69.0,85.0,68.0,3882
2025-03-12 10:15:00,452.03,9.176666666666666,45.5,65.69666666666667,454.1433333333334,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0,3883
2025-03-12 10:30:00,470.39,11.883333333333333,46.5,61.34,471.8033333333333,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,68.0,3884
2025-03-12 10:45:00,488.05,14.826666666666668,47.5,65.03,488.7533333333333,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0,3885
2025-03-12 11:00:00,490.8733333333333,14.573333333333332,47.333333333333336,63.26,485.93,70.0,0.0,74.0,70.0,0.0,70.14333333333333,67.0,69.0,85.0,68.0,3886
2025-03-12 11:15:00,504.29333333333335,16.72666666666667,48.16666666666666,64.32333333333334,501.4666666666667,70.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,68.0,3887
2025-03-12 11:30:00,500.0533333333333,15.910000000000002,48.333333333333336,64.29333333333334,495.1133333333333,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,3888
2025-03-12 11:45:00,537.4866666666667,23.096666666666664,50.66666666666666,62.02333333333333,537.49,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,3889
2025-03-12 12:00:00,524.7733333333333,21.44333333333333,50.16666666666666,62.91333333333333,526.8966666666666,70.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0,3890
2025-03-12 12:15:00,560.0933333333334,27.19666666666667,52.333333333333336,59.553333333333335,562.9166666666666,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,3891
2025-03-12 12:30:00,567.1533333333333,26.98333333333333,52.16666666666666,59.41666666666666,561.5,70.0,0.0,74.0,70.0,0.0,70.22333333333333,67.0,69.0,85.0,68.0,3892
2025-03-12 12:45:00,542.4333333333333,22.71666666666667,50.66666666666666,59.64333333333334,535.3733333333333,70.0,0.0,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,68.0,3893
2025-03-12 13:00:00,487.3433333333333,16.16,48.0,59.50333333333333,495.11,70.0,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,68.0,3894
2025-03-12 13:15:00,485.22,14.043333333333337,47.16666666666666,59.89666666666667,484.5133333333333,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,3895
2025-03-12 13:30:00,495.81666666666666,16.436666666666667,48.16666666666666,60.36333333333334,498.64,70.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0,3896
2025-03-12 13:45:00,495.11,16.343333333333334,48.333333333333336,60.79,497.23,70.0,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,68.0,3897
2025-03-12 14:00:00,556.5566666666667,26.436666666666667,52.16666666666666,61.24,557.9699999999999,70.0,0.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,68.0,3898
2025-03-12 14:15:00,596.8166666666667,33.04,54.833333333333336,61.52666666666666,596.11,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,3899
2025-03-12 14:30:00,596.8166666666666,33.403333333333336,54.833333333333336,61.50666666666666,599.6433333333333,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,3900
2025-03-12 14:45:00,603.1733333333333,34.333333333333336,55.5,61.89666666666667,605.2933333333334,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3901
2025-03-12 15:00:00,616.5966666666667,36.25666666666667,56.333333333333336,62.2,617.3000000000001,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3902
2025-03-12 15:15:00,620.8333333333334,37.903333333333336,57.16666666666666,62.80666666666667,627.8966666666666,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,3903
2025-03-12 15:30:00,638.4866666666667,39.71,57.5,63.120000000000005,637.78,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,3904
2025-03-12 15:45:00,649.79,41.78666666666667,58.5,63.29,651.2033333333334,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3905
2025-03-12 16:00:00,649.79,43.43,59.16666666666666,63.696666666666665,660.3833333333333,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,3906
2025-03-12 16:15:00,667.45,45.11333333333334,59.833333333333336,64.07666666666667,670.98,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,3907
2025-03-12 16:30:00,668.86,44.26666666666667,59.66666666666666,64.22000000000001,666.74,70.0,0.0,74.0,70.0,0.0,70.15666666666667,67.0,69.0,85.0,68.0,3908
2025-03-12 16:45:00,666.0333333333333,44.29333333333333,59.66666666666666,64.19000000000001,665.33,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3909
2025-03-12 17:00:00,670.2733333333334,45.406666666666666,60.5,63.71,671.6833333333333,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0,3910
2025-03-12 17:15:00,677.3366666666667,46.21666666666667,61.5,64.11333333333333,676.6266666666667,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3911
2025-03-12 17:30:00,690.7533333333334,47.38,61.833333333333336,64.46,682.9866666666667,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3912
2025-03-12 17:45:00,685.8133333333334,48.35,62.0,64.65666666666665,690.0500000000001,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,3913
2025-03-12 18:00:00,705.5866666666667,50.24333333333334,62.66666666666666,64.56333333333333,699.9366666666666,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0,3914
2025-03-12 18:15:00,711.9433333333333,49.86333333333334,62.5,64.61333333333333,697.8166666666666,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0,3915
2025-03-12 18:30:00,686.5166666666668,48.64666666666667,61.66666666666666,59.48,690.0500000000001,70.0,0.0,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,68.0,3916
2025-03-12 18:45:00,632.1333333333333,38.31,57.833333333333336,56.18666666666667,629.3100000000001,70.0,0.0,74.0,70.0,0.0,69.76,67.0,69.0,85.0,68.0,3917
2025-03-12 19:00:00,595.4066666666666,31.266666666666666,55.5,55.76666666666667,589.7566666666667,70.0,0.0,74.0,70.0,0.0,69.60000000000001,67.0,69.0,85.0,68.0,3918
2025-03-12 19:15:00,540.3133333333334,25.09,52.66666666666666,55.38666666666666,547.3766666666667,70.0,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,68.0,3919
2025-03-12 19:30:00,512.7666666666667,19.24,50.5,55.26666666666667,512.77,70.0,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,68.0,3920
2025-03-12 19:45:00,512.0633333333334,18.39333333333333,49.833333333333336,55.29333333333333,509.24,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0,3921
2025-03-12 20:00:00,497.23,15.313333333333333,48.66666666666666,55.26666666666667,491.58,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,3922
2025-03-12 20:15:00,471.8066666666667,12.45,47.5,55.336666666666666,474.6266666666667,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,3923
2025-03-12 20:30:00,452.03,7.94,45.66666666666666,55.26,444.26,70.0,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,68.0,3924
2025-03-12 20:45:00,405.41333333333336,0.8033333333333333,43.333333333333336,59.46666666666667,405.41333333333336,70.0,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,68.0,3925
2025-03-12 21:00:00,397.6433333333334,0.0,42.66666666666666,63.66666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,68.0,3926
2025-03-12 21:15:00,415.3,1.9433333333333331,43.0,63.71666666666667,412.47333333333336,70.0,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0,3927
2025-03-12 21:30:00,435.07666666666665,6.57,45.0,63.86666666666667,439.3133333333333,70.0,0.0,74.0,70.0,0.0,69.88666666666667,67.0,69.0,85.0,68.0,3928
2025-03-12 21:45:00,474.63,12.24,47.0,63.906666666666666,472.51,70.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0,3929
2025-03-12 22:00:00,483.1033333333333,14.4,48.0,63.79333333333333,486.6333333333334,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,3930
2025-03-12 22:15:00,499.35,17.403333333333332,49.0,63.67666666666667,505.0,70.0,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,68.0,3931
2025-03-12 22:30:00,541.0166666666665,22.36,50.66666666666666,63.54666666666666,532.5433333333334,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3932
2025-03-12 22:45:00,562.21,27.286666666666665,52.66666666666666,63.41,563.62,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0,3933
2025-03-12 23:00:00,598.23,32.35,54.5,63.23,593.2866666666666,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3934
2025-03-12 23:15:00,597.5233333333333,33.73,54.833333333333336,62.82333333333333,602.4666666666667,70.0,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,68.0,3935
2025-03-12 23:30:00,620.13,36.583333333333336,56.16666666666666,62.49,618.0066666666667,70.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,3936
2025-03-12 23:45:00,635.6633333333333,40.09666666666666,57.16666666666666,62.16333333333333,640.61,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,3937
2025-03-13 00:00:00,657.5600000000001,43.27,58.333333333333336,61.75,658.9733333333334,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,3938
2025-03-13 00:15:00,667.4466666666667,44.57666666666668,58.5,61.053333333333335,666.0366666666667,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0,3939
2025-03-13 00:30:00,658.9699999999999,43.196666666666665,57.833333333333336,60.43333333333334,659.6766666666666,70.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,68.0,3940
2025-03-13 00:45:00,609.5333333333333,35.28333333333333,55.16666666666666,60.01,610.9466666666667,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,3941
2025-03-13 01:00:00,598.23,32.86666666666667,54.333333333333336,59.99333333333334,595.4066666666666,70.0,0.0,74.0,70.0,0.0,69.89333333333333,67.0,69.0,85.0,68.0,3942
2025-03-13 01:15:00,555.8566666666667,25.75333333333333,52.16666666666666,59.61666666666667,554.4399999999999,70.0,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,68.0,3943
2025-03-13 01:30:00,532.5466666666666,22.42,51.0,59.34,532.5466666666667,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,3944
2025-03-13 01:45:00,519.1266666666667,20.27,50.5,59.81666666666666,521.9499999999999,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,3945
2025-03-13 02:00:00,534.6633333333333,22.156666666666663,51.333333333333336,59.69,532.5466666666667,70.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,3946
2025-03-13 02:15:00,524.7733333333334,21.39333333333333,51.333333333333336,59.57333333333333,524.07,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0,3947
2025-03-13 02:30:00,517.0066666666667,19.166666666666668,51.16666666666666,59.626666666666665,518.42,70.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,3948
2025-03-13 02:45:00,498.64,16.0,50.16666666666666,59.73666666666667,497.23,70.0,0.0,74.0,70.0,0.0,69.75,67.0,69.0,85.0,68.0,3949
2025-03-13 03:00:00,478.8666666666666,13.67,49.66666666666666,59.70666666666667,478.16,70.0,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,68.0,3950
2025-03-13 03:15:00,465.44666666666666,10.85,48.833333333333336,59.59333333333333,463.32666666666665,70.0,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0,3951
2025-03-13 03:30:00,456.2633333333333,10.006666666666668,48.333333333333336,59.43333333333334,459.7966666666666,70.0,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,68.0,3952
2025-03-13 03:45:00,439.3133333333333,6.38,47.16666666666666,59.57666666666668,437.9,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,3953
2025-03-13 04:00:00,424.48,4.46,46.0,59.27666666666666,425.8933333333334,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3954
2025-03-13 04:15:00,411.0633333333333,1.9866666666666664,45.16666666666666,59.22666666666667,410.3566666666666,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,3955
2025-03-13 04:30:00,399.0533333333333,0.0,44.5,59.17333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0,3956
2025-03-13 04:45:00,394.11,0.0,44.5,59.04333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,3957
2025-03-13 05:00:00,397.6433333333334,0.0,44.66666666666666,59.06666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,85.0,68.0,3958
2025-03-13 05:15:00,399.0533333333333,0.0,44.5,58.98333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,68.0,3959
2025-03-13 05:30:00,396.23,0.0,44.66666666666666,61.67333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0,3960
2025-03-13 05:45:00,398.3466666666666,0.0,44.66666666666666,62.54,400.47,70.0,0.0,74.0,70.0,0.0,69.79666666666667,67.0,69.0,85.0,68.0,3961
