time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-13 06:00:00,397.6466666666667,0.0,45.0,60.21666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.69666666666667,67.0,69.0,85.0,68.0,3962
2025-03-13 06:15:00,401.1766666666667,0.0,44.833333333333336,64.65666666666668,400.47,70.0,0.0,74.0,70.0,0.0,69.78666666666666,67.0,69.0,85.0,68.0,3963
2025-03-13 06:30:00,399.7633333333333,0.0,44.66666666666666,61.586666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0,3964
2025-03-13 06:45:00,401.17333333333335,0.0,44.66666666666666,62.830000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,68.0,3965
2025-03-13 07:00:00,401.17333333333335,0.0,44.833333333333336,62.85666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,68.0,3966
2025-03-13 07:15:00,393.40333333333336,0.0,44.66666666666666,62.48,400.47,70.0,0.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,68.0,3967
2025-03-13 07:30:00,398.35,0.0,45.0,60.75666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,3968
2025-03-13 07:45:00,396.23,0.0,44.833333333333336,64.94,400.47,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,3969
2025-03-13 08:00:00,394.1133333333334,0.0,44.66666666666666,61.64666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,68.0,3970
2025-03-13 08:15:00,402.5866666666666,0.0,44.833333333333336,62.24666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0,3971
2025-03-13 08:30:00,394.82,0.0,45.0,64.66000000000001,400.47,70.0,0.0,74.0,70.0,0.0,69.88666666666667,67.0,69.0,85.0,68.0,3972
2025-03-13 08:45:00,399.7633333333333,0.1433333333333333,44.833333333333336,61.67666666666667,401.1766666666667,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3973
2025-03-13 09:00:00,405.41333333333336,1.1833333333333331,45.5,64.63333333333334,407.53333333333336,70.0,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0,3974
2025-03-13 09:15:00,391.2833333333333,0.0,45.16666666666666,64.17333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,68.0,3975
2025-03-13 09:30:00,425.8933333333334,4.276666666666666,46.16666666666666,61.97666666666667,423.7733333333333,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0,3976
2025-03-13 09:45:00,442.8433333333333,6.326666666666667,47.16666666666666,64.31,437.90333333333336,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0,3977
2025-03-13 10:00:00,444.26,7.453333333333333,47.66666666666666,61.46666666666667,442.14,70.0,0.0,74.0,70.0,0.0,70.13,67.0,69.0,85.0,68.0,3978
2025-03-13 10:15:00,435.7833333333333,7.07,47.333333333333336,63.63333333333333,441.4333333333333,70.0,0.0,74.0,70.0,0.0,70.09333333333335,67.0,69.0,85.0,68.0,3979
2025-03-13 10:30:00,444.26,8.493333333333334,48.16666666666666,63.01333333333333,450.6133333333333,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,3980
2025-03-13 10:45:00,496.5233333333333,15.58,50.66666666666666,62.29666666666666,497.93666666666667,70.0,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,68.0,3981
2025-03-13 11:00:00,495.11,16.486666666666668,51.0,64.85666666666667,500.0566666666667,70.0,0.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,68.0,3982
2025-03-13 11:15:00,510.65333333333336,18.616666666666667,51.66666666666666,60.01333333333333,511.3566666666666,70.0,0.0,74.0,70.0,0.0,70.24666666666667,67.0,69.0,85.0,68.0,3983
2025-03-13 11:30:00,466.15333333333336,11.88,49.5,59.376666666666665,469.6833333333333,70.0,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0,3984
2025-03-13 11:45:00,456.97333333333336,10.456666666666663,49.0,61.50333333333333,461.92,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,3985
2025-03-13 12:00:00,512.0633333333334,18.790000000000003,51.66666666666666,62.60333333333333,512.7666666666667,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0,3986
2025-03-13 12:15:00,526.1866666666666,21.15,52.833333333333336,64.49,529.7199999999999,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,3987
2025-03-13 12:30:00,579.1566666666668,29.903333333333336,56.0,61.94,577.0400000000001,70.0,0.0,74.0,70.0,0.0,70.40666666666667,67.0,69.0,85.0,68.0,3988
2025-03-13 12:45:00,595.4033333333333,32.373333333333335,57.333333333333336,65.02333333333333,594.6999999999999,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,3989
2025-03-13 13:00:00,608.12,34.29666666666667,57.833333333333336,59.24333333333333,606.7066666666666,70.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,3990
2025-03-13 13:15:00,596.82,31.05333333333333,57.16666666666666,65.19333333333333,592.58,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,3991
2025-03-13 13:30:00,631.43,39.35,59.5,60.333333333333336,635.6633333333333,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0,3992
2025-03-13 13:45:00,626.4833333333332,37.32333333333333,59.16666666666666,59.79333333333333,623.6566666666668,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3993
2025-03-13 14:00:00,629.3066666666667,39.28,60.0,60.34,634.9566666666666,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,3994
2025-03-13 14:15:00,665.33,45.82666666666668,62.833333333333336,60.77,675.2166666666667,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,3995
2025-03-13 14:30:00,678.7466666666667,47.52,64.0,61.17666666666667,684.3966666666666,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0,3996
2025-03-13 14:45:00,682.28,47.57333333333333,64.5,61.21,685.8133333333334,70.0,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,68.0,3997
2025-03-13 15:00:00,692.1666666666666,48.73333333333333,64.83333333333333,61.86333333333334,691.46,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,3998
2025-03-13 15:15:00,689.3433333333332,48.97666666666667,65.16666666666667,62.36666666666667,694.2866666666667,70.0,0.0,74.0,70.0,0.0,70.19333333333334,67.0,69.0,85.0,68.0,3999
2025-03-13 15:30:00,714.7666666666668,52.2,66.16666666666667,62.59666666666666,712.65,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,4000
2025-03-13 15:45:00,731.0166666666668,54.49333333333333,67.33333333333333,62.67666666666667,726.07,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,4001
2025-03-13 16:00:00,732.4266666666666,55.73333333333333,68.16666666666667,62.336666666666666,733.13,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,4002
2025-03-13 16:15:00,730.3033333333333,54.53,67.16666666666667,62.28333333333333,726.7766666666666,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0,4003
2025-03-13 16:30:00,723.9499999999999,54.70333333333334,67.5,62.76666666666667,726.7766666666666,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4004
2025-03-13 16:45:00,736.6633333333333,55.82666666666666,68.5,62.88666666666666,737.37,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0,4005
2025-03-13 17:00:00,741.6066666666667,57.38,69.0,63.31666666666666,743.7266666666668,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0,4006
2025-03-13 17:15:00,768.4499999999999,60.78,71.0,63.68666666666667,763.5033333333334,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,4007
2025-03-13 17:30:00,785.3966666666666,63.696666666666665,72.66666666666667,63.88666666666666,781.16,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,4008
2025-03-13 17:45:00,798.11,66.14666666666666,74.16666666666667,63.93333333333334,796.6999999999999,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,4009
2025-03-13 18:00:00,808.0,68.43,75.33333333333333,64.14333333333333,809.41,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,4010
2025-03-13 18:15:00,808.7066666666666,68.96,76.5,64.43666666666667,812.2366666666667,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0,4011
2025-03-13 18:30:00,826.3666666666667,71.34333333333333,78.66666666666667,64.66666666666667,827.7766666666666,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,4012
2025-03-13 18:45:00,837.6666666666666,74.15666666666667,80.66666666666667,64.87333333333333,844.02,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,4013
2025-03-13 19:00:00,867.3266666666667,78.42,84.5,65.21666666666667,868.7433333333333,70.0,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0,4014
2025-03-13 19:15:00,871.5666666666666,78.75666666666666,84.16666666666667,64.55,871.5666666666666,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,4015
2025-03-13 19:30:00,887.1066666666666,80.95,86.33333333333333,64.19666666666667,884.2800000000001,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,4016
2025-03-13 19:45:00,894.17,82.42333333333333,88.83333333333333,64.29666666666667,893.4633333333333,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,4017
2025-03-13 20:00:00,904.76,83.97,92.33333333333331,64.14666666666666,902.6433333333332,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,4018
2025-03-13 20:15:00,899.11,84.12666666666667,95.0,64.29666666666667,905.47,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0,4019
2025-03-13 20:30:00,863.7966666666666,87.76333333333332,100.0,63.88999999999999,925.9533333333334,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0,4020
2025-03-13 20:45:00,872.98,88.35000000000001,100.0,63.10333333333333,929.4833333333332,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,4021
2025-03-13 21:00:00,870.86,86.56,100.0,61.85666666666666,918.8866666666668,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,4022
2025-03-13 21:15:00,870.86,86.88,100.0,61.1,921.0066666666668,70.0,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,68.0,4023
2025-03-13 21:30:00,873.6833333333334,88.51333333333332,100.0,61.1,929.4833333333332,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,4024
2025-03-13 21:45:00,878.6300000000001,89.64333333333333,100.0,59.82,937.25,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4025
2025-03-13 22:00:00,857.4433333333333,79.95333333333333,90.0,54.88666666666666,880.04,70.0,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,68.0,4026
2025-03-13 22:15:00,805.88,68.17,66.66666666666667,55.28,808.7033333333334,70.0,0.0,74.0,70.0,0.0,69.54666666666667,67.0,69.0,85.0,68.0,4027
2025-03-13 22:30:00,764.9133333333333,60.99666666666667,61.0,55.61333333333334,764.21,70.0,0.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,85.0,68.0,4028
2025-03-13 22:45:00,758.5566666666667,58.903333333333336,59.5,55.52666666666666,752.2000000000002,70.0,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,68.0,4029
2025-03-13 23:00:00,739.4866666666667,56.35999999999999,57.833333333333336,55.23666666666667,738.0766666666667,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0,4030
2025-03-13 23:15:00,699.9366666666666,49.656666666666666,53.833333333333336,55.04333333333333,696.4033333333333,70.0,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,68.0,4031
2025-03-13 23:30:00,668.1566666666668,44.55666666666667,51.16666666666666,54.88333333333333,667.4466666666667,70.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0,4032
2025-03-13 23:45:00,639.9033333333333,39.7,49.16666666666666,56.376666666666665,637.7833333333333,70.0,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,68.0,4033
2025-03-14 00:00:00,651.1999999999999,41.696666666666665,49.333333333333336,59.46666666666667,647.6733333333333,70.0,0.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,85.0,68.0,4034
2025-03-14 00:15:00,660.56,43.1875,49.625,59.965,657.9100000000001,70.0,0.0,74.0,70.0,0.0,69.705,67.0,69.0,85.0,68.0,4035
2025-03-14 00:30:00,657.5600000000001,44.580000000000005,50.16666666666666,60.16333333333333,668.1533333333333,70.0,0.0,74.0,70.0,0.0,69.80333333333333,67.0,69.0,85.0,68.0,4036
2025-03-14 00:45:00,658.97,44.47666666666667,49.66666666666666,60.423333333333325,666.0366666666667,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,4037
2025-03-14 01:00:00,658.97,43.36333333333334,49.333333333333336,60.38333333333333,658.97,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4038
2025-03-14 01:15:00,650.4933333333333,42.52,49.16666666666666,60.35,654.0300000000001,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4039
2025-03-14 01:30:00,658.9733333333334,42.95666666666667,49.66666666666666,60.28333333333333,656.8533333333334,70.0,0.0,74.0,70.0,0.0,69.88333333333334,67.0,69.0,85.0,68.0,4040
2025-03-14 01:45:00,644.14,40.85666666666667,48.833333333333336,60.14666666666667,644.14,70.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,4041
2025-03-14 02:00:00,666.0366666666667,44.17,50.66666666666666,60.20333333333334,664.6233333333333,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,4042
2025-03-14 02:15:00,668.1533333333333,45.52,51.16666666666666,60.20333333333334,672.3933333333333,70.0,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0,4043
2025-03-14 02:30:00,665.33,44.57666666666668,50.833333333333336,60.083333333333336,666.7433333333333,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,4044
2025-03-14 02:45:00,661.09,43.71,50.16666666666666,59.56666666666666,660.3833333333333,70.0,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,68.0,4045
2025-03-14 03:00:00,642.7266666666667,41.52666666666667,49.5,59.56666666666666,647.67,70.0,0.0,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,68.0,4046
2025-03-14 03:15:00,643.4333333333333,39.88,48.833333333333336,59.48333333333333,639.9033333333333,70.0,0.0,74.0,70.0,0.0,69.88666666666667,67.0,69.0,85.0,68.0,4047
2025-03-14 03:30:00,634.2533333333332,38.583333333333336,47.833333333333336,59.42666666666667,628.6033333333334,70.0,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,68.0,4048
2025-03-14 03:45:00,612.3566666666667,35.39,47.0,59.38666666666666,610.2366666666667,70.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0,4049
2025-03-14 04:00:00,578.4533333333334,29.88,45.16666666666666,59.803333333333335,578.4566666666667,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,4050
2025-03-14 04:15:00,570.6866666666666,27.536666666666665,44.333333333333336,59.64333333333334,564.3266666666667,70.0,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,68.0,4051
2025-03-14 04:30:00,538.1933333333333,23.41,42.5,59.74,540.3133333333334,70.0,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,68.0,4052
2025-03-14 04:45:00,502.1766666666667,18.27,40.5,59.50333333333333,507.8233333333333,70.0,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,68.0,4053
2025-03-14 05:00:00,483.81,14.153333333333334,39.0,59.26333333333333,483.8133333333333,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,4054
2025-03-14 05:15:00,465.44666666666666,11.32,38.0,59.50333333333333,467.5633333333333,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,4055
2025-03-14 05:30:00,451.32,8.42,36.833333333333336,59.39333333333334,449.9066666666667,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,4056
2025-03-14 05:45:00,430.84,5.203333333333333,35.666666666666664,59.42666666666667,430.13,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,4057
2025-03-14 06:00:00,419.54,2.546666666666667,35.0,59.53,416.71333333333337,70.0,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,68.0,4058
2025-03-14 06:15:00,404.70666666666665,2.09,34.666666666666664,59.76666666666667,412.47333333333336,70.0,0.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,85.0,68.0,4059
2025-03-14 06:30:00,395.5233333333333,0.0,34.0,59.580000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,68.0,4060
2025-03-14 06:45:00,404.0033333333333,0.0,34.0,59.45,400.47,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0,4061
2025-03-14 07:00:00,399.0566666666667,0.0,34.0,59.13333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0,4062
2025-03-14 07:15:00,398.3466666666666,0.0,34.0,65.79,400.47,70.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0,4063
2025-03-14 07:30:00,394.82,0.0,34.0,59.126666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,68.0,4064
2025-03-14 07:45:00,403.29333333333335,0.0,34.333333333333336,66.69666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,68.0,4065
2025-03-14 08:00:00,401.17333333333335,0.0,33.666666666666664,59.52333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,68.0,4066
2025-03-14 08:15:00,408.9433333333333,1.1666666666666667,34.333333333333336,65.97,406.82666666666665,70.0,0.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,68.0,4067
2025-03-14 08:30:00,406.8233333333333,1.02,34.5,60.67666666666667,405.41333333333336,70.0,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0,4068
2025-03-14 08:45:00,422.3633333333333,3.4233333333333333,35.0,63.50333333333333,419.5366666666667,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,4069
2025-03-14 09:00:00,413.18,2.225,35.0,63.205,412.12,70.0,0.0,74.0,70.0,0.0,70.015,67.0,69.0,85.0,68.0,4070
2025-03-14 09:15:00,435.0733333333333,7.086666666666666,36.0,62.32,441.4333333333333,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0,4071
2025-03-14 09:30:00,430.84,6.636666666666667,36.16666666666666,64.91000000000001,440.02,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0,4072
2025-03-14 09:45:00,468.2733333333333,10.113333333333332,37.16666666666666,59.78,464.0333333333333,70.0,0.0,74.0,70.0,0.0,70.17666666666668,67.0,69.0,85.0,68.0,4073
2025-03-14 10:00:00,457.68,9.453333333333331,37.333333333333336,67.73666666666666,455.56,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,4074
2025-03-14 10:15:00,454.8533333333333,9.033333333333331,37.16666666666666,60.616666666666674,454.8533333333333,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,4075
2025-03-14 10:30:00,482.3966666666667,13.703333333333331,38.833333333333336,67.12,481.6933333333333,70.0,0.0,74.0,70.0,0.0,70.19,67.0,69.0,85.0,68.0,4076
2025-03-14 10:45:00,452.73333333333335,9.996666666666666,37.5,62.51,457.6766666666667,70.0,0.0,74.0,70.0,0.0,70.02666666666667,67.0,69.0,85.0,68.0,4077
2025-03-14 11:00:00,490.87000000000006,16.31,39.333333333333336,65.37666666666667,496.5233333333333,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,4078
2025-03-14 11:15:00,462.6233333333333,10.99,38.0,63.99333333333333,466.15333333333336,70.0,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,68.0,4079
2025-03-14 11:30:00,506.41333333333336,17.88,40.0,62.56333333333333,506.4133333333333,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0,4080
2025-03-14 11:45:00,500.76,16.283333333333335,40.0,65.40666666666667,497.23333333333335,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,4081
2025-03-14 12:00:00,552.3233333333334,25.56,42.833333333333336,65.8,553.7333333333333,70.0,0.0,74.0,70.0,0.0,70.34333333333332,67.0,69.0,85.0,68.0,4082
2025-03-14 12:15:00,570.6833333333334,28.80333333333333,44.333333333333336,60.89666666666667,573.5133333333333,70.0,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,68.0,4083
2025-03-14 12:30:00,594.6999999999999,33.126666666666665,45.5,59.74666666666667,599.6433333333333,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,4084
2025-03-14 12:45:00,573.51,29.05333333333333,44.333333333333336,58.083333333333336,573.5100000000001,70.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,68.0,4085
2025-03-14 13:00:00,536.7833333333333,22.473333333333333,42.0,58.23333333333333,533.96,70.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,4086
2025-03-14 13:15:00,529.72,21.94333333333333,41.833333333333336,58.63333333333333,529.0133333333333,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,4087
2025-03-14 13:30:00,533.25,22.183333333333334,41.833333333333336,58.71666666666667,532.5466666666667,70.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0,4088
2025-03-14 13:45:00,524.07,21.316666666666663,41.66666666666666,59.44333333333333,526.8933333333333,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,4089
2025-03-14 14:00:00,538.9033333333333,24.23333333333333,42.833333333333336,59.99,545.2566666666667,70.0,0.0,74.0,70.0,0.0,70.05,67.0,69.0,85.0,68.0,4090
2025-03-14 14:15:00,584.1066666666667,31.68,45.833333333333336,60.14000000000001,587.6366666666667,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0,4091
2025-03-14 14:30:00,606.0,34.156666666666666,46.66666666666666,60.51333333333333,603.88,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,4092
2025-03-14 14:45:00,619.4166666666666,36.45333333333333,47.66666666666666,61.04666666666666,618.0066666666667,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,4093
2025-03-14 15:00:00,633.5466666666666,38.57,48.5,61.553333333333335,630.7233333333334,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,4094
2025-03-14 15:15:00,654.0300000000001,41.48333333333333,50.0,62.32666666666666,647.67,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,4095
2025-03-14 15:30:00,667.4466666666667,44.56333333333333,51.333333333333336,59.10666666666666,668.86,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,68.0,4096
2025-03-14 15:45:00,649.0833333333334,41.60666666666666,50.16666666666666,55.73333333333333,649.0833333333334,70.0,0.0,74.0,70.0,0.0,70.15666666666668,67.0,69.0,85.0,68.0,4097
2025-03-14 16:00:00,632.1333333333333,37.88666666666666,48.5,55.620000000000005,626.48,70.0,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,68.0,4098
2025-03-14 16:15:00,625.07,35.48666666666667,47.833333333333336,55.38999999999999,613.0633333333334,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,4099
2025-03-14 16:30:00,596.1133333333333,32.443333333333335,46.833333333333336,55.63,593.2866666666666,70.0,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0,4100
2025-03-14 16:45:00,581.2766666666668,30.176666666666662,46.0,56.07,581.2766666666666,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4101
2025-03-14 17:00:00,569.2733333333334,27.926666666666662,45.66666666666666,55.77333333333333,567.1533333333333,70.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,4102
2025-03-14 17:15:00,541.0233333333334,22.76,43.833333333333336,56.01666666666667,536.08,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,4103
2025-03-14 17:30:00,537.4866666666667,22.863333333333333,44.16666666666666,56.26333333333333,538.1933333333333,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0,4104
2025-03-14 17:45:00,534.6666666666666,22.596666666666664,44.16666666666666,56.46666666666667,536.0766666666667,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,4105
2025-03-14 18:00:00,527.6,21.423333333333336,43.333333333333336,56.803333333333335,527.6,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,4106
2025-03-14 18:15:00,519.1266666666667,20.736666666666668,43.333333333333336,57.10333333333333,524.7733333333334,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,4107
2025-03-14 18:30:00,509.9433333333333,19.97,42.833333333333336,57.126666666666665,519.1266666666667,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4108
2025-03-14 18:45:00,509.9433333333333,18.80666666666667,42.5,56.93000000000001,512.77,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4109
2025-03-14 19:00:00,504.29333333333335,17.756666666666664,42.0,56.9,506.41,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4110
2025-03-14 19:15:00,504.29333333333335,16.790000000000003,41.66666666666666,57.01666666666667,499.3533333333333,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,4111
2025-03-14 19:30:00,495.82,15.853333333333332,41.0,56.93,495.1133333333333,70.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,4112
2025-03-14 19:45:00,488.0466666666666,14.7,40.833333333333336,56.833333333333336,487.34,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4113
2025-03-14 20:00:00,476.04333333333335,13.276666666666666,40.333333333333336,56.75666666666667,479.57666666666665,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4114
2025-03-14 20:15:00,472.51,11.966666666666669,39.66666666666666,56.75666666666667,470.39,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,4115
2025-03-14 20:30:00,459.09,10.776666666666666,39.333333333333336,56.51666666666667,464.0333333333333,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4116
2025-03-14 20:45:00,455.56,8.91,38.66666666666666,56.423333333333325,452.73333333333335,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,4117
2025-03-14 21:00:00,437.1933333333333,6.1933333333333325,37.5,56.553333333333335,435.07666666666665,70.0,0.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,68.0,4118
2025-03-14 21:15:00,401.8833333333334,0.0,35.0,56.32666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,4119
2025-03-14 21:30:00,397.6433333333334,0.0,35.0,56.24,400.47,70.0,0.0,74.0,70.0,0.0,69.63,67.0,69.0,85.0,68.0,4120
2025-03-14 21:45:00,399.0566666666667,0.0,35.0,56.02333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,4121
2025-03-14 22:00:00,402.5866666666666,0.0,35.0,55.60999999999999,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,4122
2025-03-14 22:15:00,390.58,0.0,35.0,55.44333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,68.0,4123
2025-03-14 22:30:00,398.3466666666666,0.0,34.833333333333336,55.330000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,4124
2025-03-14 22:45:00,396.93666666666667,0.0,35.0,55.23,400.47,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,4125
2025-03-14 23:00:00,396.23,0.0,35.0,55.21333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,4126
2025-03-14 23:15:00,402.5866666666666,0.0,35.0,55.09333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,4127
2025-03-14 23:30:00,399.7633333333333,0.0,35.0,54.89666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,4128
2025-03-14 23:45:00,394.81666666666666,0.0,35.166666666666664,54.57,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,4129
2025-03-15 00:00:00,398.35,0.0,35.333333333333336,54.46333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,4130
2025-03-15 00:15:00,396.93666666666667,0.0,35.5,54.35,400.47,70.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0,4131
2025-03-15 00:30:00,398.3500000000001,0.0,35.5,54.24666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0,4132
2025-03-15 00:45:00,397.64,0.0,35.5,54.29,400.47,70.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0,4133
2025-03-15 01:00:00,396.23,0.0,35.5,54.196666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,4134
2025-03-15 01:15:00,401.88,0.0,35.5,54.07666666666668,400.47,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,4135
2025-03-15 01:30:00,394.81666666666666,0.0,35.5,54.06666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,4136
2025-03-15 01:45:00,396.9333333333333,0.0,35.5,54.03333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,4137
2025-03-15 02:00:00,394.81666666666666,0.0,35.5,53.973333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,4138
2025-03-15 02:15:00,399.7633333333333,0.0,35.5,53.93333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0,4139
2025-03-15 02:30:00,398.35,0.0,35.5,53.94333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0,4140
2025-03-15 02:45:00,399.7633333333333,0.0,35.5,53.98666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0,4141
2025-03-15 03:00:00,397.6433333333334,0.0,35.5,53.96,400.47,70.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0,4142
2025-03-15 03:15:00,398.35,0.0,35.5,53.95333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.62,67.0,69.0,85.0,68.0,4143
2025-03-15 03:30:00,401.88000000000005,0.0,35.5,53.86333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,68.0,4144
2025-03-15 03:45:00,394.82,0.0,35.666666666666664,53.78666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0,4145
2025-03-15 04:00:00,404.0,0.0,35.666666666666664,53.84333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0,4146
2025-03-15 04:15:00,401.1766666666667,0.0,36.0,53.8,400.47,70.0,0.0,74.0,70.0,0.0,69.46,67.0,69.0,85.0,68.0,4147
2025-03-15 04:30:00,399.7633333333333,0.0,35.666666666666664,53.830000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,4148
2025-03-15 04:45:00,402.5866666666666,0.0,36.0,53.88333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0,4149
2025-03-15 05:00:00,400.47,0.0,36.0,53.883333333333326,400.47,70.0,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,68.0,4150
2025-03-15 05:15:00,401.17333333333335,0.0,36.0,53.85,400.47,70.0,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0,4151
2025-03-15 05:30:00,396.93666666666667,0.0,36.333333333333336,53.81666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,4152
2025-03-15 05:45:00,404.0033333333333,0.0,36.66666666666666,53.77333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,4153
2025-03-15 06:00:00,394.81666666666666,0.0,37.5,53.63666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0,4154
2025-03-15 06:15:00,405.41,0.0,38.833333333333336,53.48666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,4155
2025-03-15 06:30:00,404.7033333333334,0.0,36.333333333333336,59.24,400.47,70.0,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,68.0,4156
2025-03-15 06:45:00,399.0566666666667,0.0,35.833333333333336,60.19333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,4157
2025-03-15 07:00:00,399.0566666666667,0.0,35.5,60.45666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0,4158
2025-03-15 07:15:00,399.76,0.0,35.833333333333336,60.52333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.75666666666666,67.0,69.0,85.0,68.0,4159
2025-03-15 07:30:00,403.29333333333335,0.0,36.0,60.57333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,4160
2025-03-15 07:45:00,403.29333333333335,0.0,36.0,60.586666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,68.0,4161
2025-03-15 08:00:00,400.4666666666667,0.0,36.0,60.66666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,68.0,4162
2025-03-15 08:15:00,396.2266666666667,0.0,36.0,59.78666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4163
2025-03-15 08:30:00,394.81666666666666,0.0,39.0,54.66666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,85.0,68.0,4164
2025-03-15 08:45:00,404.70666666666665,0.0,40.0,54.18333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0,4165
2025-03-15 09:00:00,396.93666666666667,0.0,40.0,54.05666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,4166
2025-03-15 09:15:00,395.52333333333337,0.0,40.16666666666666,54.03666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,68.0,4167
2025-03-15 09:30:00,397.6433333333334,0.0,40.16666666666666,54.02,400.47,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,4168
2025-03-15 09:45:00,395.52333333333337,0.0,39.833333333333336,54.10333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0,4169
2025-03-15 10:00:00,401.8833333333334,0.0,38.16666666666666,54.333333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.38,67.0,69.0,85.0,68.0,4170
2025-03-15 10:15:00,399.7633333333333,0.0,37.16666666666666,54.45666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,4171
2025-03-15 10:30:00,399.7633333333333,0.0,36.66666666666666,54.46333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,4172
2025-03-15 10:45:00,399.7633333333333,0.0,37.0,54.56666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0,4173
2025-03-15 11:00:00,399.0566666666667,0.0,37.0,54.56333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0,4174
2025-03-15 11:15:00,399.7633333333333,0.0,37.0,54.53,400.47,70.0,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0,4175
2025-03-15 11:30:00,400.47,0.0,37.333333333333336,53.72666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.21333333333332,67.0,69.0,85.0,68.0,4176
2025-03-15 11:45:00,395.52333333333337,0.0,37.5,53.830000000000005,400.47,70.0,0.0,74.0,70.0,0.0,68.67333333333333,67.0,69.0,85.0,68.0,4177
2025-03-15 12:00:00,396.23333333333335,0.0,37.5,54.01333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,85.0,68.0,4178
2025-03-15 12:15:00,399.7633333333333,0.0,37.5,54.223333333333336,400.47,70.0,0.0,74.0,70.0,0.0,68.62666666666667,67.0,69.0,85.0,68.0,4179
2025-03-15 12:30:00,394.11,0.0,37.5,54.42333333333334,400.47,70.0,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,68.0,4180
2025-03-15 12:45:00,395.52333333333337,0.0,37.0,54.4,400.47,70.0,0.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,68.0,4181
2025-03-15 13:00:00,395.52333333333337,0.0,37.0,54.696666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0,4182
2025-03-15 13:15:00,405.41,0.0,37.0,54.85999999999999,400.47,70.0,0.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,85.0,68.0,4183
2025-03-15 13:30:00,394.81666666666666,0.0,37.0,54.96333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,85.0,68.0,4184
2025-03-15 13:45:00,397.6433333333334,0.0,37.0,55.06333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,68.0,4185
2025-03-15 14:00:00,394.11,0.0,36.833333333333336,54.97666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,85.0,68.0,4186
2025-03-15 14:15:00,397.6433333333334,0.0,36.66666666666666,55.2,400.47,70.0,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,68.0,4187
2025-03-15 14:30:00,393.40333333333336,0.0,36.66666666666666,55.15,400.47,70.0,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,68.0,4188
2025-03-15 14:45:00,397.6433333333334,0.0,37.0,55.13,400.47,70.0,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,68.0,4189
2025-03-15 15:00:00,401.1766666666667,0.0,36.66666666666666,55.153333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,68.0,4190
2025-03-15 15:15:00,401.88000000000005,0.0,36.5,55.20666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,68.0,4191
2025-03-15 15:30:00,397.64,0.0,36.5,55.126666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,68.0,4192
2025-03-15 15:45:00,401.8833333333334,0.0,36.833333333333336,54.95,400.47,70.0,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,68.0,4193
2025-03-15 16:00:00,399.7633333333333,0.0,36.833333333333336,54.82,400.47,70.0,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,68.0,4194
2025-03-15 16:15:00,402.5866666666666,0.0,37.333333333333336,54.43,400.47,70.0,0.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,85.0,68.0,4195
2025-03-15 16:30:00,399.7633333333333,0.0,37.66666666666666,54.21333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,68.0,4196
2025-03-15 16:45:00,404.0,0.0,39.66666666666666,53.876666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0,4197
2025-03-15 17:00:00,395.5233333333333,0.0,40.0,53.7,400.47,70.0,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0,4198
2025-03-15 17:15:00,396.23,0.0,40.0,53.64333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,68.0,4199
2025-03-15 17:30:00,396.93666666666667,0.0,40.0,53.64333333333334,400.47,70.0,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,68.0,4200
2025-03-15 17:45:00,397.64,0.0,40.333333333333336,53.56,400.47,70.0,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,68.0,4201
2025-03-15 18:00:00,405.41,0.0,40.66666666666666,53.43,400.47,70.0,0.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,85.0,68.0,4202
2025-03-15 18:15:00,403.29333333333335,0.0,38.833333333333336,57.20666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,68.0,4203
2025-03-15 18:30:00,404.0033333333333,0.0,37.66666666666666,58.3,400.47,70.0,0.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,85.0,68.0,4204
2025-03-15 18:45:00,398.35,0.0,37.0,58.73666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,4205
2025-03-15 19:00:00,404.70666666666665,0.0,37.0,59.16333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,68.0,4206
2025-03-15 19:15:00,404.70666666666665,0.0,37.16666666666666,59.48333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0,4207
2025-03-15 19:30:00,401.1766666666667,0.0,37.0,59.51,400.47,70.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0,4208
2025-03-15 19:45:00,394.11,0.0,37.0,59.70666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.14,67.0,69.0,85.0,68.0,4209
2025-03-15 20:00:00,396.23,0.0,37.0,59.76666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,68.0,4210
2025-03-15 20:15:00,397.6433333333334,0.0,37.333333333333336,59.78333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0,4211
2025-03-15 20:30:00,395.52333333333337,0.0,37.5,59.70000000000001,400.47,70.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0,4212
2025-03-15 20:45:00,396.93666666666667,0.0,37.5,59.74666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0,4213
2025-03-15 21:00:00,396.93666666666667,0.0,37.333333333333336,59.75666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,68.0,4214
2025-03-15 21:15:00,401.8833333333334,0.0,37.5,59.81666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0,4215
2025-03-15 21:30:00,397.64,0.0,37.5,59.81,400.47,70.0,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0,4216
2025-03-15 21:45:00,402.59,0.0,37.5,59.71,400.47,70.0,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0,4217
2025-03-15 22:00:00,398.35,0.0,37.66666666666666,59.67333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,68.0,4218
2025-03-15 22:15:00,398.35,0.0,37.5,59.59333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0,4219
2025-03-15 22:30:00,403.29333333333335,0.0,37.833333333333336,59.46666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,68.0,4220
2025-03-15 22:45:00,394.82,0.0,37.833333333333336,59.28333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,68.0,4221
2025-03-15 23:00:00,396.93666666666667,0.0,38.0,59.303333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,68.0,4222
2025-03-15 23:15:00,401.1766666666667,0.0,38.0,59.29666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,4223
2025-03-15 23:30:00,395.5233333333333,0.0,38.0,59.31666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0,4224
2025-03-15 23:45:00,395.52333333333337,0.0,38.0,59.27,400.47,70.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0,4225
2025-03-16 00:00:00,401.88,0.0,38.0,59.14333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0,4226
2025-03-16 00:15:00,399.0566666666667,0.0,38.0,59.10999999999999,400.47,70.0,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0,4227
2025-03-16 00:30:00,397.6433333333334,0.0,38.333333333333336,59.06,400.47,70.0,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,68.0,4228
2025-03-16 00:45:00,402.59,0.0,39.5,58.95333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,85.0,68.0,4229
2025-03-16 01:00:00,401.17333333333335,0.0,41.0,58.89000000000001,400.47,70.0,0.0,74.0,70.0,0.0,69.19666666666666,67.0,69.0,85.0,68.0,4230
2025-03-16 01:15:00,402.59,0.0,41.0,58.64,400.47,70.0,0.0,74.0,70.0,0.0,69.61,67.0,69.0,85.0,68.0,4231
2025-03-16 01:30:00,403.29333333333335,0.4533333333333333,41.833333333333336,58.63,404.0,70.0,0.0,74.0,70.0,0.0,69.99,67.0,69.0,85.0,68.0,4232
2025-03-16 01:45:00,424.48333333333335,4.22,43.333333333333336,58.583333333333336,425.18666666666667,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,4233
2025-03-16 02:00:00,435.07666666666665,5.920000000000001,43.833333333333336,58.63333333333333,435.07666666666665,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,4234
2025-03-16 02:15:00,447.79,6.94,44.5,58.63333333333333,441.4333333333333,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4235
2025-03-16 02:30:00,444.25666666666666,7.953333333333333,44.66666666666666,58.69333333333333,447.7866666666666,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4236
2025-03-16 02:45:00,456.97,9.423333333333334,45.5,58.71333333333333,456.26666666666665,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0,4237
2025-03-16 03:00:00,472.5133333333333,12.026666666666666,46.66666666666666,58.84,471.8033333333333,70.0,0.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,85.0,68.0,4238
2025-03-16 03:15:00,473.22,11.723333333333334,46.5,58.81333333333333,469.6833333333333,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4239
2025-03-16 03:30:00,471.0966666666666,12.783333333333331,47.0,58.77333333333333,476.04333333333335,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0,4240
2025-03-16 03:45:00,476.7466666666666,13.606666666666667,47.333333333333336,58.66,480.9866666666667,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4241
2025-03-16 04:00:00,484.51666666666665,14.603333333333332,47.66666666666666,58.623333333333335,486.6333333333334,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4242
2025-03-16 04:15:00,490.1666666666667,15.51,48.333333333333336,58.703333333333326,492.9933333333333,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4243
2025-03-16 04:30:00,495.1133333333333,16.486666666666668,48.66666666666666,58.673333333333325,498.6466666666667,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4244
2025-03-16 04:45:00,502.88,17.156666666666666,49.16666666666666,58.66666666666666,501.4666666666667,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,4245
2025-03-16 05:00:00,501.4666666666667,17.723333333333333,49.66666666666666,58.68,506.41,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,4246
2025-03-16 05:15:00,507.82666666666665,18.38,49.833333333333336,58.723333333333336,509.2366666666667,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,4247
2025-03-16 05:30:00,517.0066666666667,18.80333333333333,49.5,58.89333333333334,512.0633333333334,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0,4248
2025-03-16 05:45:00,514.1833333333333,18.25,49.66666666666666,58.96666666666667,508.53,70.0,0.0,74.0,70.0,0.0,70.05,67.0,69.0,85.0,68.0,4249
2025-03-16 06:00:00,520.5366666666667,19.843333333333334,50.5,59.01333333333333,519.1266666666667,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,4250
2025-03-16 06:15:00,522.6566666666666,20.62333333333333,51.16666666666666,59.083333333333336,523.36,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0,4251
2025-03-16 06:30:00,529.7166666666667,21.41333333333333,51.5,59.24,528.3066666666667,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0,4252
2025-03-16 06:45:00,524.0666666666667,20.66333333333333,51.16666666666666,59.29,522.6533333333333,70.0,0.0,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,68.0,4253
2025-03-16 07:00:00,526.8966666666666,21.956666666666667,51.66666666666666,59.38999999999999,531.1333333333333,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,4254
2025-03-16 07:15:00,541.02,23.18,52.0,59.51333333333333,538.1966666666667,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0,4255
2025-03-16 07:30:00,550.91,24.12,52.5,59.75,543.8433333333332,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,4256
2025-03-16 07:45:00,555.15,25.433333333333334,53.16666666666666,59.88333333333333,552.3233333333333,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,4257
2025-03-16 08:00:00,555.1466666666666,26.290000000000003,53.833333333333336,59.99666666666667,557.2666666666667,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,4258
2025-03-16 08:15:00,557.9733333333334,27.33,54.833333333333336,60.06333333333333,563.62,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,4259
2025-03-16 08:30:00,572.0966666666667,27.766666666666666,54.333333333333336,59.86333333333334,565.74,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,4260
2025-03-16 08:45:00,569.98,28.796666666666667,55.0,59.79666666666666,572.8066666666667,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,4261
2025-03-16 09:00:00,577.75,29.846666666666664,56.0,59.69,579.1566666666668,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,4262
2025-03-16 09:15:00,582.6933333333333,30.05333333333333,56.66666666666666,59.52333333333333,579.8633333333333,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,4263
2025-03-16 09:30:00,573.5100000000001,29.13,55.833333333333336,59.31333333333333,573.5100000000001,70.0,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0,4264
2025-03-16 09:45:00,558.68,27.106666666666666,55.0,59.11333333333334,562.2066666666666,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4265
2025-03-16 10:00:00,557.2666666666667,26.883333333333336,55.0,59.0,560.7933333333334,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4266
2025-03-16 10:15:00,550.91,26.243333333333336,54.66666666666666,58.77333333333333,556.5633333333334,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,4267
2025-03-16 10:30:00,541.02,23.63,53.5,58.57333333333333,539.61,70.0,0.0,74.0,70.0,0.0,69.88333333333334,67.0,69.0,85.0,68.0,4268
2025-03-16 10:45:00,524.7766666666666,20.99,52.333333333333336,58.25,525.48,70.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,4269
2025-03-16 11:00:00,524.0666666666667,19.576666666666668,51.833333333333336,58.126666666666665,516.3033333333333,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4270
2025-03-16 11:15:00,505.0,18.10333333333333,50.66666666666666,58.1,507.8233333333333,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,4271
2025-03-16 11:30:00,497.2266666666667,16.066666666666666,50.0,57.88,495.82,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,4272
2025-03-16 11:45:00,477.4533333333333,13.426666666666668,48.66666666666666,57.51,479.5733333333333,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0,4273
2025-03-16 12:00:00,464.0333333333333,9.346666666666666,46.833333333333336,57.123333333333335,455.56,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,4274
2025-03-16 12:15:00,444.9633333333333,7.316666666666666,46.0,56.75666666666667,442.8466666666666,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,4275
2025-03-16 12:30:00,428.01666666666665,5.1066666666666665,44.66666666666666,56.833333333333336,430.13,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0,4276
2025-03-16 12:45:00,424.48,3.6,44.333333333333336,56.70666666666667,420.9533333333334,70.0,0.0,74.0,70.0,0.0,69.72333333333334,67.0,69.0,85.0,68.0,4277
2025-03-16 13:00:00,408.9433333333333,1.87,43.66666666666666,56.72,409.6466666666667,70.0,0.0,74.0,70.0,0.0,69.73,67.0,69.0,85.0,68.0,4278
2025-03-16 13:15:00,409.65,2.31,43.66666666666666,56.99666666666667,413.8866666666667,70.0,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,68.0,4279
2025-03-16 13:30:00,408.9433333333333,1.3666666666666665,43.0,56.946666666666665,406.1166666666666,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,4280
2025-03-16 13:45:00,399.0566666666667,0.5733333333333334,43.333333333333336,56.99333333333334,402.59,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,4281
2025-03-16 14:00:00,400.47,0.0,42.333333333333336,57.046666666666674,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4282
2025-03-16 14:15:00,397.6433333333334,0.0,42.0,56.88666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4283
2025-03-16 14:30:00,401.1766666666667,0.0,42.333333333333336,56.873333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4284
2025-03-16 14:45:00,400.47,0.0,42.0,57.53666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,4285
2025-03-16 15:00:00,404.0,0.0,42.5,57.68666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4286
2025-03-16 15:15:00,397.6433333333334,0.0,41.66666666666666,57.99,400.47,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,4287
2025-03-16 15:30:00,405.41333333333336,0.0,42.0,57.26333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,4288
2025-03-16 15:45:00,399.0566666666667,0.0,42.333333333333336,57.01333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,4289
