time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-16 16:00:00,399.76,0.0,41.833333333333336,56.833333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4290
2025-03-16 16:15:00,398.35,0.0,42.16666666666666,56.22333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4291
2025-03-16 16:30:00,399.7633333333333,0.0,42.5,55.70666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,4292
2025-03-16 16:45:00,399.7633333333333,0.0,40.333333333333336,63.45,400.47,70.0,0.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,68.0,4293
2025-03-16 17:00:00,404.7066666666667,1.4633333333333332,39.833333333333336,65.89,407.5333333333333,70.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0,4294
2025-03-16 17:15:00,427.3066666666667,5.256666666666667,40.833333333333336,65.85666666666667,430.8366666666666,70.0,0.0,74.0,70.0,0.0,70.12333333333333,67.0,69.0,85.0,68.0,4295
2025-03-16 17:30:00,465.44666666666666,10.676666666666668,42.833333333333336,66.10333333333334,463.32666666666665,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,4296
2025-03-16 17:45:00,477.45666666666665,13.153333333333334,43.833333333333336,66.08,478.16333333333336,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,4297
2025-03-16 18:00:00,501.4666666666667,16.116666666666667,45.333333333333336,66.11,495.81666666666666,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0,4298
2025-03-16 18:15:00,521.95,20.44666666666667,47.333333333333336,66.18666666666667,522.6566666666666,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0,4299
2025-03-16 18:30:00,543.1366666666667,24.0,49.5,66.25,543.8466666666667,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4300
2025-03-16 18:45:00,555.8533333333334,26.97,51.5,66.10333333333334,560.09,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,4301
2025-03-16 19:00:00,582.6933333333333,29.506666666666664,54.66666666666666,65.81666666666666,577.0400000000001,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,4302
2025-03-16 19:15:00,585.5166666666667,31.49,54.66666666666666,65.79333333333334,587.6366666666667,70.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0,4303
2025-03-16 19:30:00,603.88,33.11333333333334,55.0,65.94333333333334,597.5233333333333,70.0,0.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,68.0,4304
2025-03-16 19:45:00,610.9466666666667,34.25666666666667,55.66666666666666,66.18333333333334,603.88,70.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0,4305
2025-03-16 20:00:00,610.9433333333333,36.09,56.66666666666666,66.34,616.5933333333334,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,4306
2025-03-16 20:15:00,629.3066666666667,38.48,57.5,66.51333333333334,629.31,70.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0,4307
2025-03-16 20:30:00,641.3166666666666,41.00333333333334,57.66666666666666,66.52999999999999,645.5533333333333,70.0,0.0,74.0,70.0,0.0,70.29,67.0,69.0,85.0,68.0,4308
2025-03-16 20:45:00,661.09,42.93,58.66666666666666,66.26333333333334,656.8533333333334,70.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0,4309
2025-03-16 21:00:00,629.3066666666667,39.03,58.833333333333336,66.06666666666666,634.2533333333332,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,4310
2025-03-16 21:15:00,610.2366666666667,36.14666666666667,56.0,65.49,616.5966666666667,70.0,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0,4311
2025-03-16 21:30:00,609.5300000000001,35.093333333333334,55.5,65.50333333333333,609.5333333333333,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,4312
2025-03-16 21:45:00,607.41,34.61000000000001,56.16666666666666,65.32666666666667,606.7066666666666,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,4313
2025-03-16 22:00:00,603.1733333333333,34.67666666666667,56.333333333333336,65.45333333333333,607.4133333333333,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,4314
2025-03-16 22:15:00,608.8266666666667,34.92666666666667,56.333333333333336,65.10333333333334,609.5333333333333,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4315
2025-03-16 22:30:00,630.0166666666667,37.38666666666666,57.16666666666666,65.35666666666667,624.3666666666667,70.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0,4316
2025-03-16 22:45:00,644.14,40.266666666666666,59.333333333333336,65.22666666666667,642.02,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,4317
2025-03-16 23:00:00,652.6166666666667,41.3,60.16666666666666,65.40333333333332,646.26,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,4318
2025-03-16 23:15:00,648.3766666666667,42.02,60.16666666666666,65.39999999999999,651.9133333333333,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,4319
2025-03-16 23:30:00,651.91,42.31,60.5,64.97666666666667,654.0266666666666,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0,4320
2025-03-16 23:45:00,639.1966666666666,40.45333333333333,60.5,64.83999999999999,644.14,70.0,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,68.0,4321
2025-03-17 00:00:00,634.2533333333332,39.303333333333335,59.5,64.88666666666667,634.9566666666666,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4322
2025-03-17 00:15:00,632.84,39.19,59.0,64.97666666666667,634.2533333333332,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4323
2025-03-17 00:30:00,628.6033333333334,38.623333333333335,58.333333333333336,64.82666666666667,631.43,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,4324
2025-03-17 00:45:00,631.4233333333333,38.586666666666666,59.0,64.98,630.7233333333332,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,4325
2025-03-17 01:00:00,627.19,38.33,58.333333333333336,65.07666666666667,628.6033333333334,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,4326
2025-03-17 01:15:00,621.5366666666667,37.11333333333334,57.5,64.48,622.2433333333333,70.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0,4327
2025-03-17 01:30:00,609.5333333333333,35.57,57.833333333333336,64.28666666666668,611.65,70.0,0.0,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,68.0,4328
2025-03-17 01:45:00,597.5233333333333,32.81333333333333,55.833333333333336,64.55,596.1133333333333,70.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0,4329
2025-03-17 02:00:00,604.5866666666667,34.26666666666667,56.16666666666666,64.56,608.12,70.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0,4330
2025-03-17 02:15:00,604.5866666666667,35.95,58.0,64.58666666666666,614.4766666666667,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,4331
2025-03-17 02:30:00,612.36,35.050000000000004,57.5,64.56,609.5333333333333,70.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0,4332
2025-03-17 02:45:00,611.65,34.46,56.66666666666666,64.59666666666666,606.7066666666666,70.0,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0,4333
2025-03-17 03:00:00,592.5799999999999,33.163333333333334,57.0,64.25666666666666,598.2333333333332,70.0,0.0,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,68.0,4334
2025-03-17 03:15:00,577.7466666666668,30.01,55.0,64.00666666666666,579.16,70.0,0.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,85.0,68.0,4335
2025-03-17 03:30:00,573.5100000000001,28.84,54.333333333333336,63.93666666666667,572.8066666666667,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,4336
2025-03-17 03:45:00,559.3833333333333,27.67333333333333,54.833333333333336,64.04,565.0333333333333,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,4337
2025-03-17 04:00:00,552.32,26.473333333333333,53.66666666666666,63.86666666666667,557.9733333333334,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4338
2025-03-17 04:15:00,549.4966666666666,25.040000000000003,53.16666666666666,63.75333333333333,548.79,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,4339
2025-03-17 04:30:00,540.3133333333334,23.320000000000004,53.833333333333336,63.71666666666667,538.9033333333333,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,4340
2025-03-17 04:45:00,521.9466666666667,21.46,51.833333333333336,63.85333333333333,528.3066666666667,70.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0,4341
2025-03-17 05:00:00,518.42,20.33666666666667,51.0,63.946666666666665,519.83,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,4342
2025-03-17 05:15:00,510.65333333333336,19.39,50.66666666666666,64.03,514.89,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,4343
2025-03-17 05:30:00,514.89,18.290000000000003,51.333333333333336,64.00333333333333,509.9433333333333,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0,4344
2025-03-17 05:45:00,501.4666666666667,17.143333333333334,50.0,63.94,502.17,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,4345
2025-03-17 06:00:00,502.17333333333335,16.343333333333334,49.66666666666666,63.803333333333335,497.23333333333335,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4346
2025-03-17 06:15:00,500.0533333333333,15.333333333333334,49.16666666666666,63.61333333333334,490.8733333333333,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4347
2025-03-17 06:30:00,480.9866666666667,14.08,50.5,63.60666666666666,483.8066666666667,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4348
2025-03-17 06:45:00,479.5733333333333,13.116666666666667,48.5,63.66666666666666,477.45666666666665,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4349
2025-03-17 07:00:00,470.39,12.046666666666669,47.66666666666666,63.71666666666667,472.51,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,4350
2025-03-17 07:15:00,466.86,10.853333333333332,47.333333333333336,63.56,464.7366666666667,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4351
2025-03-17 07:30:00,454.8533333333333,9.866666666666664,47.0,63.583333333333336,458.3866666666667,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,4352
2025-03-17 07:45:00,446.3766666666667,8.746666666666668,48.333333333333336,63.67333333333334,451.32,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4353
2025-03-17 08:00:00,453.44,7.706666666666667,48.16666666666666,63.46666666666667,445.6666666666667,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,4354
2025-03-17 08:15:00,442.8433333333333,6.786666666666666,47.833333333333336,63.67333333333334,440.02333333333337,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,4355
2025-03-17 08:30:00,437.1966666666667,5.59,47.16666666666666,63.71333333333333,432.95666666666665,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,4356
2025-03-17 08:45:00,421.66,4.616666666666666,46.833333333333336,63.626666666666665,427.3033333333333,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0,4357
2025-03-17 09:00:00,439.31666666666666,6.786666666666666,47.16666666666666,63.583333333333336,440.02333333333337,70.0,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0,4358
2025-03-17 09:15:00,442.14,6.919999999999999,47.5,63.34666666666667,440.73,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0,4359
2025-03-17 09:30:00,438.6066666666666,7.1433333333333335,47.333333333333336,63.07666666666666,442.1433333333334,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,4360
2025-03-17 09:45:00,438.6066666666666,7.283333333333334,47.0,62.98,442.8500000000001,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,4361
2025-03-17 10:00:00,430.84,5.510000000000001,46.16666666666666,62.93,433.66333333333336,70.0,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,68.0,4362
2025-03-17 10:15:00,433.66333333333336,5.636666666666667,46.16666666666666,62.91,432.25,70.0,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,68.0,4363
2025-03-17 10:30:00,440.02,6.256666666666667,48.16666666666666,62.75666666666666,436.49,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,4364
2025-03-17 10:45:00,436.49,5.053333333333334,47.16666666666666,62.81,430.8366666666666,70.0,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0,4365
2025-03-17 11:00:00,425.8966666666667,4.116666666666666,46.5,62.81333333333333,423.7766666666666,70.0,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,68.0,4366
2025-03-17 11:15:00,423.7766666666666,4.086666666666667,46.16666666666666,62.82666666666666,423.7766666666666,70.0,0.0,74.0,70.0,0.0,69.93,67.0,69.0,85.0,68.0,4367
2025-03-17 11:30:00,418.1266666666667,2.01,45.0,62.75333333333333,410.35666666666674,70.0,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,68.0,4368
2025-03-17 11:45:00,414.5933333333333,2.31,46.833333333333336,62.703333333333326,411.06,70.0,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,68.0,4369
2025-03-17 12:00:00,414.5933333333333,1.9733333333333332,45.833333333333336,62.76666666666667,412.47333333333336,70.0,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,68.0,4370
2025-03-17 12:15:00,412.47333333333336,2.3266666666666667,45.66666666666666,62.84666666666666,411.76666666666665,70.0,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,68.0,4371
2025-03-17 12:30:00,415.3,2.9933333333333336,45.833333333333336,63.01333333333333,416.71333333333337,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4372
2025-03-17 12:45:00,417.42,3.2066666666666666,47.0,63.27333333333333,418.1266666666667,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4373
2025-03-17 13:00:00,415.3,2.553333333333333,46.16666666666666,63.723333333333336,414.5933333333333,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,4374
2025-03-17 13:15:00,418.1266666666667,2.4566666666666666,45.833333333333336,63.95333333333334,415.3,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,4375
2025-03-17 13:30:00,408.94666666666666,1.9166666666666667,45.333333333333336,64.16000000000001,409.6466666666667,70.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0,4376
2025-03-17 13:45:00,414.5933333333333,2.45,45.333333333333336,64.52333333333333,415.3,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4377
2025-03-17 14:00:00,469.6833333333333,11.79,49.16666666666666,64.52,468.98,70.0,0.0,74.0,70.0,0.0,70.24,67.0,69.0,85.0,68.0,4378
2025-03-17 14:15:00,505.70666666666665,17.136666666666667,50.833333333333336,64.78333333333333,501.4666666666667,70.0,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,68.0,4379
2025-03-17 14:30:00,528.3100000000001,20.75333333333333,52.0,65.08333333333333,524.7766666666666,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,4380
2025-03-17 14:45:00,535.37,23.403333333333336,52.5,65.40666666666665,539.6066666666667,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0,4381
2025-03-17 15:00:00,548.0866666666667,24.82333333333333,53.16666666666666,65.49333333333334,548.0866666666667,70.0,0.0,74.0,70.0,0.0,70.32,67.0,69.0,85.0,68.0,4382
2025-03-17 15:15:00,559.3833333333333,26.656666666666663,54.333333333333336,66.00333333333333,560.09,70.0,0.0,74.0,70.0,0.0,70.30666666666666,67.0,69.0,85.0,68.0,4383
2025-03-17 15:30:00,577.0400000000001,30.013333333333332,56.16666666666666,66.11666666666667,576.3333333333334,70.0,0.0,74.0,70.0,0.0,70.32,67.0,69.0,85.0,68.0,4384
2025-03-17 15:45:00,596.11,32.623333333333335,56.66666666666666,66.25333333333333,594.6999999999999,70.0,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,68.0,4385
2025-03-17 16:00:00,615.1833333333334,36.70333333333333,58.16666666666666,66.44,620.1266666666667,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,4386
2025-03-17 16:15:00,642.02,39.50333333333333,59.16666666666666,66.43333333333334,637.0766666666667,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4387
2025-03-17 16:30:00,659.6766666666667,42.51666666666667,60.5,66.82333333333334,654.0266666666666,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0,4388
2025-03-17 16:45:00,661.7966666666667,44.02666666666666,61.5,66.83,663.9133333333333,70.0,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,68.0,4389
2025-03-17 17:00:00,690.7533333333334,48.18333333333334,65.66666666666667,67.08333333333333,689.34,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,4390
2025-03-17 17:15:00,717.5966666666667,51.50666666666667,68.0,67.14333333333333,709.1166666666667,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4391
2025-03-17 17:30:00,731.7199999999999,54.84,68.83333333333333,67.18666666666667,727.48,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4392
2025-03-17 17:45:00,742.3133333333334,57.8,70.0,67.58999999999999,746.5500000000001,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4393
2025-03-17 18:00:00,767.0333333333333,61.053333333333335,72.66666666666667,67.71666666666665,766.3266666666667,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,4394
2025-03-17 18:15:00,778.3333333333334,62.78333333333333,74.16666666666667,67.90666666666667,776.2166666666667,70.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0,4395
2025-03-17 18:30:00,771.9766666666666,62.50333333333333,75.0,68.05666666666667,776.2166666666667,70.0,0.0,74.0,70.0,0.0,70.28333333333335,67.0,69.0,85.0,68.0,4396
2025-03-17 18:45:00,798.8166666666666,66.72666666666667,81.33333333333333,68.20333333333333,800.23,70.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,68.0,4397
2025-03-17 19:00:00,815.06,71.04,85.83333333333333,68.36999999999999,824.9499999999999,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,4398
2025-03-17 19:15:00,808.0,74.28666666666668,97.83333333333331,68.68666666666667,844.02,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4399
2025-03-17 19:30:00,803.7633333333333,77.37,100.0,68.92333333333333,863.7966666666666,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4400
2025-03-17 19:45:00,807.2933333333334,80.63,100.0,69.29666666666667,882.16,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4401
2025-03-17 20:00:00,802.3466666666667,85.36,100.0,69.37333333333333,910.4166666666666,70.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,68.0,4402
2025-03-17 20:15:00,787.5166666666668,87.36666666666667,100.0,69.36,923.1266666666668,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0,4403
2025-03-17 20:30:00,744.4333333333334,91.14333333333332,100.0,63.1,944.3133333333334,70.0,0.0,74.0,70.0,0.0,70.40666666666667,67.0,69.0,85.0,68.0,4404
2025-03-17 20:45:00,757.8533333333334,82.73,100.0,59.01666666666667,896.29,70.0,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,68.0,4405
2025-03-17 21:00:00,783.9866666666667,74.39,100.0,58.93333333333334,845.4333333333334,70.0,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,68.0,4406
2025-03-17 21:15:00,816.4766666666668,67.11,91.66666666666669,58.71333333333333,802.35,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,4407
2025-03-17 21:30:00,777.6266666666667,61.84333333333333,66.33333333333333,58.723333333333336,770.5666666666666,70.0,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,68.0,4408
2025-03-17 21:45:00,738.7800000000001,55.79666666666666,58.333333333333336,58.7,731.7166666666667,70.0,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,68.0,4409
2025-03-17 22:00:00,684.3966666666666,47.70666666666667,52.833333333333336,58.53,686.5166666666668,70.0,0.0,74.0,70.0,0.0,69.39999999999999,67.0,69.0,85.0,68.0,4410
2025-03-17 22:15:00,644.8466666666667,41.04,49.0,58.47666666666667,642.7266666666667,70.0,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,68.0,4411
2025-03-17 22:30:00,611.65,35.03333333333333,49.66666666666666,58.11333333333334,608.8266666666667,70.0,0.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,85.0,68.0,4412
2025-03-17 22:45:00,596.8166666666666,33.50666666666667,47.833333333333336,57.81666666666666,599.6433333333333,70.0,0.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,85.0,68.0,4413
2025-03-17 23:00:00,562.9133333333333,26.973333333333333,44.5,57.653333333333336,559.3833333333333,70.0,0.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,85.0,68.0,4414
2025-03-17 23:15:00,540.3133333333334,22.423333333333336,41.16666666666666,57.45333333333334,533.96,70.0,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,68.0,4415
2025-03-17 23:30:00,521.2433333333333,19.35,39.16666666666666,60.64666666666667,515.5966666666667,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,4416
2025-03-17 23:45:00,582.6933333333333,30.08,43.16666666666666,66.70666666666666,579.8666666666667,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0,4417
2025-03-18 00:00:00,607.4133333333333,33.64,44.333333333333336,67.06333333333333,599.6433333333333,70.0,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,68.0,4418
2025-03-18 00:15:00,599.64,33.903333333333336,45.0,67.08333333333333,602.4666666666667,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,4419
2025-03-18 00:30:00,613.7666666666668,35.21,45.5,66.82666666666667,610.9433333333333,70.0,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,68.0,4420
2025-03-18 00:45:00,629.31,38.62,46.333333333333336,66.64999999999999,630.0166666666667,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,4421
2025-03-18 01:00:00,616.5933333333334,37.370000000000005,46.16666666666666,66.51333333333334,623.66,70.0,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,68.0,4422
2025-03-18 01:15:00,613.77,36.20666666666667,46.0,66.24333333333334,617.3033333333334,70.0,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0,4423
2025-03-18 01:30:00,626.4833333333333,37.953333333333326,47.0,66.12,627.19,70.0,0.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,68.0,4424
2025-03-18 01:45:00,641.3166666666666,40.23333333333333,48.16666666666666,66.40333333333332,641.3133333333334,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,4425
2025-03-18 02:00:00,647.67,41.99,49.0,66.2,651.2066666666666,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4426
2025-03-18 02:15:00,676.63,46.53666666666667,51.333333333333336,66.17333333333333,678.0433333333334,70.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,68.0,4427
2025-03-18 02:30:00,693.5799999999999,49.63666666666666,53.16666666666666,66.05,697.11,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,4428
2025-03-18 02:45:00,707.0,51.75,58.833333333333336,66.12666666666667,710.5300000000001,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,4429
2025-03-18 03:00:00,721.1233333333333,53.86333333333334,56.66666666666666,66.07333333333334,723.2466666666666,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,4430
2025-03-18 03:15:00,735.2533333333334,55.91,56.833333333333336,65.91,735.25,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,4431
2025-03-18 03:30:00,743.02,58.04666666666666,57.5,65.86,747.9633333333335,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,4432
2025-03-18 03:45:00,757.1466666666666,60.10999999999999,58.5,65.65333333333332,760.68,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,4433
2025-03-18 04:00:00,771.2733333333332,62.06666666666666,60.16666666666666,65.44333333333333,771.27,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,4434
2025-03-18 04:15:00,781.16,64.31333333333333,62.333333333333336,65.27,785.4,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,4435
2025-03-18 04:30:00,800.9366666666666,67.16333333333334,71.5,65.17,801.64,70.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,68.0,4436
2025-03-18 04:45:00,815.77,68.45666666666666,69.0,65.23,809.41,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,4437
2025-03-18 05:00:00,820.7133333333333,70.38,68.66666666666667,65.33333333333333,821.4200000000001,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0,4438
2025-03-18 05:15:00,836.25,72.42666666666666,70.16666666666667,65.48,834.1333333333333,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,4439
2025-03-18 05:30:00,843.3166666666666,74.22333333333334,71.16666666666667,65.51,844.7266666666666,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,4440
2025-03-18 05:45:00,853.2033333333333,75.7,74.33333333333333,65.38333333333334,853.91,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0,4441
2025-03-18 06:00:00,822.8299999999999,75.55,92.5,65.33,849.67,70.0,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,68.0,4442
2025-03-18 06:15:00,822.1266666666667,74.66,100.0,65.24666666666667,847.5499999999998,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4443
2025-03-18 06:30:00,830.6033333333334,75.61666666666666,100.0,65.33,853.91,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4444
2025-03-18 06:45:00,834.8366666666667,76.39999999999999,100.0,65.26,857.4433333333333,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4445
2025-03-18 07:00:00,829.19,76.94,100.0,65.25666666666667,861.6766666666666,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,4446
2025-03-18 07:15:00,834.8366666666667,76.69,100.0,65.14333333333333,860.2666666666668,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,4447
2025-03-18 07:30:00,805.1733333333333,75.64,100.0,65.02,853.91,70.0,0.0,74.0,70.0,0.0,70.03666666666666,67.0,69.0,85.0,68.0,4448
2025-03-18 07:45:00,817.18,74.81333333333333,100.0,65.18333333333334,847.5499999999998,70.0,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,68.0,4449
2025-03-18 08:00:00,828.48,74.39999999999999,100.0,65.38666666666667,845.43,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4450
2025-03-18 08:15:00,833.4266666666667,76.74666666666667,100.0,65.34333333333333,858.1433333333333,70.0,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,68.0,4451
2025-03-18 08:30:00,829.1866666666666,75.52,100.0,65.2,851.79,70.0,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,68.0,4452
2025-03-18 08:45:00,832.7199999999999,74.86333333333333,100.0,65.15666666666667,847.5499999999998,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4453
2025-03-18 09:00:00,808.0033333333334,74.80666666666667,100.0,65.22333333333334,847.5499999999998,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4454
2025-03-18 09:15:00,815.06,74.87666666666667,100.0,65.38333333333334,847.5499999999998,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0,4455
2025-03-18 09:30:00,832.7199999999999,78.23666666666666,100.0,65.44333333333333,867.3266666666667,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,4456
2025-03-18 09:45:00,830.6033333333334,78.30666666666667,100.0,65.45,869.4499999999999,70.0,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,68.0,4457
2025-03-18 10:00:00,839.7800000000001,79.67,100.0,65.47333333333334,877.2166666666667,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0,4458
2025-03-18 10:15:00,832.0166666666668,78.98666666666666,100.0,65.27666666666667,872.2733333333334,70.0,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,68.0,4459
2025-03-18 10:30:00,782.5733333333333,81.25666666666667,100.0,65.17,887.81,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,4460
2025-03-18 10:45:00,829.1866666666666,82.82666666666667,100.0,65.19333333333333,896.29,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,4461
2025-03-18 11:00:00,823.5366666666667,83.83999999999999,100.0,65.22333333333334,902.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0,4462
2025-03-18 11:15:00,824.2433333333333,84.49,100.0,65.23,906.1733333333332,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0,4463
2025-03-18 11:30:00,829.19,84.87,100.0,65.26333333333334,909.0,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,4464
2025-03-18 11:45:00,827.7766666666666,84.96,100.0,65.34333333333332,909.7066666666666,70.0,0.0,74.0,70.0,0.0,70.07,67.0,69.0,85.0,68.0,4465
2025-03-18 12:00:00,830.6,86.97333333333334,100.0,65.43333333333334,921.0066666666668,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,4466
2025-03-18 12:15:00,811.5333333333333,88.03333333333335,100.0,65.42,927.3633333333332,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,4467
2025-03-18 12:30:00,820.0099999999999,90.00666666666666,100.0,65.78,937.9566666666666,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0,4468
2025-03-18 12:45:00,830.6,93.85666666666668,100.0,66.35000000000001,962.6766666666668,70.0,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,68.0,4469
2025-03-18 13:00:00,834.84,96.81666666666666,100.0,67.05,979.6266666666668,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,4470
2025-03-18 13:15:00,842.61,99.21,100.0,67.78,995.8733333333332,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0,4471
2025-03-18 13:30:00,846.1366666666667,100.0,100.0,68.21666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0,4472
2025-03-18 13:45:00,802.3466666666667,100.0,100.0,63.29333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0,4473
2025-03-18 14:00:00,806.5866666666667,100.0,100.0,65.11,1000.11,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,4474
2025-03-18 14:15:00,783.9866666666667,100.0,100.0,59.45666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0,4475
2025-03-18 14:30:00,800.9366666666666,99.89666666666666,100.0,59.42333333333334,999.4033333333332,70.0,0.0,74.0,70.0,0.0,70.03333333333335,67.0,69.0,85.0,68.0,4476
2025-03-18 14:45:00,818.5933333333332,94.34,100.0,59.99,964.7966666666669,70.0,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0,4477
2025-03-18 15:00:00,820.7133333333333,88.11666666666667,100.0,60.8,927.3633333333332,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,4478
2025-03-18 15:15:00,831.3100000000001,82.12666666666667,100.0,61.17666666666667,892.0466666666667,70.0,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0,4479
2025-03-18 15:30:00,772.6866666666666,78.21,100.0,61.32666666666666,868.0333333333333,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,4480
2025-03-18 15:45:00,812.9399999999999,73.32666666666667,100.0,61.25,840.4900000000001,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0,4481
2025-03-18 16:00:00,810.8266666666667,66.22666666666667,71.16666666666667,61.50333333333333,795.2833333333333,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,4482
2025-03-18 16:15:00,766.3299999999999,60.93666666666667,60.16666666666666,61.86333333333334,764.9166666666666,70.0,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,68.0,4483
2025-03-18 16:30:00,750.79,57.52333333333333,57.16666666666666,62.126666666666665,743.7266666666668,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,4484
2025-03-18 16:45:00,713.3566666666666,53.5,55.833333333333336,62.39666666666667,720.4166666666666,70.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0,4485
2025-03-18 17:00:00,707.7066666666666,52.03333333333333,54.5,63.09333333333333,711.94,70.0,0.0,74.0,70.0,0.0,69.50666666666667,67.0,69.0,85.0,68.0,4486
2025-03-18 17:15:00,702.0566666666667,50.39000000000001,53.5,63.82333333333333,700.6433333333334,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,4487
2025-03-18 17:30:00,699.9366666666666,50.93000000000001,53.66666666666666,64.13666666666667,705.5866666666667,70.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0,4488
2025-03-18 17:45:00,700.6433333333334,49.906666666666666,52.833333333333336,64.54333333333334,697.8166666666666,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,4489
2025-03-18 18:00:00,680.8666666666667,46.723333333333336,51.66666666666666,64.70333333333333,678.04,70.0,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,68.0,4490
2025-03-18 18:15:00,646.9666666666667,41.6,49.833333333333336,63.9,646.9633333333333,70.0,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0,4491
2025-03-18 18:30:00,632.8433333333332,39.56333333333333,49.0,63.78,637.0766666666667,70.0,0.0,74.0,70.0,0.0,69.63,67.0,69.0,85.0,68.0,4492
2025-03-18 18:45:00,632.1366666666667,39.36333333333334,48.66666666666666,63.78666666666666,634.9566666666666,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0,4493
2025-03-18 19:00:00,635.6633333333333,39.00666666666667,49.0,63.656666666666666,634.9566666666666,70.0,0.0,74.0,70.0,0.0,69.74333333333334,67.0,69.0,85.0,68.0,4494
2025-03-18 19:15:00,638.4899999999999,39.6,49.16666666666666,63.96666666666667,636.37,70.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0,4495
2025-03-18 19:30:00,642.7266666666666,39.376666666666665,49.16666666666666,64.15666666666667,635.6633333333333,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4496
2025-03-18 19:45:00,628.6033333333334,38.46666666666667,48.5,63.88,628.6033333333334,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,4497
2025-03-18 20:00:00,638.4899999999999,39.443333333333335,49.16666666666666,63.86666666666667,634.9566666666666,70.0,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,68.0,4498
2025-03-18 20:15:00,627.19,38.52666666666666,48.833333333333336,64.06333333333333,630.0133333333333,70.0,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,68.0,4499
2025-03-18 20:30:00,644.14,40.42,50.5,64.32000000000001,642.02,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0,4500
2025-03-18 20:45:00,638.4899999999999,40.29333333333333,50.833333333333336,64.32,640.6066666666667,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,4501
2025-03-18 21:00:00,632.84,40.18666666666667,51.66666666666666,63.56,639.9,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0,4502
2025-03-18 21:15:00,643.4333333333333,41.03,57.0,58.56333333333333,645.5500000000001,70.0,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0,4503
2025-03-18 21:30:00,602.4666666666667,32.196666666666665,50.5,54.61333333333334,593.2866666666667,70.0,0.0,74.0,70.0,0.0,69.76,67.0,69.0,85.0,68.0,4504
2025-03-18 21:45:00,549.4966666666667,25.77333333333333,45.833333333333336,54.303333333333335,552.3233333333334,70.0,0.0,74.0,70.0,0.0,69.61999999999999,67.0,69.0,85.0,68.0,4505
2025-03-18 22:00:00,525.48,20.26,46.66666666666666,53.81,519.8333333333334,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,4506
2025-03-18 22:15:00,485.9266666666667,13.653333333333334,41.16666666666666,53.32333333333333,481.69,70.0,0.0,74.0,70.0,0.0,69.45,67.0,69.0,85.0,68.0,4507
2025-03-18 22:30:00,466.8566666666666,11.813333333333333,38.16666666666666,58.01,468.9766666666666,70.0,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,68.0,4508
2025-03-18 22:45:00,504.2933333333333,17.76,38.66666666666666,56.330000000000005,506.4133333333333,70.0,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,68.0,4509
2025-03-18 23:00:00,480.28,12.293333333333337,36.66666666666666,53.46666666666667,472.50666666666666,70.0,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,68.0,4510
2025-03-18 23:15:00,437.9,5.953333333333333,34.666666666666664,53.34,435.07666666666665,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,4511
2025-03-18 23:30:00,437.90333333333336,6.16,35.0,60.56333333333333,436.49,70.0,0.0,74.0,70.0,0.0,69.66,67.0,69.0,85.0,68.0,4512
2025-03-18 23:45:00,467.57,11.74,36.66666666666666,60.69,469.6833333333333,70.0,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,68.0,4513
2025-03-19 00:00:00,472.51,11.296666666666669,36.833333333333336,60.46666666666667,466.15333333333336,70.0,0.0,74.0,70.0,0.0,69.86,67.0,69.0,85.0,68.0,4514
2025-03-19 00:15:00,404.0,0.45,33.666666666666664,60.24666666666667,401.8833333333334,70.0,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,68.0,4515
2025-03-19 00:30:00,395.52333333333337,0.0,33.666666666666664,60.27666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,4516
2025-03-19 00:45:00,406.8233333333333,0.0,34.0,60.23,400.47,70.0,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,68.0,4517
2025-03-19 01:00:00,396.93666666666667,0.0,34.166666666666664,60.086666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0,4518
2025-03-19 01:15:00,402.59,0.0,34.0,59.906666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,68.0,4519
2025-03-19 01:30:00,399.7633333333333,0.0,34.0,60.05666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,4520
2025-03-19 01:45:00,399.7633333333333,0.0,34.0,60.03666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0,4521
2025-03-19 02:00:00,399.0533333333333,0.0,34.166666666666664,59.96666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,68.0,4522
2025-03-19 02:15:00,405.41,0.0,34.5,60.06,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,4523
2025-03-19 02:30:00,398.3466666666666,0.0,34.166666666666664,60.02666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,68.0,4524
2025-03-19 02:45:00,401.8833333333334,0.0,34.0,59.98666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,68.0,4525
2025-03-19 03:00:00,395.52333333333337,0.0,34.333333333333336,60.07333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,68.0,4526
2025-03-19 03:15:00,397.6433333333334,0.0,34.333333333333336,60.04333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,85.0,68.0,4527
2025-03-19 03:30:00,395.52333333333337,0.0,34.0,59.89333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0,4528
2025-03-19 03:45:00,405.41333333333336,0.0,34.333333333333336,59.77666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0,4529
2025-03-19 04:00:00,397.6433333333334,0.0,34.166666666666664,59.74666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,85.0,68.0,4530
2025-03-19 04:15:00,396.23,0.0,34.5,60.586666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,68.0,4531
2025-03-19 04:30:00,397.64,0.0,34.5,60.52333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,85.0,68.0,4532
2025-03-19 04:45:00,398.3533333333333,0.0,34.5,60.51,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,4533
2025-03-19 05:00:00,404.71,0.0,34.5,60.48,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,4534
2025-03-19 05:15:00,404.7033333333334,0.0,34.5,60.43333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0,4535
2025-03-19 05:30:00,405.41333333333336,0.0,35.0,60.5,400.47,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0,4536
2025-03-19 05:45:00,401.1766666666667,0.0,34.666666666666664,60.47,400.47,70.0,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,68.0,4537
2025-03-19 06:00:00,392.6966666666667,0.0,34.5,60.4,400.47,70.0,0.0,74.0,70.0,0.0,69.50666666666667,67.0,69.0,85.0,68.0,4538
2025-03-19 06:15:00,398.3500000000001,0.0,34.5,60.24666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0,4539
2025-03-19 06:30:00,394.81666666666666,0.0,34.5,60.086666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.50333333333333,67.0,69.0,85.0,68.0,4540
2025-03-19 06:45:00,401.1766666666667,0.0,34.5,60.05666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,68.0,4541
2025-03-19 07:00:00,402.5833333333333,0.0,34.666666666666664,60.09333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0,4542
2025-03-19 07:15:00,398.3466666666666,0.0,34.666666666666664,60.10999999999999,400.47,70.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0,4543
2025-03-19 07:30:00,397.6433333333334,0.0,34.666666666666664,59.93,400.47,70.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0,4544
2025-03-19 07:45:00,397.6433333333334,0.0,34.666666666666664,59.86666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,68.0,4545
2025-03-19 08:00:00,404.71,0.0,34.5,59.79,400.47,70.0,0.0,74.0,70.0,0.0,69.51,67.0,69.0,85.0,68.0,4546
2025-03-19 08:15:00,396.23,0.0,35.333333333333336,59.75333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,85.0,68.0,4547
2025-03-19 08:30:00,398.35,0.0,35.5,59.68333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,68.0,4548
2025-03-19 08:45:00,399.7633333333333,0.0,36.833333333333336,59.623333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.44666666666666,67.0,69.0,85.0,68.0,4549
2025-03-19 09:00:00,398.35,0.0,37.66666666666666,59.6,400.47,70.0,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,68.0,4550
2025-03-19 09:15:00,402.5866666666666,0.0,38.16666666666666,59.553333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,68.0,4551
2025-03-19 09:30:00,402.5833333333333,0.0,37.66666666666666,59.53333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,4552
2025-03-19 09:45:00,403.645,0.0,37.75,59.575,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0,4553
2025-03-19 10:00:00,403.29,0.0,36.833333333333336,59.63,400.47,70.0,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,68.0,4554
2025-03-19 10:15:00,402.5866666666666,0.0,37.16666666666666,59.77333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,68.0,4555
2025-03-19 10:30:00,397.6433333333334,0.0,37.833333333333336,59.336666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,68.0,4556
2025-03-19 10:45:00,400.47,0.0,37.833333333333336,59.24666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,68.0,4557
2025-03-19 11:00:00,399.0566666666667,0.0,38.0,59.20333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0,4558
2025-03-19 11:15:00,399.76,0.0,37.833333333333336,59.14000000000001,400.47,70.0,0.0,74.0,70.0,0.0,69.50333333333333,67.0,69.0,85.0,68.0,4559
2025-03-19 11:30:00,403.29333333333335,0.0,36.333333333333336,65.97333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,4560
2025-03-19 11:45:00,396.23,0.0,35.833333333333336,59.553333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.80666666666667,67.0,69.0,85.0,68.0,4561
2025-03-19 12:00:00,399.0566666666667,0.0,36.0,59.09,400.47,70.0,0.0,74.0,70.0,0.0,69.81,67.0,69.0,85.0,68.0,4562
2025-03-19 12:15:00,406.8233333333333,1.633333333333333,36.0,65.74666666666667,409.65,70.0,0.0,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,68.0,4563
2025-03-19 12:30:00,424.48333333333335,5.04,38.66666666666666,59.36333333333334,430.13,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0,4564
2025-03-19 12:45:00,406.82666666666665,0.1866666666666666,38.0,59.376666666666665,401.1766666666667,70.0,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0,4565
2025-03-19 13:00:00,403.29333333333335,0.0,37.0,59.89333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,4566
2025-03-19 13:15:00,399.7633333333333,0.0,36.5,60.23,400.47,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0,4567
2025-03-19 13:30:00,396.93666666666667,0.0,35.666666666666664,60.32333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0,4568
