time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-01 02:15:00,66.39333333333333,0.0,43.0,68.52333333333333,63.57,70.0,8.226666666666667,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0,355
2025-02-01 02:30:00,64.98333333333333,0.0,43.16666666666666,67.87333333333333,63.57,70.0,5.806666666666668,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,356
2025-02-01 02:45:00,62.156666666666666,0.0,43.5,67.55,63.57,70.0,4.396666666666667,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,357
2025-02-01 03:00:00,66.39,0.0,43.16666666666666,67.41000000000001,63.57,70.0,3.41,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,358
2025-02-01 03:15:00,62.156666666666666,0.0,43.5,67.26333333333334,63.57,70.0,2.4,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,359
2025-02-01 03:30:00,66.39,0.0,43.833333333333336,67.12333333333333,63.57,70.0,1.5599999999999998,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,360
2025-02-01 03:45:00,64.98333333333333,0.0,43.5,66.98333333333333,63.57,70.0,0.49,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,361
2025-02-01 04:00:00,62.86333333333334,0.0,43.333333333333336,66.85333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,362
2025-02-01 04:15:00,64.27666666666666,0.0,43.333333333333336,66.71666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,363
2025-02-01 04:30:00,64.98333333333333,0.0,43.5,66.74666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,364
2025-02-01 04:45:00,62.156666666666666,0.0,43.5,66.83,63.57,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,365
2025-02-01 05:00:00,65.68666666666667,0.0,43.66666666666666,66.79666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,366
2025-02-01 05:15:00,64.27666666666666,0.0,43.16666666666666,66.82333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,367
2025-02-01 05:30:00,62.156666666666666,0.0,44.0,66.82333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,368
2025-02-01 05:45:00,65.68666666666667,0.0,44.16666666666666,66.84333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,369
2025-02-01 06:00:00,66.39,0.0,44.16666666666666,66.69333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,370
2025-02-01 06:15:00,65.68666666666667,0.0,43.66666666666666,66.57333333333332,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,371
2025-02-01 06:30:00,64.98333333333333,0.0,44.5,65.87,63.57,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0,372
2025-02-01 06:45:00,66.39333333333333,0.0,44.833333333333336,65.28666666666668,63.57,70.0,0.36,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,373
2025-02-01 07:00:00,64.98333333333333,0.0,44.5,65.11,63.57,70.0,1.84,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0,374
2025-02-03 21:15:00,64.63,0.0,42.75,63.82,63.57,70.0,0.0,74.0,70.0,0.0,71.64500000000001,67.0,69.0,85.0,55.0,375
2025-02-03 21:30:00,64.27666666666666,0.0,42.833333333333336,63.84,63.57,70.0,0.0,74.0,70.0,0.0,71.64,67.0,69.0,85.0,55.0,376
2025-02-03 21:45:00,64.27666666666666,0.0,42.66666666666666,63.333333333333336,63.57,70.0,0.0,74.0,70.0,0.0,71.64,67.0,69.0,85.0,55.0,377
2025-02-03 22:00:00,64.98,0.0,43.0,62.91666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.88666666666667,67.0,69.0,85.0,55.0,378
2025-02-03 22:15:00,64.98,0.0,42.5,62.81,63.57,70.0,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,55.0,379
2025-02-03 22:30:00,64.27333333333333,0.0,42.5,62.66,63.57,70.0,0.0,74.0,70.0,0.0,71.81666666666666,67.0,69.0,85.0,55.0,380
2025-02-03 22:45:00,65.68666666666667,0.0,42.833333333333336,62.57333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.68333333333334,67.0,69.0,85.0,55.0,381
2025-02-03 23:00:00,64.27666666666666,0.0,43.0,62.54666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,55.0,382
2025-02-03 23:15:00,61.45,0.0,43.833333333333336,62.49666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.31666666666666,67.0,69.0,85.0,55.0,383
2025-02-03 23:30:00,64.27666666666666,0.0,44.16666666666666,62.49,63.57,70.0,0.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,55.0,384
2025-02-03 23:45:00,64.98,0.0,44.833333333333336,62.46,63.57,70.0,0.0,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,55.0,385
2025-02-04 00:00:00,64.98333333333333,0.0,44.66666666666666,62.473333333333336,63.57,70.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,55.0,386
2025-02-04 00:15:00,65.68666666666667,0.0,45.333333333333336,62.45,63.57,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,387
2025-02-04 00:30:00,64.27666666666666,0.0,45.333333333333336,62.34666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0,388
2025-02-04 00:45:00,65.69,0.0,45.333333333333336,62.17333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.29,67.0,69.0,85.0,55.0,389
2025-02-04 01:00:00,64.98,0.0,45.333333333333336,62.16333333333333,63.57,70.0,0.4966666666666666,74.0,70.0,0.0,69.98333333333333,67.0,69.0,85.0,55.0,390
2025-02-04 01:15:00,64.27666666666666,0.0,46.333333333333336,62.17666666666667,63.57,70.0,4.066666666666666,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,391
2025-02-04 01:30:00,65.68666666666667,0.0,46.66666666666666,63.02,63.57,70.0,8.373333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,392
2025-02-04 01:45:00,64.27666666666666,0.0,46.0,64.37333333333333,63.57,70.0,10.783333333333331,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,393
2025-02-04 02:00:00,64.98333333333333,0.0,46.0,65.27666666666666,63.57,70.0,12.953333333333331,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,394
2025-02-04 02:15:00,63.57,0.0,46.333333333333336,66.07,63.57,70.0,15.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,395
2025-02-04 02:30:00,64.98333333333333,0.0,46.333333333333336,66.29333333333334,63.57,70.0,15.196666666666667,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0,396
2025-02-04 02:45:00,64.98,0.0,46.0,66.18333333333334,63.57,70.0,14.433333333333332,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,55.0,397
2025-02-04 03:00:00,64.98333333333333,0.0,46.333333333333336,65.64666666666666,63.57,70.0,13.653333333333334,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,398
2025-02-04 03:15:00,65.68666666666667,0.0,46.333333333333336,66.23,63.57,70.0,15.073333333333332,74.0,70.0,0.0,69.91000000000001,67.0,69.0,85.0,55.0,399
2025-02-04 03:30:00,64.98,0.0,46.5,66.24666666666667,63.57,70.0,15.106666666666667,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0,400
2025-02-04 03:45:00,64.98333333333333,0.0,46.66666666666666,66.29,63.57,70.0,15.21,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,401
2025-02-04 04:00:00,65.69,0.0,46.833333333333336,66.22,63.57,70.0,15.326666666666668,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,402
2025-02-04 04:15:00,62.156666666666666,0.0,46.5,66.12333333333333,63.57,70.0,15.676666666666668,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,403
2025-02-04 04:30:00,63.57,0.0,46.0,65.99,63.57,70.0,15.839999999999998,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,404
2025-02-04 04:45:00,64.27666666666666,0.0,46.333333333333336,65.89666666666666,63.57,70.0,16.096666666666668,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,405
2025-02-04 05:00:00,65.69,0.0,47.16666666666666,66.05,63.57,70.0,16.580000000000002,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,406
2025-02-04 05:15:00,64.98333333333333,0.0,46.333333333333336,66.18666666666667,63.57,70.0,16.830000000000002,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,407
2025-02-04 05:30:00,62.156666666666666,0.0,46.16666666666666,66.15333333333334,63.57,70.0,17.19333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,408
2025-02-04 05:45:00,64.98333333333333,0.0,46.5,66.17,63.57,70.0,17.48,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,409
2025-02-04 06:00:00,64.27666666666666,0.0,46.66666666666666,66.23333333333333,63.57,70.0,17.916666666666668,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,410
2025-02-04 06:15:00,63.57,0.0,46.833333333333336,66.48,63.57,70.0,18.26,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,411
2025-02-04 06:30:00,66.39,0.0,47.0,66.50333333333333,63.57,70.0,18.256666666666664,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,412
2025-02-04 06:45:00,63.56666666666666,0.0,46.833333333333336,66.54333333333334,63.57,70.0,18.51,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,413
2025-02-04 07:00:00,63.57,0.0,47.0,66.58333333333333,63.57,70.0,18.75333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,414
2025-02-04 07:15:00,64.98,0.0,46.833333333333336,66.60333333333334,63.57,70.0,18.790000000000003,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,415
2025-02-04 07:30:00,64.27666666666666,0.0,46.66666666666666,66.72333333333333,63.57,70.0,19.08333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,416
2025-02-04 07:45:00,63.56999999999999,0.0,47.0,66.75333333333333,63.57,70.0,19.180000000000003,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,417
2025-02-04 08:00:00,65.68666666666667,0.0,47.0,66.65666666666668,63.57,70.0,19.08,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,418
2025-02-04 08:15:00,62.86333333333334,0.0,47.16666666666666,66.75333333333333,63.57,70.0,19.34,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,419
2025-02-04 08:30:00,64.27666666666666,0.0,46.66666666666666,66.80333333333334,63.57,70.0,19.313333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,420
2025-02-04 08:45:00,64.27666666666666,0.0,47.16666666666666,66.77666666666666,63.57,70.0,19.563333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,421
2025-02-04 09:00:00,64.27666666666666,0.0,46.66666666666666,66.78333333333335,63.57,70.0,19.790000000000003,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,422
2025-02-04 09:15:00,65.68666666666667,0.0,47.0,66.96,63.57,70.0,20.266666666666666,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,423
2025-02-04 09:30:00,62.156666666666666,0.0,47.0,67.01,63.57,70.0,20.666666666666668,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,424
2025-02-04 09:45:00,62.86333333333334,0.0,46.5,67.16,63.57,70.0,21.383333333333336,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,425
2025-02-04 10:00:00,64.98333333333333,0.0,46.16666666666666,70.03,63.57,70.0,21.12666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,426
2025-02-04 10:15:00,65.68666666666667,0.0,46.0,72.05333333333333,63.57,70.0,17.05,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0,427
2025-02-04 10:30:00,64.98,0.0,45.333333333333336,70.16666666666667,63.57,70.0,13.286666666666669,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,428
2025-02-04 10:45:00,64.27333333333333,0.0,45.66666666666666,68.73333333333333,63.57,70.0,9.633333333333333,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,55.0,429
2025-02-04 11:00:00,63.56999999999999,0.0,45.333333333333336,68.07666666666667,63.57,70.0,8.703333333333333,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,430
2025-02-04 11:15:00,67.10000000000001,0.0,45.66666666666666,67.28,63.57,70.0,7.333333333333333,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0,431
2025-02-04 11:30:00,64.98333333333333,0.0,45.5,67.16333333333334,63.57,70.0,8.133333333333333,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,432
2025-02-04 11:45:00,65.68666666666667,0.0,45.5,66.89333333333333,63.57,70.0,7.3,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,433
2025-02-04 12:00:00,64.98,0.0,45.5,66.65666666666667,63.57,70.0,7.03,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0,434
2025-02-04 12:15:00,65.68666666666667,0.0,45.833333333333336,66.79,63.57,70.0,7.826666666666667,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,435
2025-02-04 12:30:00,66.39333333333333,0.0,46.0,66.86,63.57,70.0,8.696666666666665,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,436
2025-02-04 12:45:00,64.27666666666666,0.0,45.66666666666666,66.83,63.57,70.0,8.956666666666665,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,437
2025-02-04 13:00:00,65.68666666666667,0.0,46.5,66.92999999999999,63.57,70.0,9.58,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,438
2025-02-04 13:15:00,64.27666666666666,0.0,46.5,67.00666666666666,63.57,70.0,9.863333333333332,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,439
2025-02-04 13:30:00,65.69,0.0,46.833333333333336,67.07,63.57,70.0,10.246666666666668,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,440
2025-02-04 13:45:00,64.98333333333333,0.0,46.66666666666666,67.41000000000001,63.57,70.0,10.713333333333331,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,55.0,441
2025-02-04 14:00:00,66.39,0.0,46.66666666666666,65.16,63.57,70.0,0.47,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0,442
2025-02-04 14:15:00,64.98,0.0,46.66666666666666,64.97,63.57,70.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0,443
2025-02-04 14:30:00,65.68666666666667,0.0,46.833333333333336,64.85666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,444
2025-02-04 14:45:00,64.98,0.0,46.66666666666666,64.82,63.57,70.0,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,55.0,445
2025-02-04 15:00:00,64.27666666666666,0.0,47.0,64.61666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,55.0,446
2025-02-04 15:15:00,63.56999999999999,0.0,47.5,64.51666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.47333333333333,67.0,69.0,85.0,55.0,447
2025-02-04 15:30:00,64.27666666666666,0.0,47.5,64.59333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,55.0,448
2025-02-04 15:45:00,64.27666666666666,0.0,47.333333333333336,64.64999999999999,63.57,70.0,0.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,85.0,55.0,449
2025-02-04 16:00:00,64.98333333333333,0.0,47.5,64.67,63.57,70.0,0.0,74.0,70.0,0.0,71.5,67.0,69.0,85.0,55.0,450
2025-02-04 16:15:00,67.09666666666666,0.0,48.0,64.77666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.64,67.0,69.0,85.0,55.0,451
2025-02-04 16:30:00,62.86333333333332,0.0,48.333333333333336,64.92333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,55.0,452
2025-02-04 16:45:00,64.98,0.0,48.0,65.08666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,55.0,453
2025-02-04 17:00:00,64.98,0.0,48.0,65.15666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0,454
2025-02-04 17:15:00,64.98333333333333,0.0,47.16666666666666,65.45666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,455
2025-02-04 17:30:00,65.68666666666667,0.0,47.5,65.54,63.57,70.0,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,55.0,456
2025-02-04 17:45:00,64.98,0.0,47.333333333333336,65.78333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.52666666666666,67.0,69.0,85.0,55.0,457
2025-02-04 18:00:00,63.56666666666666,0.0,46.66666666666666,65.94333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,55.0,458
2025-02-04 18:15:00,65.68666666666667,0.0,46.833333333333336,65.92999999999999,63.57,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,459
2025-02-04 18:30:00,63.57,0.0,46.5,65.95333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,55.0,460
2025-02-04 18:45:00,65.68666666666667,0.0,46.5,66.00666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.23666666666666,67.0,69.0,85.0,55.0,461
2025-02-04 19:00:00,61.45,0.0,46.333333333333336,66.20666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.70666666666666,67.0,69.0,85.0,55.0,462
2025-02-04 19:15:00,65.68666666666667,0.0,46.0,66.35666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.88666666666667,67.0,69.0,85.0,55.0,463
2025-02-04 19:30:00,66.39333333333333,0.0,46.0,66.14,63.57,70.0,0.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,55.0,464
2025-02-04 19:45:00,67.09666666666666,0.0,45.833333333333336,66.31,63.57,70.0,0.0,74.0,70.0,0.0,71.60666666666667,67.0,69.0,85.0,55.0,465
2025-02-04 20:00:00,64.98,0.0,45.66666666666666,66.83666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,55.0,466
2025-02-04 20:15:00,64.27666666666666,0.0,45.16666666666666,67.10000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.81,67.0,69.0,85.0,55.0,467
2025-02-04 20:30:00,66.39,0.0,44.5,67.14666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.18333333333334,67.0,69.0,85.0,55.0,468
2025-02-04 20:45:00,62.156666666666666,0.0,43.66666666666666,67.08,63.57,70.0,0.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,469
2025-02-04 21:00:00,64.98,0.0,44.16666666666666,66.97,63.57,70.0,0.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,470
2025-02-04 21:15:00,67.80333333333333,0.0,44.16666666666666,67.05,63.57,70.0,0.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0,471
2025-02-04 21:30:00,64.98,0.0,44.16666666666666,66.96333333333332,63.57,70.0,0.0,74.0,70.0,0.0,72.18333333333334,67.0,69.0,85.0,55.0,472
2025-02-04 21:45:00,63.57,0.0,44.0,66.93333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.20333333333333,67.0,69.0,85.0,55.0,473
2025-02-04 22:00:00,67.09666666666666,0.0,44.16666666666666,66.92333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,55.0,474
2025-02-04 22:15:00,66.39333333333333,0.0,44.333333333333336,66.80666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.96333333333332,67.0,69.0,85.0,55.0,475
2025-02-04 22:30:00,65.69,0.0,44.16666666666666,66.62666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.83666666666666,67.0,69.0,85.0,55.0,476
2025-02-04 22:45:00,66.39333333333333,0.0,44.0,66.49333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.70666666666666,67.0,69.0,85.0,55.0,477
2025-02-04 23:00:00,65.68333333333334,0.0,44.0,66.36666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,55.0,478
2025-02-04 23:15:00,63.57,0.0,44.5,66.21,63.57,70.0,0.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,85.0,55.0,479
2025-02-04 23:30:00,64.98333333333333,0.0,44.833333333333336,66.08666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,55.0,480
2025-02-04 23:45:00,64.27666666666666,0.0,45.66666666666666,65.93333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,55.0,481
2025-02-05 00:00:00,66.39333333333333,0.0,46.333333333333336,65.81666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,55.0,482
2025-02-05 00:15:00,65.68666666666667,0.0,47.0,65.73,63.57,70.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0,483
2025-02-05 00:30:00,61.45,0.0,47.833333333333336,65.69,63.57,70.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,55.0,484
2025-02-05 00:45:00,62.86333333333334,0.0,48.0,65.56333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,55.0,485
2025-02-05 01:00:00,64.98,0.0,48.333333333333336,65.44,63.57,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0,486
2025-02-05 01:15:00,62.156666666666666,0.0,47.833333333333336,65.37666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0,487
2025-02-05 01:30:00,65.68666666666667,0.0,48.5,65.28,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,488
2025-02-05 01:45:00,63.57,0.0,48.5,65.25666666666667,63.57,70.0,0.0466666666666666,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,489
2025-02-05 02:00:00,62.86333333333334,0.0,49.16666666666666,65.18666666666667,63.57,70.0,0.7533333333333334,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,55.0,490
2025-02-05 02:15:00,61.45,0.0,49.0,65.12666666666667,63.57,70.0,3.103333333333333,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0,491
2025-02-05 02:30:00,64.27666666666666,0.0,50.0,65.14666666666666,63.57,70.0,4.953333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,492
2025-02-05 02:45:00,66.39333333333333,0.0,49.66666666666666,65.61333333333333,63.57,70.0,7.423333333333333,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0,493
2025-02-05 03:00:00,62.86333333333334,0.0,50.16666666666666,66.45,63.57,70.0,9.556666666666668,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,55.0,494
2025-02-05 03:15:00,64.27666666666666,0.0,49.5,66.7,63.57,70.0,10.04,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0,495
2025-02-05 03:30:00,66.39333333333333,0.0,50.0,67.14666666666666,63.57,70.0,11.15,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,496
2025-02-05 03:45:00,62.156666666666666,0.0,49.66666666666666,67.50666666666666,63.57,70.0,11.973333333333334,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,497
2025-02-05 04:00:00,65.69,0.0,49.833333333333336,67.54666666666667,63.57,70.0,12.383333333333333,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0,498
2025-02-05 04:15:00,64.27666666666666,0.0,49.66666666666666,67.42999999999999,63.57,70.0,11.963333333333331,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,499
2025-02-05 04:30:00,64.98333333333333,0.0,49.833333333333336,67.42333333333333,63.57,70.0,12.153333333333334,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,500
2025-02-05 04:45:00,63.57,0.0,50.0,67.43333333333334,63.57,70.0,12.15,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,501
2025-02-05 05:00:00,66.39,0.0,49.833333333333336,67.44666666666666,63.57,70.0,12.263333333333334,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,502
2025-02-05 05:15:00,63.57,0.0,49.5,67.57,63.57,70.0,12.453333333333331,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,503
2025-02-05 05:30:00,67.09666666666666,0.0,49.833333333333336,67.56333333333333,63.57,70.0,12.339999999999998,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,504
2025-02-05 05:45:00,64.98,0.0,49.833333333333336,67.64,63.57,70.0,12.556666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,505
2025-02-05 06:00:00,63.57,0.0,49.66666666666666,67.57666666666667,63.57,70.0,12.456666666666669,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,506
2025-02-05 06:15:00,64.27333333333333,0.0,50.0,67.50999999999999,63.57,70.0,12.583333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,507
2025-02-05 06:30:00,65.69,0.0,50.0,67.56666666666666,63.57,70.0,12.606666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,508
2025-02-05 06:45:00,66.39333333333333,0.0,49.833333333333336,67.60333333333334,63.57,70.0,12.77,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,509
2025-02-05 07:00:00,64.98333333333333,0.0,49.66666666666666,67.57333333333334,63.57,70.0,12.659999999999998,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,510
2025-02-05 07:15:00,60.03666666666667,0.0,50.5,67.58,63.57,70.0,12.806666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,511
2025-02-05 07:30:00,65.69,0.0,50.16666666666666,67.64666666666666,63.57,70.0,12.686666666666667,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,512
2025-02-05 07:45:00,67.10000000000001,0.0,50.333333333333336,67.52,63.57,70.0,12.473333333333334,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,513
2025-02-05 08:00:00,65.68666666666667,0.0,50.333333333333336,67.56333333333333,63.57,70.0,12.296666666666669,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0,514
2025-02-05 08:15:00,64.27666666666666,0.0,49.66666666666666,67.65666666666665,63.57,70.0,12.766666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,515
2025-02-05 08:30:00,63.57,0.0,49.66666666666666,67.33,63.57,70.0,12.07,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,516
2025-02-05 08:45:00,62.156666666666666,0.0,50.16666666666666,67.40333333333332,63.57,70.0,12.186666666666667,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,517
2025-02-05 09:00:00,64.98333333333333,0.0,50.833333333333336,67.49666666666667,63.57,70.0,12.543333333333331,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,518
2025-02-05 09:15:00,64.27666666666666,0.0,50.66666666666666,67.55,63.57,70.0,12.61,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,519
2025-02-05 09:30:00,66.39,0.0,50.333333333333336,67.54,63.57,70.0,12.653333333333334,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,520
2025-02-05 09:45:00,64.27333333333333,0.0,50.5,67.53333333333332,63.57,70.0,12.410000000000002,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,521
2025-02-05 10:00:00,64.98,0.0,50.0,67.29,63.57,70.0,12.26,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,522
2025-02-05 10:15:00,65.68666666666667,0.0,49.66666666666666,67.44666666666667,63.57,70.0,12.456666666666663,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,523
2025-02-05 10:30:00,62.156666666666666,0.0,50.5,67.48,63.57,70.0,12.333333333333334,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,524
2025-02-05 10:45:00,65.69,0.0,49.5,67.42333333333333,63.57,70.0,12.626666666666669,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,525
2025-02-05 11:00:00,61.45,0.0,50.0,67.42999999999999,63.57,70.0,12.72,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,526
2025-02-05 11:15:00,64.27666666666666,0.0,49.5,67.44666666666667,63.57,70.0,12.74,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,527
2025-02-05 11:30:00,66.39333333333333,0.0,50.0,67.51666666666667,63.57,70.0,12.78,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,528
2025-02-05 11:45:00,66.39333333333333,0.0,49.833333333333336,67.45333333333333,63.57,70.0,12.853333333333332,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,529
2025-02-05 12:00:00,67.8,0.0,50.333333333333336,67.47333333333333,63.57,70.0,12.903333333333334,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,530
2025-02-05 12:15:00,64.27666666666666,0.0,49.833333333333336,67.36,63.57,70.0,12.93,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,531
2025-02-05 12:30:00,63.56666666666666,0.0,50.16666666666666,67.26,63.57,70.0,13.1,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,532
2025-02-05 12:45:00,63.57,0.0,49.833333333333336,67.29,63.57,70.0,13.196666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,533
2025-02-05 13:00:00,64.98333333333333,0.0,50.333333333333336,67.36333333333333,63.57,70.0,13.273333333333332,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,534
2025-02-05 13:15:00,65.68666666666667,0.0,50.333333333333336,67.50666666666666,63.57,70.0,13.386666666666663,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,535
2025-02-05 13:30:00,63.57,0.0,49.5,67.24666666666667,63.57,70.0,13.023333333333332,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,536
2025-02-05 13:45:00,62.86333333333334,0.0,49.5,65.61,63.57,70.0,6.533333333333334,74.0,70.0,0.0,70.29,67.0,69.0,85.0,55.0,537
2025-02-05 14:00:00,65.68666666666667,0.0,49.5,64.26333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0,538
2025-02-05 14:15:00,64.27666666666666,0.0,49.333333333333336,64.37,63.57,70.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0,539
2025-02-05 14:30:00,66.39333333333333,0.0,50.0,64.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,55.0,540
2025-02-05 14:45:00,66.39333333333333,0.0,49.833333333333336,64.49666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,55.0,541
2025-02-05 15:00:00,65.68666666666667,0.0,50.16666666666666,64.58,63.57,70.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,55.0,542
2025-02-05 15:15:00,62.86333333333334,0.0,49.333333333333336,64.67666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,55.0,543
2025-02-05 15:30:00,62.85999999999999,0.0,49.0,64.79333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.48666666666666,67.0,69.0,85.0,55.0,544
2025-02-05 15:45:00,65.69,0.0,49.833333333333336,64.82666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,55.0,545
2025-02-05 16:00:00,64.98333333333333,0.0,49.0,64.91666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.83,67.0,69.0,85.0,55.0,546
2025-02-05 16:15:00,64.27666666666666,0.0,49.5,64.95,63.57,70.0,0.0,74.0,70.0,0.0,71.94666666666667,67.0,69.0,85.0,55.0,547
2025-02-05 16:30:00,63.56999999999999,0.0,49.0,64.91000000000001,63.57,70.0,0.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,55.0,548
2025-02-05 16:45:00,64.98333333333333,0.0,48.5,65.03333333333332,63.57,70.0,0.0,74.0,70.0,0.0,71.96333333333332,67.0,69.0,85.0,55.0,549
2025-02-05 17:00:00,64.98333333333333,0.0,49.0,65.10000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,55.0,550
2025-02-05 17:15:00,64.98333333333333,0.0,48.66666666666666,65.22333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,55.0,551
2025-02-05 17:30:00,65.68666666666667,0.0,49.0,65.16000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.35,67.0,69.0,85.0,55.0,552
2025-02-05 17:45:00,64.98333333333333,0.0,49.0,65.39666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,55.0,553
2025-02-05 18:00:00,63.56666666666666,0.0,48.333333333333336,65.47333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.56333333333333,67.0,69.0,85.0,55.0,554
2025-02-05 18:15:00,66.39,0.0,48.5,65.48666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.80666666666667,67.0,69.0,85.0,55.0,555
2025-02-05 18:30:00,65.68666666666667,0.0,48.5,65.43,63.57,70.0,0.0,74.0,70.0,0.0,72.03333333333333,67.0,69.0,85.0,55.0,556
2025-02-05 18:45:00,64.27333333333333,0.0,48.333333333333336,65.57000000000001,63.57,70.0,0.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,557
2025-02-05 19:00:00,64.98,0.0,47.66666666666666,65.70333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.41000000000001,67.0,69.0,85.0,55.0,558
2025-02-05 19:15:00,64.98333333333333,0.0,48.16666666666666,65.55333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.84666666666668,67.0,69.0,85.0,55.0,559
2025-02-05 19:30:00,63.57,0.0,48.16666666666666,65.5,63.57,70.0,0.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,55.0,560
2025-02-05 19:45:00,64.27333333333333,0.0,48.5,65.57,63.57,70.0,0.0,74.0,70.0,0.0,72.66000000000001,67.0,69.0,85.0,55.0,561
2025-02-05 20:00:00,65.69,0.0,48.333333333333336,65.48,63.57,70.0,0.0,74.0,70.0,0.0,72.41333333333334,67.0,69.0,85.0,55.0,562
2025-02-05 20:15:00,67.8,0.0,48.25,65.255,63.57,70.0,0.0,74.0,70.0,0.0,72.26,67.0,69.0,85.0,55.0,563
2025-02-05 20:30:00,65.69,0.0,48.333333333333336,65.28666666666668,63.57,70.0,0.0,74.0,70.0,0.0,72.39666666666666,67.0,69.0,85.0,55.0,564
2025-02-05 20:45:00,64.27333333333333,0.0,48.16666666666666,65.09333333333332,63.57,70.0,0.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0,565
2025-02-05 21:00:00,64.98,0.0,48.16666666666666,64.98666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.17,67.0,69.0,85.0,55.0,566
2025-02-05 21:15:00,64.98,0.0,48.0,64.91000000000001,63.57,70.0,0.0,74.0,70.0,0.0,72.31,67.0,69.0,85.0,55.0,567
2025-02-05 21:30:00,64.27666666666666,0.0,48.5,64.86333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.39999999999999,67.0,69.0,85.0,55.0,568
2025-02-05 21:45:00,63.57,0.0,47.66666666666666,64.86333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0,569
2025-02-05 22:00:00,64.98,0.0,48.0,64.73333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.62666666666667,67.0,69.0,85.0,55.0,570
2025-02-05 22:15:00,64.98,0.0,48.0,64.59333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,55.0,571
2025-02-05 22:30:00,64.98,0.0,47.833333333333336,64.59666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.69,67.0,69.0,85.0,55.0,572
2025-02-05 22:45:00,64.27666666666666,0.0,48.333333333333336,64.60666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0,573
2025-02-05 23:00:00,64.98,0.0,48.5,64.60666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.37333333333333,67.0,69.0,85.0,55.0,574
2025-02-05 23:15:00,64.27666666666666,0.0,48.833333333333336,64.51666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.02,67.0,69.0,85.0,55.0,575
2025-02-05 23:30:00,63.57,0.0,48.833333333333336,64.50333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.69,67.0,69.0,85.0,55.0,576
2025-02-05 23:45:00,65.69,0.0,48.333333333333336,64.51333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,55.0,577
2025-02-06 00:00:00,65.69,0.0,49.333333333333336,64.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,55.0,578
2025-02-06 00:15:00,64.98,0.0,48.66666666666666,64.49,63.57,70.0,0.0,74.0,70.0,0.0,71.01,67.0,69.0,85.0,55.0,579
2025-02-06 00:30:00,65.68666666666667,0.0,49.0,64.51666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,55.0,580
2025-02-06 00:45:00,65.68666666666667,0.0,49.333333333333336,64.54666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0,581
2025-02-06 01:00:00,66.39333333333333,0.0,49.333333333333336,64.55,63.57,70.0,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,55.0,582
2025-02-06 01:15:00,65.68666666666667,0.0,49.5,64.54333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0,583
2025-02-06 01:30:00,64.98,0.0,49.5,64.54,63.57,70.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,55.0,584
2025-02-06 01:45:00,66.39,0.0,49.833333333333336,64.50333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0,585
2025-02-06 02:00:00,67.09666666666666,0.0,49.5,64.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0,586
2025-02-06 02:15:00,62.156666666666666,0.0,49.833333333333336,64.44,63.57,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,587
2025-02-06 02:30:00,64.98333333333333,0.0,49.66666666666666,64.52333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0,588
2025-02-06 02:45:00,66.39333333333333,0.0,50.333333333333336,64.55666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,589
2025-02-06 03:00:00,64.27333333333333,0.0,50.0,64.54333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,590
2025-02-06 03:15:00,61.45,0.0,50.66666666666666,64.53000000000002,63.57,70.0,0.0466666666666666,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,591
2025-02-06 03:30:00,62.156666666666666,0.0,50.5,64.62333333333333,63.57,70.0,0.22,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,592
2025-02-06 03:45:00,66.39,0.0,50.66666666666666,64.61999999999999,63.57,70.0,0.41,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,593
2025-02-06 04:00:00,65.68666666666667,0.0,50.5,64.66333333333334,63.57,70.0,0.9266666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,594
2025-02-06 04:15:00,62.86333333333334,0.0,50.833333333333336,64.77333333333333,63.57,70.0,1.1966666666666663,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,595
2025-02-06 04:30:00,65.68666666666667,0.0,50.0,64.79,63.57,70.0,1.7333333333333332,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,596
2025-02-06 04:45:00,64.27666666666666,0.0,50.5,64.83,63.57,70.0,2.62,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0,597
2025-02-06 05:00:00,64.98333333333333,0.0,50.16666666666666,64.92,63.57,70.0,3.5,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0,598
2025-02-06 05:15:00,63.57,0.0,50.0,64.98666666666666,63.57,70.0,4.383333333333334,74.0,70.0,0.0,69.90333333333332,67.0,69.0,85.0,55.0,599
2025-02-06 05:30:00,62.156666666666666,0.0,50.5,65.08999999999999,63.57,70.0,5.329999999999999,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0,600
2025-02-06 05:45:00,62.86333333333334,0.0,50.66666666666666,65.1,63.57,70.0,5.026666666666666,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,601
2025-02-06 06:00:00,63.57,0.0,50.16666666666666,65.23333333333333,63.57,70.0,6.103333333333334,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0,602
2025-02-06 06:15:00,64.98,0.0,49.833333333333336,65.19,63.57,70.0,6.116666666666667,74.0,70.0,0.0,69.93,67.0,69.0,85.0,55.0,603
2025-02-06 06:30:00,67.09666666666666,0.0,50.16666666666666,65.36,63.57,70.0,6.19,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,604
2025-02-06 06:45:00,66.39333333333333,0.0,50.0,65.64999999999999,63.57,70.0,6.696666666666666,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,605
2025-02-06 07:00:00,64.98333333333333,0.0,49.833333333333336,65.63333333333334,63.57,70.0,6.696666666666666,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,606
2025-02-06 07:15:00,64.98333333333333,0.0,50.0,65.71,63.57,70.0,6.513333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,607
2025-02-06 07:30:00,65.69,0.0,49.66666666666666,65.86666666666666,63.57,70.0,6.5633333333333335,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,608
2025-02-06 07:45:00,64.98333333333333,0.0,50.0,65.99666666666667,63.57,70.0,6.523333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,609
2025-02-06 08:00:00,66.39333333333333,0.0,49.333333333333336,65.93666666666667,63.57,70.0,4.39,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0,610
2025-02-06 08:15:00,65.69,0.0,50.0,66.25333333333333,63.57,70.0,3.59,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0,611
2025-02-06 08:30:00,65.68666666666667,0.0,49.333333333333336,67.09,63.57,70.0,2.1333333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,612
2025-02-06 08:45:00,64.98,0.0,49.833333333333336,62.16666666666666,63.57,70.0,0.4833333333333333,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,55.0,613
2025-02-06 09:00:00,64.98333333333333,0.0,49.5,61.14666666666667,63.57,70.0,2.6766666666666663,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,614
2025-02-06 09:15:00,64.98333333333333,0.0,49.66666666666666,61.64000000000001,63.57,70.0,3.546666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,615
2025-02-06 09:30:00,63.57,0.0,49.0,61.82666666666668,63.57,70.0,3.523333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,616
2025-02-06 09:45:00,65.68666666666667,0.0,48.66666666666666,61.99333333333334,63.57,70.0,3.773333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,617
2025-02-06 10:00:00,62.156666666666666,0.0,49.16666666666666,59.626666666666665,63.57,70.0,4.54,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,55.0,618
2025-02-06 10:15:00,64.98333333333333,0.0,50.5,58.153333333333336,63.57,70.0,10.376666666666669,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,619
2025-02-06 10:30:00,64.98333333333333,0.0,50.5,60.56333333333333,63.57,70.0,16.133333333333336,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,620
2025-02-06 10:45:00,63.57,0.0,50.0,62.41333333333333,63.57,70.0,20.07333333333333,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,621
2025-02-06 11:00:00,64.27666666666666,0.0,50.5,64.13,63.57,70.0,23.343333333333334,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,622
2025-02-06 11:15:00,63.56999999999999,0.0,50.333333333333336,65.66000000000001,63.57,70.0,26.543333333333333,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,623
2025-02-06 11:30:00,65.69,0.0,50.66666666666666,66.88666666666667,63.57,70.0,28.97666666666667,74.0,70.0,0.0,69.6,67.0,69.0,85.0,55.0,624
2025-02-06 11:45:00,62.156666666666666,0.0,50.333333333333336,67.02666666666666,63.57,70.0,29.73333333333333,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,625
2025-02-06 12:00:00,63.56999999999999,0.0,50.833333333333336,67.91666666666667,63.57,70.0,31.55,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,626
2025-02-06 12:15:00,67.09666666666666,0.0,50.16666666666666,68.77666666666666,63.57,70.0,31.413333333333338,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0,627
2025-02-06 12:30:00,65.68666666666667,0.0,49.16666666666666,70.42999999999999,63.57,70.0,29.7,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,628
2025-02-06 12:45:00,64.98,0.0,49.5,69.14333333333333,63.57,70.0,26.086666666666662,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0,629
2025-02-06 13:00:00,64.27666666666666,0.0,47.16666666666666,72.24333333333333,63.57,70.0,21.74,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,630
2025-02-06 13:15:00,64.27666666666666,0.0,46.5,70.71666666666667,63.57,70.0,14.6,74.0,70.0,0.0,70.47,67.0,69.0,85.0,55.0,631
2025-02-06 13:30:00,64.27666666666666,0.0,46.0,68.96666666666667,63.57,70.0,8.996666666666668,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0,632
2025-02-06 13:45:00,64.98333333333333,0.0,46.833333333333336,67.66000000000001,63.57,70.0,1.37,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,55.0,633
2025-02-06 14:00:00,61.45,0.0,46.0,67.84,63.57,70.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,55.0,634
2025-02-06 14:15:00,63.57,0.0,46.625,67.8075,63.57,70.0,0.0,74.0,70.0,0.0,71.6175,67.0,69.0,85.0,55.0,635
2025-02-06 14:30:00,64.98,0.0,46.66666666666666,67.69,63.57,70.0,0.0,74.0,70.0,0.0,71.82333333333334,67.0,69.0,85.0,55.0,636
2025-02-06 14:45:00,64.63,0.0,46.125,66.5925,63.57,70.0,0.0,74.0,70.0,0.0,71.995,67.0,69.0,85.0,55.0,637
2025-02-06 15:00:00,65.69,0.0,47.333333333333336,61.80666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.92666666666666,67.0,69.0,85.0,55.0,638
2025-02-06 15:15:00,65.69,0.0,46.833333333333336,64.82000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.99,67.0,69.0,85.0,55.0,639
2025-02-06 15:30:00,65.69,0.0,48.0,58.77333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.85666666666667,67.0,69.0,85.0,55.0,640
2025-02-06 15:45:00,66.39,0.0,47.333333333333336,58.303333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.55666666666667,67.0,69.0,85.0,55.0,641
2025-02-06 16:00:00,65.69,0.0,47.5,58.265,63.57,70.0,0.0,74.0,70.0,0.0,71.175,67.0,69.0,85.0,55.0,642
2025-02-06 16:15:00,63.04,0.0,47.375,58.2925,63.57,70.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,55.0,643
2025-02-06 16:30:00,62.86333333333334,0.0,47.16666666666666,60.06333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,55.0,644
2025-02-06 16:45:00,64.98,0.0,46.0,66.89,63.57,70.0,0.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,55.0,645
2025-02-06 17:00:00,64.27666666666666,0.0,45.5,66.44666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,55.0,646
2025-02-06 17:15:00,64.27666666666666,0.0,47.16666666666666,62.63333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.53333333333335,67.0,69.0,85.0,55.0,647
2025-02-06 17:30:00,67.80333333333333,0.0,45.5,67.27,63.57,70.0,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,55.0,648
2025-02-06 17:45:00,64.27666666666666,0.0,46.66666666666666,62.20333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,55.0,649
2025-02-06 18:00:00,63.57,0.0,45.5,65.65333333333332,63.57,70.0,0.0,74.0,70.0,0.0,71.63333333333334,67.0,69.0,85.0,55.0,650
2025-02-06 18:15:00,64.27666666666666,0.0,47.333333333333336,63.41666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.83,67.0,69.0,85.0,55.0,651
2025-02-06 18:30:00,66.39333333333333,0.0,46.0,66.11999999999999,63.57,70.0,0.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,55.0,652
2025-02-06 18:45:00,62.86333333333334,0.0,47.0,63.123333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.92666666666666,67.0,69.0,85.0,55.0,653
2025-02-06 19:00:00,65.68666666666667,0.0,45.833333333333336,64.31666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.22,67.0,69.0,85.0,55.0,654
2025-02-06 19:15:00,65.68666666666667,0.0,46.5,65.91,63.57,70.0,0.0,74.0,70.0,0.0,72.39999999999999,67.0,69.0,85.0,55.0,655
2025-02-06 19:30:00,66.39,0.0,46.16666666666666,67.85666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0,656
2025-02-06 19:45:00,64.27666666666666,0.0,46.16666666666666,68.01666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.59666666666666,67.0,69.0,85.0,55.0,657
2025-02-06 20:00:00,66.39,0.0,46.333333333333336,67.83333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.62,67.0,69.0,85.0,55.0,658
2025-02-06 20:15:00,63.56999999999999,0.0,46.833333333333336,62.39666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.48,67.0,69.0,85.0,55.0,659
2025-02-06 20:30:00,67.10000000000001,0.0,45.333333333333336,66.7,63.57,70.0,0.0,74.0,70.0,0.0,72.46333333333332,67.0,69.0,85.0,55.0,660
2025-02-06 20:45:00,65.69,0.0,46.833333333333336,62.42,63.57,70.0,0.0,74.0,70.0,0.0,72.35666666666667,67.0,69.0,85.0,55.0,661
2025-02-06 21:00:00,64.27333333333333,0.0,45.5,64.58666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.28333333333333,67.0,69.0,85.0,55.0,662
2025-02-06 21:15:00,64.98333333333333,0.0,46.333333333333336,65.78000000000002,63.57,70.0,0.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,55.0,663
2025-02-06 21:30:00,62.156666666666666,0.0,46.5,61.55666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0,664
2025-02-06 21:45:00,64.98333333333333,0.0,45.833333333333336,66.91333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.91333333333334,67.0,69.0,85.0,55.0,665
2025-02-06 22:00:00,66.39333333333333,0.0,46.66666666666666,62.03,63.57,70.0,0.0,74.0,70.0,0.0,72.00666666666666,67.0,69.0,85.0,55.0,666
2025-02-06 22:15:00,65.68666666666667,0.0,46.0,67.26666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.04666666666667,67.0,69.0,85.0,55.0,667
2025-02-06 22:30:00,65.68666666666667,0.0,45.833333333333336,67.52,63.57,70.0,0.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,668
2025-02-06 22:45:00,64.27666666666666,0.0,46.5,67.3,63.57,70.0,0.0,74.0,70.0,0.0,72.60666666666667,67.0,69.0,85.0,55.0,669
2025-02-06 23:00:00,64.98333333333333,0.0,46.16666666666666,67.26666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,55.0,670
2025-02-06 23:15:00,64.98333333333333,0.0,46.5,67.14666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.53666666666666,67.0,69.0,85.0,55.0,671
2025-02-06 23:30:00,63.57,0.0,46.75,67.06,63.57,70.0,0.0,74.0,70.0,0.0,72.16,67.0,69.0,85.0,55.0,672
2025-02-06 23:45:00,64.27666666666666,0.0,46.66666666666666,66.83666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.93666666666667,67.0,69.0,85.0,55.0,673
2025-02-07 00:00:00,65.69,0.0,47.0,66.38666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.68333333333334,67.0,69.0,85.0,55.0,674
2025-02-07 00:15:00,64.27666666666666,0.0,47.5,65.99666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.52666666666666,67.0,69.0,85.0,55.0,675
2025-02-07 00:30:00,64.27333333333333,0.0,47.833333333333336,65.63,63.57,70.0,0.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,55.0,676
2025-02-07 00:45:00,63.56666666666666,0.0,48.0,65.49333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,55.0,677
2025-02-07 01:00:00,63.57,0.0,48.833333333333336,65.41000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,55.0,678
2025-02-07 01:15:00,66.39333333333333,0.0,49.333333333333336,65.35333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,55.0,679
2025-02-07 01:30:00,64.27666666666666,0.0,49.5,65.16666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,55.0,680
2025-02-07 01:45:00,64.98,0.0,49.833333333333336,65.04666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,55.0,681
2025-02-07 02:00:00,64.98,0.0,50.16666666666666,65.01666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0,682
2025-02-07 02:15:00,63.57,0.0,50.0,65.01333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,55.0,683
2025-02-07 02:30:00,67.10000000000001,0.0,50.5,64.97,63.57,70.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,55.0,684
2025-02-07 02:45:00,64.27666666666666,0.0,50.333333333333336,65.08999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0,685
2025-02-07 03:00:00,64.98333333333333,0.0,50.66666666666666,65.07,63.57,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,686
2025-02-07 03:15:00,62.86333333333334,0.0,51.16666666666666,65.08666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0,687
2025-02-07 03:30:00,63.57,0.0,50.66666666666666,64.94666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,688
2025-02-07 03:45:00,63.57,0.0,51.333333333333336,64.76333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0,689
2025-02-07 04:00:00,65.68333333333334,0.0,50.833333333333336,64.63666666666667,63.57,70.0,0.08,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,690
2025-02-07 04:15:00,62.86333333333332,0.0,51.5,64.61333333333333,63.57,70.0,0.5766666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,691
2025-02-07 04:30:00,64.98,0.0,51.833333333333336,64.51,63.57,70.0,1.893333333333333,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0,692
2025-02-07 04:45:00,63.57,0.0,52.16666666666666,64.44,63.57,70.0,4.3500000000000005,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,693
2025-02-07 05:00:00,64.98333333333333,0.0,52.5,64.41000000000001,63.57,70.0,5.833333333333333,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,694
2025-02-07 05:15:00,63.57,0.0,51.833333333333336,64.92666666666666,63.57,70.0,7.866666666666667,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0,695
2025-02-07 05:30:00,66.39,0.0,51.66666666666666,65.43333333333334,63.57,70.0,9.126666666666669,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,696
2025-02-07 05:45:00,63.57,0.0,51.5,66.03666666666668,63.57,70.0,10.673333333333332,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0,697
2025-02-07 06:00:00,64.98333333333333,0.0,52.0,66.37333333333333,63.57,70.0,11.62,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,698
2025-02-07 06:15:00,64.27666666666666,0.0,51.333333333333336,66.86,63.57,70.0,12.416666666666666,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,699
2025-02-07 06:30:00,62.156666666666666,0.0,51.5,67.19333333333333,63.57,70.0,13.426666666666668,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,55.0,700
2025-02-07 06:45:00,64.27333333333333,0.0,51.5,66.85333333333334,63.57,70.0,12.803333333333333,74.0,70.0,0.0,69.91,67.0,69.0,85.0,55.0,701
2025-02-07 07:00:00,65.68333333333334,0.0,51.66666666666666,67.0,63.57,70.0,12.926666666666668,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,702
2025-02-07 07:15:00,64.98,0.0,51.333333333333336,66.85666666666667,63.57,70.0,13.006666666666668,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,703
2025-02-07 07:30:00,63.57,0.0,52.0,66.86666666666666,63.57,70.0,12.946666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,704
