time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-14 10:45:00,66.39,0.0,32.666666666666664,68.95333333333333,63.57,70.0,29.016666666666666,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,1389
2025-02-14 11:00:00,66.39333333333333,0.0,32.0,69.04,63.57,70.0,29.383333333333336,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,1390
2025-02-14 11:15:00,65.68666666666667,0.0,31.83333333333333,68.82333333333334,63.57,70.0,29.356666666666666,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,1391
2025-02-14 11:30:00,66.39333333333333,0.0,32.0,69.13000000000001,63.57,70.0,29.72666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,1392
2025-02-14 11:45:00,62.86333333333334,0.0,32.0,69.25,63.57,70.0,30.21666666666667,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,1393
2025-02-14 12:00:00,65.68333333333334,0.0,32.166666666666664,69.43333333333334,63.57,70.0,30.32333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,1394
2025-02-14 12:15:00,65.69,0.0,31.33333333333333,69.41333333333334,63.57,70.0,30.44333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,1395
2025-02-14 12:30:00,63.56666666666666,0.0,31.166666666666668,69.62666666666667,63.57,70.0,30.686666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,1396
2025-02-14 12:45:00,64.98333333333333,0.0,31.5,69.65666666666667,63.57,70.0,30.743333333333336,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,1397
2025-02-14 13:00:00,62.156666666666666,0.0,32.666666666666664,70.01,63.57,70.0,30.69,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1398
2025-02-14 13:15:00,64.27666666666666,0.0,31.666666666666668,70.16666666666667,63.57,70.0,30.293333333333333,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0,1399
2025-02-14 13:30:00,65.68666666666667,0.0,31.5,69.02333333333333,63.57,70.0,26.076666666666664,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,55.0,1400
2025-02-14 13:45:00,64.27666666666666,0.0,31.83333333333333,64.37,63.57,70.0,15.446666666666667,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,55.0,1401
2025-02-14 14:00:00,67.10000000000001,0.0,32.833333333333336,63.06,63.57,70.0,15.13,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,1402
2025-02-14 14:15:00,64.27333333333333,0.0,32.0,64.25666666666667,63.57,70.0,15.909999999999998,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,1403
2025-02-14 14:30:00,64.98,0.0,31.33333333333333,64.08333333333333,63.57,70.0,13.94,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,1404
2025-02-14 14:45:00,62.86333333333334,0.0,30.666666666666668,63.21666666666667,63.57,70.0,11.826666666666668,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0,1405
2025-02-14 15:00:00,63.56999999999999,0.0,30.166666666666668,60.836666666666666,63.57,70.0,3.556666666666666,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0,1406
2025-02-14 15:15:00,62.85999999999999,0.0,30.166666666666668,60.723333333333336,63.57,70.0,0.2166666666666666,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0,1407
2025-02-14 15:30:00,64.98,0.0,31.666666666666668,61.11666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0,1408
2025-02-14 15:45:00,62.86333333333334,0.0,31.166666666666668,61.61000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0,1409
2025-02-14 16:00:00,64.27666666666666,0.0,31.33333333333333,61.803333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,55.0,1410
2025-02-14 16:15:00,64.27666666666666,0.0,31.0,62.13333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,55.0,1411
2025-02-14 16:30:00,66.39333333333333,0.0,30.83333333333333,62.38666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.81,67.0,69.0,85.0,55.0,1412
2025-02-14 16:45:00,64.27666666666666,0.0,31.5,62.76666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.02666666666666,67.0,69.0,85.0,55.0,1413
2025-02-14 17:00:00,62.86333333333334,0.0,32.333333333333336,63.086666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,55.0,1414
2025-02-14 17:15:00,62.85999999999999,0.0,31.83333333333333,63.27666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.30333333333333,67.0,69.0,85.0,55.0,1415
2025-02-14 17:30:00,63.57,0.0,31.666666666666668,63.92666666666668,63.57,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0,1416
2025-02-14 17:45:00,64.98,0.0,31.33333333333333,64.03666666666668,63.57,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0,1417
2025-02-14 18:00:00,64.98333333333333,0.0,31.166666666666668,64.21666666666665,63.57,70.0,0.0,74.0,70.0,0.0,71.28666666666666,67.0,69.0,85.0,55.0,1418
2025-02-14 18:15:00,62.86333333333334,0.0,31.33333333333333,64.59666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0,1419
2025-02-14 18:30:00,67.09666666666666,0.0,30.5,64.59666666666668,63.57,70.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,55.0,1420
2025-02-14 18:45:00,64.27666666666666,0.0,29.666666666666668,64.83666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.12,67.0,69.0,85.0,55.0,1421
2025-02-14 19:00:00,64.27666666666666,0.0,29.83333333333333,65.00333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.99,67.0,69.0,85.0,55.0,1422
2025-02-14 19:15:00,65.68666666666667,0.0,29.33333333333333,65.11333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.63000000000001,67.0,69.0,85.0,55.0,1423
2025-02-14 19:30:00,65.68666666666667,0.0,29.5,64.91333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.62,67.0,69.0,85.0,55.0,1424
2025-02-14 19:45:00,67.8,0.0,29.5,64.64999999999999,63.57,70.0,0.0,74.0,70.0,0.0,71.56333333333333,67.0,69.0,85.0,55.0,1425
2025-02-14 20:00:00,66.39333333333333,0.0,28.5,64.71,63.57,70.0,0.0,74.0,70.0,0.0,71.60000000000001,67.0,69.0,85.0,55.0,1426
2025-02-14 20:15:00,65.69,0.0,27.83333333333333,64.70666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,55.0,1427
2025-02-14 20:30:00,64.27333333333333,0.0,28.33333333333333,64.61,63.57,70.0,0.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,55.0,1428
2025-02-14 20:45:00,67.10000000000001,0.0,27.5,64.54666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.28,67.0,69.0,85.0,55.0,1429
2025-02-14 21:00:00,62.86333333333334,0.0,28.166666666666668,64.63333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.16333333333334,67.0,69.0,85.0,55.0,1430
2025-02-14 21:15:00,63.57,0.0,27.5,64.61666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.96333333333332,67.0,69.0,85.0,55.0,1431
2025-02-14 21:30:00,64.27666666666666,0.0,28.166666666666668,64.54333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.89999999999999,67.0,69.0,85.0,55.0,1432
2025-02-14 21:45:00,67.10000000000001,0.0,27.666666666666668,64.42666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.80666666666666,67.0,69.0,85.0,55.0,1433
2025-02-14 22:00:00,65.68666666666667,0.0,29.33333333333333,64.36333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.77333333333333,67.0,69.0,85.0,55.0,1434
2025-02-14 22:15:00,67.09666666666666,0.0,29.33333333333333,64.35333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.07,67.0,69.0,85.0,55.0,1435
2025-02-14 22:30:00,63.57,0.0,29.83333333333333,64.40666666666668,63.57,70.0,0.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,55.0,1436
2025-02-14 22:45:00,65.68666666666667,0.0,29.666666666666668,64.45333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.82666666666667,67.0,69.0,85.0,55.0,1437
2025-02-14 23:00:00,65.69,0.0,29.33333333333333,64.37666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,55.0,1438
2025-02-14 23:15:00,64.98333333333333,0.0,29.0,64.26,63.57,70.0,0.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,55.0,1439
2025-02-14 23:30:00,62.86333333333334,0.0,29.166666666666668,64.11666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,55.0,1440
2025-02-14 23:45:00,66.39333333333333,0.0,29.33333333333333,64.05666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,1441
2025-02-15 00:00:00,63.57,0.0,29.666666666666668,64.05,63.57,70.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,55.0,1442
2025-02-15 00:15:00,62.156666666666666,0.0,29.5,63.973333333333336,63.57,70.0,0.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,85.0,55.0,1443
2025-02-15 00:30:00,62.86333333333334,0.0,29.666666666666668,63.91,63.57,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0,1444
2025-02-15 00:45:00,63.57,0.0,30.0,63.88,63.57,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0,1445
2025-02-15 01:00:00,64.27666666666666,0.0,30.33333333333333,63.9,63.57,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,55.0,1446
2025-02-15 01:15:00,63.57,0.0,30.166666666666668,63.93,63.57,70.0,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0,1447
2025-02-15 01:30:00,64.98333333333333,0.0,29.83333333333333,63.923333333333325,63.57,70.0,0.2333333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,1448
2025-02-15 01:45:00,65.68666666666667,0.0,29.666666666666668,63.91,63.57,70.0,0.5666666666666665,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,1449
2025-02-15 02:00:00,63.56999999999999,0.0,30.0,63.89000000000001,63.57,70.0,2.796666666666667,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0,1450
2025-02-15 02:15:00,63.57,0.0,29.33333333333333,63.86666666666667,63.57,70.0,4.6033333333333335,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,1451
2025-02-15 02:30:00,62.86333333333334,0.0,30.0,64.05,63.57,70.0,6.55,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0,1452
2025-02-15 02:45:00,62.156666666666666,0.0,29.83333333333333,64.91,63.57,70.0,8.396666666666667,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,55.0,1453
2025-02-15 03:00:00,65.69,0.0,29.666666666666668,65.41333333333334,63.57,70.0,9.573333333333332,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0,1454
2025-02-15 03:15:00,64.27333333333333,0.0,29.83333333333333,65.97333333333334,63.57,70.0,10.88,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,1455
2025-02-15 03:30:00,64.27666666666666,0.0,29.83333333333333,66.41666666666667,63.57,70.0,11.983333333333334,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,1456
2025-02-15 03:45:00,63.57,0.0,29.33333333333333,66.72666666666667,63.57,70.0,12.82,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,1457
2025-02-15 04:00:00,67.09666666666666,0.0,30.0,66.94666666666666,63.57,70.0,12.916666666666666,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0,1458
2025-02-15 04:15:00,65.68666666666667,0.0,29.666666666666668,66.79333333333334,63.57,70.0,12.576666666666668,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0,1459
2025-02-15 04:30:00,62.86333333333334,0.0,30.666666666666668,66.91,63.57,70.0,12.660000000000002,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,1460
2025-02-15 04:45:00,67.09666666666666,0.0,30.83333333333333,66.89666666666666,63.57,70.0,12.68,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,1461
2025-02-15 05:00:00,64.27666666666666,0.0,30.666666666666668,66.87666666666667,63.57,70.0,12.753333333333332,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,1462
2025-02-15 05:15:00,61.45000000000001,0.0,31.0,66.92666666666666,63.57,70.0,12.793333333333337,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,1463
2025-02-15 05:30:00,64.98,0.0,29.83333333333333,67.02,63.57,70.0,12.77,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1464
2025-02-15 05:45:00,65.68666666666667,0.0,29.83333333333333,66.99,63.57,70.0,12.74,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1465
2025-02-15 06:00:00,65.68666666666667,0.0,29.666666666666668,66.95,63.57,70.0,12.766666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1466
2025-02-15 06:15:00,64.27666666666666,0.0,29.666666666666668,66.86666666666666,63.57,70.0,12.506666666666666,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,1467
2025-02-15 06:30:00,62.86333333333334,0.0,30.166666666666668,66.91666666666667,63.57,70.0,12.783333333333331,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1468
2025-02-15 06:45:00,64.98333333333333,0.0,29.666666666666668,67.10000000000001,63.57,70.0,12.843333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1469
2025-02-15 07:00:00,63.56666666666666,0.0,30.166666666666668,66.99333333333333,63.57,70.0,12.896666666666668,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,1470
2025-02-15 07:15:00,64.27666666666666,0.0,29.166666666666668,66.99,63.57,70.0,13.003333333333332,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1471
2025-02-15 07:30:00,64.98333333333333,0.0,29.666666666666668,67.01,63.57,70.0,12.946666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1472
2025-02-15 07:45:00,66.39333333333333,0.0,30.0,66.93333333333334,63.57,70.0,12.61,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,1473
2025-02-15 08:00:00,64.98,0.0,30.0,66.98,63.57,70.0,12.183333333333332,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,1474
2025-02-15 08:15:00,65.69,0.0,29.33333333333333,67.06666666666666,63.57,70.0,12.683333333333332,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,1475
2025-02-15 08:30:00,65.69,0.0,31.166666666666668,66.74666666666667,63.57,70.0,12.403333333333334,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,1476
2025-02-15 08:45:00,65.68666666666667,0.0,29.666666666666668,67.06,63.57,70.0,12.606666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,1477
2025-02-15 09:00:00,65.68666666666667,0.0,30.166666666666668,66.99666666666667,63.57,70.0,12.156666666666666,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,1478
2025-02-15 09:15:00,64.27666666666666,0.0,30.5,66.77333333333333,63.57,70.0,12.033333333333331,74.0,70.0,0.0,70.01333333333334,67.0,69.0,85.0,55.0,1479
2025-02-15 09:30:00,62.86333333333334,0.0,29.666666666666668,66.64666666666666,63.57,70.0,12.116666666666667,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,1480
2025-02-15 09:45:00,65.69,0.0,30.33333333333333,66.64999999999999,63.57,70.0,12.466666666666669,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1481
2025-02-15 10:00:00,64.98333333333333,0.0,30.33333333333333,66.67,63.57,70.0,12.546666666666669,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1482
2025-02-15 10:15:00,65.68666666666667,0.0,30.166666666666668,66.67333333333333,63.57,70.0,12.583333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1483
2025-02-15 10:30:00,60.03666666666667,0.0,30.33333333333333,66.61666666666666,63.57,70.0,12.643333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1484
2025-02-15 10:45:00,65.68666666666667,0.0,29.5,66.60333333333334,63.57,70.0,12.73,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1485
2025-02-15 11:00:00,64.98333333333333,0.0,30.5,66.7,63.57,70.0,12.839999999999998,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1486
2025-02-15 11:15:00,65.68666666666667,0.0,30.166666666666668,66.69,63.57,70.0,12.89,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1487
2025-02-15 11:30:00,64.27666666666666,0.0,30.166666666666668,66.81,63.57,70.0,13.006666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1488
2025-02-15 11:45:00,65.69,0.0,30.33333333333333,66.77,63.57,70.0,13.043333333333337,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1489
2025-02-15 12:00:00,64.27666666666666,0.0,29.83333333333333,66.91333333333334,63.57,70.0,12.663333333333332,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,1490
2025-02-15 12:15:00,64.98333333333333,0.0,30.33333333333333,66.72000000000001,63.57,70.0,12.496666666666668,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,1491
2025-02-15 12:30:00,67.09666666666666,0.0,29.666666666666668,66.80333333333334,63.57,70.0,12.653333333333334,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,1492
2025-02-15 12:45:00,62.86333333333334,0.0,30.166666666666668,66.60333333333334,63.57,70.0,12.226666666666668,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,1493
2025-02-15 13:00:00,64.27333333333333,0.0,29.666666666666668,66.68333333333334,63.57,70.0,12.339999999999998,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0,1494
2025-02-15 13:15:00,64.98333333333333,0.0,29.666666666666668,66.57000000000001,63.57,70.0,11.6,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0,1495
2025-02-15 13:30:00,65.68666666666667,0.0,30.0,66.29666666666667,63.57,70.0,10.98,74.0,70.0,0.0,70.05,67.0,69.0,85.0,55.0,1496
2025-02-15 13:45:00,66.39333333333333,0.0,30.33333333333333,66.28333333333335,63.57,70.0,11.26,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,1497
2025-02-15 14:00:00,61.45,0.0,30.0,66.18666666666667,63.57,70.0,11.226666666666668,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,1498
2025-02-15 14:15:00,65.69,0.0,30.33333333333333,66.29666666666667,63.57,70.0,11.656666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1499
2025-02-15 14:30:00,66.39,0.0,29.83333333333333,66.48333333333333,63.57,70.0,11.63,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,1500
2025-02-15 14:45:00,66.39333333333333,0.0,29.666666666666668,66.23333333333333,63.57,70.0,11.06,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,1501
2025-02-15 15:00:00,64.98333333333333,0.0,30.5,66.47666666666667,63.57,70.0,11.666666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1502
2025-02-15 15:15:00,64.98333333333333,0.0,29.666666666666668,66.47333333333334,63.57,70.0,11.24,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,1503
2025-02-15 15:30:00,64.27666666666666,0.0,30.166666666666668,66.38666666666667,63.57,70.0,10.87,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,1504
2025-02-15 15:45:00,65.68666666666667,0.0,30.0,66.45,63.57,70.0,10.27,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0,1505
2025-02-15 16:00:00,64.27333333333333,0.0,30.33333333333333,66.51666666666667,63.57,70.0,9.84,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0,1506
2025-02-15 16:15:00,63.56999999999999,0.0,29.83333333333333,66.15666666666667,63.57,70.0,9.166666666666666,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,55.0,1507
2025-02-15 16:30:00,64.27666666666666,0.0,30.0,66.10000000000001,63.57,70.0,8.516666666666667,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,1508
2025-02-15 16:45:00,67.09666666666666,0.0,29.83333333333333,66.21,63.57,70.0,9.033333333333331,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,1509
2025-02-15 17:00:00,65.68666666666667,0.0,30.166666666666668,66.14999999999999,63.57,70.0,8.44,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0,1510
2025-02-15 17:15:00,64.27666666666666,0.0,30.166666666666668,65.85666666666667,63.57,70.0,7.16,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0,1511
2025-02-15 17:30:00,64.27333333333333,0.0,29.166666666666668,65.77666666666666,63.57,70.0,7.166666666666667,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,55.0,1512
2025-02-15 17:45:00,64.98333333333333,0.0,29.666666666666668,66.02,63.57,70.0,7.766666666666666,74.0,70.0,0.0,70.01333333333334,67.0,69.0,85.0,55.0,1513
2025-02-15 18:00:00,66.39,0.0,29.666666666666668,65.99333333333334,63.57,70.0,7.57,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,1514
2025-02-15 18:15:00,66.39333333333333,0.0,30.166666666666668,65.89333333333333,63.57,70.0,6.3566666666666665,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0,1515
2025-02-15 18:30:00,65.68666666666667,0.0,29.5,66.05666666666666,63.57,70.0,5.906666666666666,74.0,70.0,0.0,70.06,67.0,69.0,85.0,55.0,1516
2025-02-15 18:45:00,65.69,0.0,29.33333333333333,66.14666666666666,63.57,70.0,4.743333333333333,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0,1517
2025-02-15 19:00:00,64.98333333333333,0.0,29.5,66.50666666666667,63.57,70.0,3.233333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,1518
2025-02-15 19:15:00,64.27666666666666,0.0,29.33333333333333,67.02666666666666,63.57,70.0,1.34,74.0,70.0,0.0,70.17,67.0,69.0,85.0,55.0,1519
2025-02-15 19:30:00,62.86333333333334,0.0,29.166666666666668,66.84666666666668,63.57,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,1520
2025-02-15 19:45:00,62.156666666666666,0.0,30.0,66.91666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,1521
2025-02-15 20:00:00,64.98,0.0,29.83333333333333,67.11666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,55.0,1522
2025-02-15 20:15:00,64.98,0.0,29.166666666666668,67.25333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0,1523
2025-02-15 20:30:00,64.27666666666666,0.0,29.33333333333333,67.42,63.57,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,1524
2025-02-15 20:45:00,64.27666666666666,0.0,28.83333333333333,67.65333333333332,63.57,70.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,55.0,1525
2025-02-15 21:00:00,64.98333333333333,0.0,29.166666666666668,67.88666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0,1526
2025-02-15 21:15:00,64.98,0.0,28.5,67.88333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,1527
2025-02-15 21:30:00,64.98333333333333,0.0,28.83333333333333,67.94666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.61333333333334,67.0,69.0,85.0,55.0,1528
2025-02-15 21:45:00,64.98333333333333,0.0,28.83333333333333,67.84666666666668,63.57,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,1529
2025-02-15 22:00:00,64.27666666666666,0.0,29.5,67.87,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,1530
2025-02-15 22:15:00,67.09666666666666,0.0,29.33333333333333,67.64666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,1531
2025-02-15 22:30:00,62.86333333333334,0.0,29.166666666666668,67.59666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0,1532
2025-02-15 22:45:00,64.98,0.0,29.5,67.29,63.57,70.0,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0,1533
2025-02-15 23:00:00,64.98333333333333,0.0,29.666666666666668,67.38,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,1534
2025-02-15 23:15:00,63.57,0.0,29.33333333333333,67.47,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,1535
2025-02-15 23:30:00,64.27666666666666,0.0,29.5,67.52666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,1536
2025-02-15 23:45:00,63.57,0.0,29.33333333333333,67.63,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,1537
2025-02-16 00:00:00,63.57,0.0,29.5,67.55666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,1538
2025-02-16 00:15:00,64.98333333333333,0.0,29.5,67.64999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,1539
2025-02-16 00:30:00,66.39,0.0,29.5,67.70666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,1540
2025-02-16 00:45:00,64.27666666666666,0.0,29.166666666666668,67.75,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,1541
2025-02-16 01:00:00,61.45,0.0,29.5,67.78666666666668,63.57,70.0,0.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,55.0,1542
2025-02-16 01:15:00,62.86333333333334,0.0,30.166666666666668,67.42999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0,1543
2025-02-16 01:30:00,63.56999999999999,0.0,29.666666666666668,67.08666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,1544
2025-02-16 01:45:00,64.98,0.0,30.0,67.22000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,1545
2025-02-16 02:00:00,62.86333333333334,0.0,30.0,67.29666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0,1546
2025-02-16 02:15:00,64.98,0.0,30.5,67.34333333333332,63.57,70.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0,1547
2025-02-16 02:30:00,67.09666666666666,0.0,30.33333333333333,67.42,63.57,70.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0,1548
2025-02-16 02:45:00,62.156666666666666,0.0,30.5,67.36333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,55.0,1549
2025-02-16 03:00:00,65.69,0.0,30.0,67.36999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0,1550
2025-02-16 03:15:00,66.39333333333333,0.0,30.33333333333333,67.35000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0,1551
2025-02-16 03:30:00,67.09666666666666,0.0,30.33333333333333,67.40666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,55.0,1552
2025-02-16 03:45:00,64.98,0.0,30.33333333333333,67.38666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,55.0,1553
2025-02-16 04:00:00,63.56666666666666,0.0,30.5,67.32333333333332,63.57,70.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,55.0,1554
2025-02-16 04:15:00,66.39333333333333,0.0,30.666666666666668,67.34666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.63,67.0,69.0,85.0,55.0,1555
2025-02-16 04:30:00,64.98,0.0,30.33333333333333,67.38333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,55.0,1556
2025-02-16 04:45:00,64.27666666666666,0.0,30.666666666666668,67.25,63.57,70.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,55.0,1557
2025-02-16 05:00:00,67.09666666666666,0.0,30.166666666666668,67.12666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,55.0,1558
2025-02-16 05:15:00,65.68666666666667,0.0,30.666666666666668,67.11333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,1559
2025-02-16 05:30:00,64.27666666666666,0.0,30.33333333333333,67.13333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,1560
2025-02-16 05:45:00,65.68666666666667,0.0,30.5,67.13333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,1561
2025-02-16 06:00:00,63.56999999999999,0.0,30.166666666666668,67.03333333333335,63.57,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0,1562
2025-02-16 06:15:00,64.98333333333333,0.0,31.166666666666668,67.01333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,1563
2025-02-16 06:30:00,65.68666666666667,0.0,31.166666666666668,66.84,63.57,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0,1564
2025-02-16 06:45:00,62.86333333333334,0.0,30.83333333333333,66.58999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,55.0,1565
2025-02-16 07:00:00,65.68666666666667,0.0,31.83333333333333,66.5,63.57,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,1566
2025-02-16 07:15:00,62.86333333333334,0.0,31.33333333333333,66.50666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0,1567
2025-02-16 07:30:00,64.98333333333333,0.0,31.33333333333333,66.54,63.57,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0,1568
2025-02-16 07:45:00,65.68666666666667,0.0,31.666666666666668,66.52,63.57,70.0,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,55.0,1569
2025-02-16 08:00:00,64.27666666666666,0.0,32.0,66.72666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0,1570
2025-02-16 08:15:00,62.86333333333334,0.0,31.5,66.68,63.57,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0,1571
2025-02-16 08:30:00,67.80333333333333,0.0,31.5,66.71666666666665,63.57,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0,1572
2025-02-16 08:45:00,64.27666666666666,0.0,31.83333333333333,66.64999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0,1573
2025-02-16 09:00:00,67.8,0.0,31.5,66.65,63.57,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,1574
2025-02-16 09:15:00,64.27666666666666,0.0,32.5,66.58333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0,1575
2025-02-16 09:30:00,63.57,0.0,32.0,66.34666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,1576
2025-02-16 09:45:00,64.98,0.0,31.5,66.05,63.57,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,1577
2025-02-16 10:00:00,64.27666666666666,0.0,32.0,65.51,63.57,70.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,55.0,1578
2025-02-16 10:15:00,67.8,0.0,31.5,64.99666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,1579
2025-02-16 10:30:00,64.27666666666666,0.0,32.666666666666664,64.58,63.57,70.0,0.1333333333333333,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,1580
2025-02-16 10:45:00,63.56999999999999,0.0,31.83333333333333,63.80666666666667,63.57,70.0,2.11,74.0,70.0,0.0,69.90333333333332,67.0,69.0,85.0,55.0,1581
2025-02-16 11:00:00,66.39333333333333,0.0,32.666666666666664,63.52333333333333,63.57,70.0,4.973333333333334,74.0,70.0,0.0,69.80666666666667,67.0,69.0,85.0,55.0,1582
2025-02-16 11:15:00,63.57,0.0,33.166666666666664,64.49666666666667,63.57,70.0,9.076666666666666,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,1583
2025-02-16 11:30:00,63.56999999999999,0.0,32.666666666666664,65.52,63.57,70.0,11.776666666666666,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0,1584
2025-02-16 11:45:00,64.98,0.0,33.333333333333336,66.41,63.57,70.0,14.256666666666666,74.0,70.0,0.0,69.67,67.0,69.0,85.0,55.0,1585
2025-02-16 12:00:00,64.98,0.0,32.333333333333336,67.06,63.57,70.0,16.46,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,1586
2025-02-16 12:15:00,62.86333333333334,0.0,33.0,67.58666666666666,63.57,70.0,18.32,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,1587
2025-02-16 12:30:00,64.98,0.0,33.333333333333336,68.03,63.57,70.0,19.55,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0,1588
2025-02-16 12:45:00,65.68666666666667,0.0,33.166666666666664,68.33,63.57,70.0,19.80333333333333,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,1589
2025-02-16 13:00:00,65.69,0.0,33.166666666666664,68.78,63.57,70.0,20.566666666666663,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,1590
2025-02-16 13:15:00,66.39333333333333,0.0,33.0,68.91666666666667,63.57,70.0,20.236666666666665,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,1591
2025-02-16 13:30:00,64.27333333333333,0.0,33.5,68.86,63.57,70.0,19.606666666666666,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,1592
2025-02-16 13:45:00,66.39333333333333,0.0,33.166666666666664,68.82666666666667,63.57,70.0,19.476666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,1593
2025-02-16 14:00:00,64.98,0.0,33.333333333333336,68.60000000000001,63.57,70.0,19.386666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1594
2025-02-16 14:15:00,66.39333333333333,0.0,33.5,68.64666666666666,63.57,70.0,19.41,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,1595
2025-02-16 14:30:00,65.68666666666667,0.0,33.333333333333336,68.36666666666667,63.57,70.0,18.116666666666664,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,1596
2025-02-16 14:45:00,65.68666666666667,0.0,33.5,67.96333333333334,63.57,70.0,17.676666666666666,74.0,70.0,0.0,70.03666666666668,67.0,69.0,85.0,55.0,1597
2025-02-16 15:00:00,66.39333333333333,0.0,33.333333333333336,67.80666666666667,63.57,70.0,17.883333333333333,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,1598
2025-02-16 15:15:00,64.98,0.0,33.333333333333336,67.79333333333334,63.57,70.0,17.573333333333334,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0,1599
2025-02-16 15:30:00,64.27666666666666,0.0,33.666666666666664,67.61666666666666,63.57,70.0,17.436666666666667,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,1600
2025-02-16 15:45:00,62.86333333333334,0.0,33.333333333333336,67.62333333333333,63.57,70.0,17.723333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,1601
2025-02-16 16:00:00,64.98333333333333,0.0,34.333333333333336,67.74666666666667,63.57,70.0,17.44666666666667,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,1602
2025-02-16 16:15:00,63.57,0.0,34.0,67.80666666666666,63.57,70.0,17.88,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1603
2025-02-16 16:30:00,65.68666666666667,0.0,34.5,68.06333333333333,63.57,70.0,17.653333333333332,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,1604
2025-02-16 16:45:00,62.86333333333334,0.0,34.166666666666664,67.37666666666667,63.57,70.0,17.05666666666667,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,1605
2025-02-16 17:00:00,67.80333333333333,0.0,33.833333333333336,67.62666666666667,63.57,70.0,17.82,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1606
2025-02-16 17:15:00,64.27666666666666,0.0,33.833333333333336,67.64333333333333,63.57,70.0,17.88,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1607
2025-02-16 17:30:00,62.86333333333334,0.0,33.833333333333336,67.61666666666667,63.57,70.0,17.956666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1608
2025-02-16 17:45:00,67.09666666666668,0.0,34.0,67.67,63.57,70.0,18.07333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1609
2025-02-16 18:00:00,65.69,0.0,33.666666666666664,67.82666666666667,63.57,70.0,18.37333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,1610
2025-02-16 18:15:00,64.98333333333333,0.0,33.833333333333336,67.89666666666666,63.57,70.0,18.35333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1611
2025-02-16 18:30:00,64.27666666666666,0.0,34.166666666666664,68.02,63.57,70.0,18.313333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,1612
2025-02-16 18:45:00,66.39,0.0,33.0,67.95333333333333,63.57,70.0,18.19666666666667,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,1613
2025-02-16 19:00:00,64.27333333333333,0.0,34.0,67.77,63.57,70.0,17.926666666666666,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,1614
2025-02-16 19:15:00,68.51,0.0,34.0,67.73666666666666,63.57,70.0,18.326666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1615
2025-02-16 19:30:00,66.39333333333333,0.0,33.666666666666664,67.72,63.57,70.0,18.433333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1616
2025-02-16 19:45:00,64.98333333333333,0.0,34.0,67.91666666666667,63.57,70.0,18.78,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,1617
2025-02-16 20:00:00,63.57,0.0,33.666666666666664,67.94,63.57,70.0,18.72,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1618
2025-02-16 20:15:00,65.68666666666667,0.0,33.333333333333336,67.67,63.57,70.0,18.993333333333336,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,1619
2025-02-16 20:30:00,63.56999999999999,0.0,33.5,67.76666666666667,63.57,70.0,19.64333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,1620
2025-02-16 20:45:00,65.69,0.0,33.666666666666664,67.95333333333333,63.57,70.0,19.65,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,1621
2025-02-16 21:00:00,63.57,0.0,33.833333333333336,68.13,63.57,70.0,19.876666666666665,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,1622
2025-02-16 21:15:00,64.27666666666666,0.0,33.666666666666664,68.15666666666667,63.57,70.0,20.00333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,1623
2025-02-16 21:30:00,64.27666666666666,0.0,33.833333333333336,68.38,63.57,70.0,20.14333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,1624
2025-02-16 21:45:00,66.39333333333333,0.0,33.5,68.34666666666668,63.57,70.0,20.19666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1625
2025-02-16 22:00:00,66.39,0.0,33.333333333333336,68.38333333333333,63.57,70.0,20.22,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1626
2025-02-16 22:15:00,63.57,0.0,34.333333333333336,68.15666666666668,63.57,70.0,20.24,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,1627
2025-02-16 22:30:00,65.68666666666667,0.0,33.5,68.23666666666666,63.57,70.0,20.343333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1628
2025-02-16 22:45:00,65.69,0.0,33.75,68.24000000000001,63.57,70.0,20.335,74.0,70.0,0.0,69.99000000000001,67.0,69.0,85.0,55.0,1629
2025-02-16 23:00:00,64.98333333333333,0.0,33.166666666666664,68.04333333333334,63.57,70.0,19.56,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,1630
2025-02-16 23:15:00,65.68666666666667,0.0,34.5,68.08,63.57,70.0,20.176666666666662,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,1631
2025-02-16 23:30:00,63.57,0.0,34.166666666666664,67.62666666666667,63.57,70.0,19.566666666666663,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,1632
2025-02-16 23:45:00,64.27666666666666,0.0,34.0,67.89666666666666,63.57,70.0,20.40333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,1633
2025-02-17 00:00:00,64.98,0.0,34.166666666666664,67.86333333333333,63.57,70.0,20.59,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,1634
2025-02-17 00:15:00,65.68666666666667,0.0,33.5,68.11,63.57,70.0,20.746666666666663,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,1635
2025-02-17 00:30:00,65.68666666666667,0.0,33.833333333333336,68.26,63.57,70.0,20.64,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1636
2025-02-17 00:45:00,62.86333333333334,0.0,34.166666666666664,68.22333333333334,63.57,70.0,20.69666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1637
2025-02-17 01:00:00,62.156666666666666,0.0,33.5,68.09,63.57,70.0,20.82333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1638
2025-02-17 01:15:00,63.57,0.0,34.0,68.10000000000001,63.57,70.0,20.98333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1639
2025-02-17 01:30:00,64.27333333333333,0.0,33.5,68.05333333333333,63.57,70.0,21.16,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,1640
2025-02-17 01:45:00,65.68333333333334,0.0,34.0,68.13333333333334,63.57,70.0,21.226666666666663,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1641
2025-02-17 02:00:00,66.39333333333333,0.0,33.833333333333336,68.14,63.57,70.0,21.570000000000004,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,1642
2025-02-17 02:15:00,64.27333333333333,0.0,33.333333333333336,68.24333333333334,63.57,70.0,21.58333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1643
2025-02-17 02:30:00,64.27666666666666,0.0,33.333333333333336,68.44,63.57,70.0,21.6,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1644
2025-02-17 02:45:00,65.68666666666667,0.0,33.5,68.12333333333333,63.57,70.0,21.74,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1645
2025-02-17 03:00:00,64.27666666666666,0.0,33.666666666666664,68.36,63.57,70.0,22.040000000000003,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,1646
2025-02-17 03:15:00,63.56666666666666,0.0,33.333333333333336,68.36666666666667,63.57,70.0,22.040000000000003,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1647
2025-02-17 03:30:00,64.27666666666666,0.0,33.333333333333336,68.39,63.57,70.0,22.106666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1648
2025-02-17 03:45:00,64.27666666666666,0.0,33.333333333333336,68.35333333333334,63.57,70.0,22.413333333333338,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,1649
2025-02-17 04:00:00,64.27666666666666,0.0,33.833333333333336,68.41000000000001,63.57,70.0,22.813333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,1650
2025-02-17 04:15:00,64.27666666666666,0.0,33.666666666666664,68.30666666666667,63.57,70.0,23.08,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,1651
2025-02-17 04:30:00,65.69,0.0,33.666666666666664,68.44333333333333,63.57,70.0,23.42,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,1652
2025-02-17 04:45:00,64.27333333333333,0.0,34.0,68.62333333333333,63.57,70.0,23.84,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,1653
2025-02-17 05:00:00,62.156666666666666,0.0,33.166666666666664,68.86333333333333,63.57,70.0,24.22,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,1654
2025-02-17 05:15:00,65.68666666666667,0.0,33.5,68.71333333333332,63.57,70.0,24.570000000000004,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,1655
2025-02-17 05:30:00,64.98,0.0,33.0,68.87,63.57,70.0,25.08666666666667,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,1656
2025-02-17 05:45:00,63.56666666666666,0.0,33.166666666666664,69.00666666666666,63.57,70.0,25.473333333333333,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,1657
2025-02-17 06:00:00,62.156666666666666,0.0,32.833333333333336,68.64,63.57,70.0,26.566666666666663,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0,1658
2025-02-17 06:15:00,63.57,0.0,34.333333333333336,69.30333333333333,63.57,70.0,26.78,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,1659
2025-02-17 06:30:00,66.39,0.0,34.166666666666664,69.28333333333335,63.57,70.0,27.06,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,1660
2025-02-17 06:45:00,64.98,0.0,34.333333333333336,69.52666666666666,63.57,70.0,27.456666666666667,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,1661
2025-02-17 07:00:00,64.27666666666666,0.0,34.666666666666664,69.54666666666667,63.57,70.0,27.316666666666663,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,1662
2025-02-17 07:15:00,64.27666666666666,0.0,35.0,70.22666666666667,63.57,70.0,27.176666666666662,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,1663
2025-02-17 07:30:00,66.39333333333333,0.0,34.0,69.75333333333333,63.57,70.0,27.290000000000003,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,1664
2025-02-17 07:45:00,62.86333333333334,0.0,34.0,69.64666666666666,63.57,70.0,27.296666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1665
2025-02-17 08:00:00,65.68666666666667,0.0,34.0,69.56666666666666,63.57,70.0,27.18,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1666
2025-02-17 08:15:00,66.39333333333333,0.0,34.666666666666664,69.48333333333333,63.57,70.0,27.113333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,1667
2025-02-17 08:30:00,64.27666666666666,0.0,34.333333333333336,69.18666666666667,63.57,70.0,27.31,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1668
2025-02-17 08:45:00,67.10000000000001,0.0,34.166666666666664,69.42333333333333,63.57,70.0,27.363333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1669
2025-02-17 09:00:00,63.57,0.0,34.0,69.33666666666666,63.57,70.0,27.00333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,1670
2025-02-17 09:15:00,64.98333333333333,0.0,33.333333333333336,69.20333333333333,63.57,70.0,26.96666666666667,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0,1671
2025-02-17 09:30:00,64.98,0.0,33.666666666666664,69.07333333333332,63.57,70.0,26.80333333333333,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,1672
2025-02-17 09:45:00,64.27666666666666,0.0,32.833333333333336,69.18666666666667,63.57,70.0,26.62333333333333,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0,1673
2025-02-17 10:00:00,66.39333333333333,0.0,33.333333333333336,69.12333333333333,63.57,70.0,27.096666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1674
2025-02-17 10:15:00,62.86333333333334,0.0,34.166666666666664,68.97333333333334,63.57,70.0,27.16,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1675
2025-02-17 10:30:00,65.68666666666667,0.0,34.166666666666664,68.88333333333334,63.57,70.0,27.26333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1676
2025-02-17 10:45:00,66.745,0.0,34.0,68.845,63.57,70.0,27.46,74.0,70.0,0.0,69.97,67.0,69.0,85.0,55.0,1677
2025-02-17 11:00:00,65.68666666666667,0.0,33.5,68.92,63.57,70.0,27.736666666666665,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,1678
2025-02-17 11:15:00,64.27333333333333,0.0,33.5,68.97666666666667,63.57,70.0,28.346666666666664,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,1679
2025-02-17 11:30:00,64.27333333333333,0.0,33.666666666666664,69.12666666666667,63.57,70.0,28.52333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,1680
2025-02-17 11:45:00,65.68333333333334,0.0,33.666666666666664,69.33,63.57,70.0,28.66333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,1681
2025-02-17 12:00:00,63.57,0.0,33.333333333333336,69.37,63.57,70.0,28.91,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,1682
2025-02-17 12:15:00,66.39333333333333,0.0,33.666666666666664,69.30666666666667,63.57,70.0,29.206666666666667,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,1683
2025-02-17 12:30:00,63.57,0.0,34.0,69.49666666666667,63.57,70.0,29.406666666666663,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,1684
2025-02-17 12:45:00,64.27666666666666,0.0,34.166666666666664,69.67333333333333,63.57,70.0,29.703333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,1685
2025-02-17 13:00:00,63.57,0.0,33.666666666666664,69.87666666666667,63.57,70.0,30.026666666666667,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,1686
2025-02-17 13:15:00,64.98333333333333,0.0,32.833333333333336,69.95,63.57,70.0,30.00333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,1687
2025-02-17 13:30:00,64.98333333333333,0.0,33.166666666666664,70.07,63.57,70.0,29.99,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,1688
2025-02-17 13:45:00,64.98333333333333,0.0,33.0,70.07333333333334,63.57,70.0,29.96333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,1689
2025-02-17 14:00:00,66.39333333333333,0.0,32.666666666666664,64.53666666666668,63.57,70.0,16.876666666666665,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,55.0,1690
2025-02-17 14:15:00,61.45000000000001,0.0,33.5,59.95666666666667,63.57,70.0,7.426666666666667,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,55.0,1691
2025-02-17 14:30:00,64.98,0.0,32.833333333333336,58.98,63.57,70.0,1.3633333333333333,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,55.0,1692
2025-02-17 14:45:00,64.98,0.0,31.83333333333333,59.06333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0,1693
2025-02-17 15:00:00,64.98333333333333,0.0,32.0,59.23333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0,1694
2025-02-17 15:15:00,67.09666666666666,0.0,32.0,59.59666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,55.0,1695
2025-02-17 15:30:00,65.68666666666667,0.0,31.83333333333333,59.5,63.57,70.0,0.0,74.0,70.0,0.0,70.84666666666666,67.0,69.0,85.0,55.0,1696
2025-02-17 15:45:00,64.98,0.0,32.0,59.55666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,55.0,1697
2025-02-17 16:00:00,66.39333333333333,0.0,31.666666666666668,59.946666666666665,63.57,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,1698
2025-02-17 16:15:00,65.68666666666667,0.0,31.5,60.156666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.19,67.0,69.0,85.0,55.0,1699
2025-02-17 16:30:00,65.68666666666667,0.0,32.0,60.28333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,55.0,1700
2025-02-17 16:45:00,66.39333333333333,0.0,32.0,60.39333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.46666666666665,67.0,69.0,85.0,55.0,1701
2025-02-17 17:00:00,63.56999999999999,0.0,31.83333333333333,60.68,63.57,70.0,0.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,55.0,1702
2025-02-17 17:15:00,62.86333333333334,0.0,32.166666666666664,60.63666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.89,67.0,69.0,85.0,55.0,1703
2025-02-17 17:30:00,63.57,0.0,31.83333333333333,60.873333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,55.0,1704
2025-02-17 17:45:00,62.86333333333334,0.0,31.83333333333333,61.07666666666668,63.57,70.0,0.0,74.0,70.0,0.0,71.22333333333333,67.0,69.0,85.0,55.0,1705
2025-02-17 18:00:00,65.68666666666667,0.0,32.0,61.14000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,55.0,1706
2025-02-17 18:15:00,65.68666666666667,0.0,31.5,61.36666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0,1707
2025-02-17 18:30:00,63.57,0.0,31.5,61.836666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.45666666666666,67.0,69.0,85.0,55.0,1708
2025-02-17 18:45:00,62.86333333333334,0.0,31.33333333333333,61.64000000000001,63.57,70.0,0.0,74.0,70.0,0.0,71.62,67.0,69.0,85.0,55.0,1709
2025-02-17 19:00:00,64.98,0.0,31.166666666666668,61.30666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,55.0,1710
2025-02-17 19:15:00,64.27666666666666,0.0,31.33333333333333,61.13,63.57,70.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0,1711
2025-02-17 19:30:00,67.09666666666666,0.0,31.33333333333333,61.34,63.57,70.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,55.0,1712
2025-02-17 19:45:00,64.27666666666666,0.0,31.166666666666668,61.446666666666665,63.57,70.0,0.0,74.0,70.0,0.0,70.66000000000001,67.0,69.0,85.0,55.0,1713
2025-02-17 20:00:00,66.39333333333333,0.0,30.666666666666668,61.406666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0,1714
2025-02-17 20:15:00,62.510000000000005,0.0,29.5,61.44499999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,55.0,1715
2025-02-17 20:30:00,64.27333333333333,0.0,30.33333333333333,61.23333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,55.0,1716
2025-02-17 20:45:00,66.39333333333333,0.0,30.33333333333333,61.25666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,55.0,1717
2025-02-17 21:00:00,64.98,0.0,30.83333333333333,61.06999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,55.0,1718
2025-02-17 21:15:00,64.27666666666666,0.0,31.0,61.46333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.94333333333333,67.0,69.0,85.0,55.0,1719
2025-02-17 21:30:00,62.86333333333332,0.0,30.666666666666668,61.70666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.39333333333333,67.0,69.0,85.0,55.0,1720
2025-02-17 21:45:00,62.86333333333334,0.0,30.0,61.59333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,55.0,1721
2025-02-17 22:00:00,63.56999999999999,0.0,30.0,61.61333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.45666666666666,67.0,69.0,85.0,55.0,1722
2025-02-17 22:15:00,64.27666666666666,0.0,29.5,61.46,63.57,70.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,55.0,1723
2025-02-17 22:30:00,64.98333333333333,0.0,29.5,61.20666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0,1724
2025-02-17 22:45:00,62.86333333333334,0.0,30.0,61.086666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.12,67.0,69.0,85.0,55.0,1725
2025-02-17 23:00:00,64.98,0.0,29.83333333333333,60.86666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,55.0,1726
