time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 11:15:00,64.98333333333333,0.0,33.333333333333336,70.72333333333334,63.57,70.0,35.45666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2063
2025-02-21 11:30:00,64.27666666666666,0.0,33.333333333333336,70.89333333333333,63.57,70.0,35.60333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2064
2025-02-21 11:45:00,65.68666666666667,0.0,33.0,70.86333333333333,63.57,70.0,35.68333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2065
2025-02-21 12:00:00,64.27666666666666,0.0,33.333333333333336,70.99000000000001,63.57,70.0,35.75666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2066
2025-02-21 12:15:00,63.57,0.0,33.5,71.07333333333334,63.57,70.0,35.77333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2067
2025-02-21 12:30:00,63.57,0.0,33.666666666666664,71.13333333333334,63.57,70.0,35.86333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2068
2025-02-21 12:45:00,64.27666666666666,0.0,33.5,71.39666666666666,63.57,70.0,35.96666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2069
2025-02-21 13:00:00,64.98,0.0,33.166666666666664,71.35333333333334,63.57,70.0,35.586666666666666,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,2070
2025-02-21 13:15:00,62.86333333333334,0.0,33.666666666666664,71.27,63.57,70.0,34.98666666666667,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,2071
2025-02-21 13:30:00,62.86333333333334,0.0,33.5,70.65333333333332,63.57,70.0,33.82333333333333,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,55.0,2072
2025-02-21 13:45:00,64.98,0.0,33.666666666666664,70.70333333333333,63.57,70.0,33.38,74.0,70.0,0.0,70.05,67.0,69.0,85.0,55.0,2073
2025-02-21 14:00:00,64.27666666666666,0.0,33.333333333333336,70.74666666666667,63.57,70.0,33.18666666666667,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0,2074
2025-02-21 14:15:00,63.57,0.0,33.166666666666664,66.77666666666666,63.57,70.0,24.21333333333333,74.0,70.0,0.0,70.39999999999999,67.0,69.0,85.0,55.0,2075
2025-02-21 14:30:00,64.98333333333333,0.0,33.666666666666664,64.35666666666667,63.57,70.0,19.76,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,55.0,2076
2025-02-21 14:45:00,64.98,0.0,33.166666666666664,62.54,63.57,70.0,15.38,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,55.0,2077
2025-02-21 15:00:00,64.98,0.0,33.0,60.73333333333333,63.57,70.0,11.006666666666668,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0,2078
2025-02-21 15:15:00,62.86333333333334,0.0,33.0,59.78,63.57,70.0,8.226666666666667,74.0,70.0,0.0,70.46,67.0,69.0,85.0,55.0,2079
2025-02-21 15:30:00,63.57,0.0,32.0,59.873333333333335,63.57,70.0,7.739999999999999,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0,2080
2025-02-21 15:45:00,64.98333333333333,0.0,32.5,59.27333333333333,63.57,70.0,3.673333333333333,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,55.0,2081
2025-02-21 16:00:00,67.09666666666666,0.0,32.0,59.46666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.53666666666668,67.0,69.0,85.0,55.0,2082
2025-02-21 16:15:00,62.156666666666666,0.0,32.5,59.77333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,2083
2025-02-21 16:30:00,64.27333333333333,0.0,32.833333333333336,60.06,63.57,70.0,0.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,55.0,2084
2025-02-21 16:45:00,63.57,0.0,33.0,60.34,63.57,70.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,55.0,2085
2025-02-21 17:00:00,65.69,0.0,33.5,60.54333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0,2086
2025-02-21 17:15:00,63.57,0.0,33.333333333333336,61.01,63.57,70.0,0.0,74.0,70.0,0.0,70.48,67.0,69.0,85.0,55.0,2087
2025-02-21 17:30:00,63.57,0.0,33.333333333333336,61.31666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,2088
2025-02-21 17:45:00,64.27666666666666,0.0,33.166666666666664,61.60999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0,2089
2025-02-21 18:00:00,63.57,0.0,33.5,61.70333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,55.0,2090
2025-02-21 18:15:00,65.68666666666667,0.0,32.833333333333336,61.903333333333336,63.57,70.0,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,55.0,2091
2025-02-21 18:30:00,62.156666666666666,0.0,33.666666666666664,61.99333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0,2092
2025-02-21 18:45:00,64.98333333333333,0.0,33.0,62.14333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,55.0,2093
2025-02-21 19:00:00,64.98333333333333,0.0,32.166666666666664,62.54666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0,2094
2025-02-21 19:15:00,63.57,0.0,31.666666666666668,62.580000000000005,63.57,70.0,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,55.0,2095
2025-02-21 19:30:00,63.57,0.0,31.5,62.47666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,55.0,2096
2025-02-21 19:45:00,66.39333333333333,0.0,31.166666666666668,62.60666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0,2097
2025-02-21 20:00:00,65.68666666666667,0.0,30.166666666666668,62.77333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.68666666666667,67.0,69.0,85.0,55.0,2098
2025-02-21 20:15:00,65.68666666666667,0.0,29.0,63.00333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,55.0,2099
2025-02-21 20:30:00,63.57,0.0,28.83333333333333,62.96,63.57,70.0,0.0,74.0,70.0,0.0,71.80666666666666,67.0,69.0,85.0,55.0,2100
2025-02-21 20:45:00,63.57,0.0,28.666666666666668,63.05666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.85000000000001,67.0,69.0,85.0,55.0,2101
2025-02-21 21:00:00,65.68666666666667,0.0,28.666666666666668,63.24333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.91333333333334,67.0,69.0,85.0,55.0,2102
2025-02-21 21:15:00,64.27666666666666,0.0,27.83333333333333,63.17,63.57,70.0,0.0,74.0,70.0,0.0,71.92999999999999,67.0,69.0,85.0,55.0,2103
2025-02-21 21:30:00,63.57,0.0,27.83333333333333,63.04333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.59666666666668,67.0,69.0,85.0,55.0,2104
2025-02-21 21:45:00,64.27333333333333,0.0,27.33333333333333,62.97666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,55.0,2105
2025-02-21 22:00:00,64.98,0.0,27.33333333333333,62.92,63.57,70.0,0.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,55.0,2106
2025-02-21 22:15:00,65.68666666666667,0.0,27.0,62.76666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,55.0,2107
2025-02-21 22:30:00,62.156666666666666,0.0,27.0,62.75666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.29,67.0,69.0,85.0,55.0,2108
2025-02-21 22:45:00,62.156666666666666,0.0,27.0,62.553333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,55.0,2109
2025-02-21 23:00:00,64.98333333333333,0.0,27.166666666666668,62.26,63.57,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0,2110
2025-02-21 23:15:00,64.98333333333333,0.0,28.166666666666668,61.96333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,55.0,2111
2025-02-21 23:30:00,64.98,0.0,29.166666666666668,61.68333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0,2112
2025-02-21 23:45:00,64.98333333333333,0.0,29.666666666666668,61.46333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0,2113
2025-02-22 00:00:00,65.69,0.0,30.5,61.333333333333336,63.57,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0,2114
2025-02-22 00:15:00,63.57,0.0,31.33333333333333,61.09666666666666,63.57,70.0,0.02,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0,2115
2025-02-22 00:30:00,64.98333333333333,0.0,32.166666666666664,60.85,63.57,70.0,1.75,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0,2116
2025-02-22 00:45:00,64.98333333333333,0.0,32.0,60.98333333333333,63.57,70.0,6.093333333333334,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0,2117
2025-02-22 01:00:00,65.68666666666667,0.0,32.666666666666664,62.70333333333334,63.57,70.0,10.876666666666669,74.0,70.0,0.0,69.63,67.0,69.0,85.0,55.0,2118
2025-02-22 01:15:00,64.27666666666666,0.0,32.666666666666664,64.67666666666666,63.57,70.0,15.18,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,2119
2025-02-22 01:30:00,64.98333333333333,0.0,32.833333333333336,65.90666666666667,63.57,70.0,18.313333333333333,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,2120
2025-02-22 01:45:00,64.98,0.0,33.0,66.91,63.57,70.0,20.356666666666666,74.0,70.0,0.0,69.61333333333333,67.0,69.0,85.0,55.0,2121
2025-02-22 02:00:00,63.57,0.0,33.166666666666664,67.41333333333334,63.57,70.0,21.55666666666667,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0,2122
2025-02-22 02:15:00,64.27666666666666,0.0,33.333333333333336,68.13333333333334,63.57,70.0,23.37333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,2123
2025-02-22 02:30:00,66.39,0.0,33.166666666666664,68.24,63.57,70.0,23.47,74.0,70.0,0.0,69.79666666666667,67.0,69.0,85.0,55.0,2124
2025-02-22 02:45:00,65.69,0.0,33.0,68.42,63.57,70.0,24.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,2125
2025-02-22 03:00:00,65.68666666666667,0.0,33.0,68.58333333333333,63.57,70.0,24.67333333333333,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,55.0,2126
2025-02-22 03:15:00,62.86333333333334,0.0,33.166666666666664,68.43666666666667,63.57,70.0,24.406666666666663,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0,2127
2025-02-22 03:30:00,64.98333333333333,0.0,33.166666666666664,68.48333333333333,63.57,70.0,24.406666666666663,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,2128
2025-02-22 03:45:00,63.57,0.0,33.0,68.35333333333334,63.57,70.0,24.486666666666668,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2129
2025-02-22 04:00:00,63.57,0.0,33.5,68.33333333333333,63.57,70.0,24.71333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,2130
2025-02-22 04:15:00,65.68666666666667,0.0,34.333333333333336,68.35333333333334,63.57,70.0,24.916666666666668,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,2131
2025-02-22 04:30:00,67.09666666666666,0.0,33.166666666666664,68.38,63.57,70.0,24.97666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2132
2025-02-22 04:45:00,62.86333333333334,0.0,33.5,68.35333333333334,63.57,70.0,25.146666666666665,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2133
2025-02-22 05:00:00,62.85999999999999,0.0,33.666666666666664,68.36,63.57,70.0,25.16,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2134
2025-02-22 05:15:00,65.69,0.0,33.5,68.37,63.57,70.0,25.290000000000003,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2135
2025-02-22 05:30:00,64.27333333333333,0.0,33.333333333333336,68.42,63.57,70.0,25.32333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2136
2025-02-22 05:45:00,65.68666666666667,0.0,33.833333333333336,68.41000000000001,63.57,70.0,25.32333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2137
2025-02-22 06:00:00,64.27666666666666,0.0,34.0,68.37333333333333,63.57,70.0,25.45,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2138
2025-02-22 06:15:00,62.156666666666666,0.0,33.666666666666664,68.32333333333334,63.57,70.0,25.55,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2139
2025-02-22 06:30:00,62.156666666666666,0.0,33.333333333333336,68.29,63.57,70.0,25.67333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2140
2025-02-22 06:45:00,64.27666666666666,0.0,33.666666666666664,68.31666666666666,63.57,70.0,25.9,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2141
2025-02-22 07:00:00,66.39,0.0,33.833333333333336,68.39333333333333,63.57,70.0,26.090000000000003,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2142
2025-02-22 07:15:00,65.68666666666667,0.0,33.333333333333336,68.39666666666666,63.57,70.0,26.30333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2143
2025-02-22 07:30:00,64.27666666666666,0.0,33.833333333333336,68.50666666666666,63.57,70.0,26.536666666666665,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2144
2025-02-22 07:45:00,67.10000000000001,0.0,33.5,68.66666666666667,63.57,70.0,26.77,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2145
2025-02-22 08:00:00,64.27666666666666,0.0,33.0,68.62666666666667,63.57,70.0,26.87,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2146
2025-02-22 08:15:00,64.27666666666666,0.0,34.166666666666664,68.69666666666667,63.57,70.0,27.126666666666665,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2147
2025-02-22 08:30:00,64.27666666666666,0.0,34.5,68.75,63.57,70.0,27.223333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2148
2025-02-22 08:45:00,67.80333333333333,0.0,33.666666666666664,68.76,63.57,70.0,27.396666666666665,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2149
2025-02-22 09:00:00,64.27666666666666,0.0,33.5,68.82666666666667,63.57,70.0,27.71,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2150
2025-02-22 09:15:00,65.68666666666667,0.0,33.666666666666664,68.87333333333333,63.57,70.0,27.76,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2151
2025-02-22 09:30:00,64.98333333333333,0.0,33.833333333333336,68.94333333333333,63.57,70.0,28.06,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2152
2025-02-22 09:45:00,66.39333333333333,0.0,33.833333333333336,68.94,63.57,70.0,27.99666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2153
2025-02-22 10:00:00,64.98,0.0,33.333333333333336,68.98333333333333,63.57,70.0,28.166666666666668,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2154
2025-02-22 10:15:00,65.68666666666667,0.0,34.0,69.02666666666666,63.57,70.0,28.25,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2155
2025-02-22 10:30:00,63.57,0.0,33.833333333333336,69.00666666666666,63.57,70.0,28.546666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2156
2025-02-22 10:45:00,63.57,0.0,33.833333333333336,69.14666666666666,63.57,70.0,28.563333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2157
2025-02-22 11:00:00,65.68666666666667,0.0,33.333333333333336,69.18333333333334,63.57,70.0,28.63,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2158
2025-02-22 11:15:00,64.27333333333333,0.0,34.0,69.19,63.57,70.0,28.76333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2159
2025-02-22 11:30:00,64.97666666666667,0.0,33.666666666666664,69.20666666666666,63.57,70.0,28.863333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2160
2025-02-22 11:45:00,64.98,0.0,33.833333333333336,69.17666666666666,63.57,70.0,28.91,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2161
2025-02-22 12:00:00,64.98333333333333,0.0,33.833333333333336,69.28666666666668,63.57,70.0,29.040000000000003,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2162
2025-02-22 12:15:00,64.98,0.0,33.666666666666664,69.21666666666667,63.57,70.0,29.18,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2163
2025-02-22 12:30:00,64.27666666666666,0.0,33.333333333333336,69.40333333333332,63.57,70.0,29.28333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2164
2025-02-22 12:45:00,64.98,0.0,34.0,69.58666666666666,63.57,70.0,29.19666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2165
2025-02-22 13:00:00,64.98,0.0,34.166666666666664,69.48333333333333,63.57,70.0,28.71333333333333,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,2166
2025-02-22 13:15:00,64.98333333333333,0.0,34.333333333333336,69.60000000000001,63.57,70.0,28.33333333333333,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,2167
2025-02-22 13:30:00,64.98,0.0,33.833333333333336,69.20666666666666,63.57,70.0,27.01,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,2168
2025-02-22 13:45:00,64.98,0.0,33.833333333333336,69.08666666666666,63.57,70.0,26.176666666666662,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,2169
2025-02-22 14:00:00,64.98333333333333,0.0,33.833333333333336,68.69,63.57,70.0,25.55333333333333,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0,2170
2025-02-22 14:15:00,66.39333333333333,0.0,33.833333333333336,68.90333333333332,63.57,70.0,25.58666666666667,74.0,70.0,0.0,70.05,67.0,69.0,85.0,55.0,2171
2025-02-22 14:30:00,63.57,0.0,33.833333333333336,68.63,63.57,70.0,24.63,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0,2172
2025-02-22 14:45:00,64.27666666666666,0.0,33.833333333333336,68.55333333333334,63.57,70.0,23.933333333333334,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,2173
2025-02-22 15:00:00,64.27666666666666,0.0,33.833333333333336,68.44,63.57,70.0,23.23333333333333,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,2174
2025-02-22 15:15:00,64.27666666666666,0.0,34.166666666666664,68.38333333333333,63.57,70.0,22.30333333333333,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,2175
2025-02-22 15:30:00,65.68666666666667,0.0,34.333333333333336,68.31666666666666,63.57,70.0,21.44,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0,2176
2025-02-22 15:45:00,68.50666666666666,0.0,33.666666666666664,68.42,63.57,70.0,20.316666666666663,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,2177
2025-02-22 16:00:00,66.39,0.0,33.333333333333336,68.39666666666666,63.57,70.0,19.19666666666667,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,2178
2025-02-22 16:15:00,64.27666666666666,0.0,33.833333333333336,68.01666666666667,63.57,70.0,18.13333333333333,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,2179
2025-02-22 16:30:00,64.98333333333333,0.0,33.666666666666664,67.69333333333333,63.57,70.0,17.293333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,2180
2025-02-22 16:45:00,67.09666666666666,0.0,34.166666666666664,67.82666666666667,63.57,70.0,16.533333333333335,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,2181
2025-02-22 17:00:00,64.98333333333333,0.0,34.166666666666664,67.47,63.57,70.0,15.536666666666669,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,2182
2025-02-22 17:15:00,64.98333333333333,0.0,34.0,67.44333333333333,63.57,70.0,14.983333333333334,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,2183
2025-02-22 17:30:00,64.27666666666666,0.0,33.833333333333336,67.34666666666668,63.57,70.0,14.273333333333332,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0,2184
2025-02-22 17:45:00,64.27666666666666,0.0,34.166666666666664,67.1,63.57,70.0,13.773333333333332,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0,2185
2025-02-22 18:00:00,64.27666666666666,0.0,34.333333333333336,67.33333333333333,63.57,70.0,13.74,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0,2186
2025-02-22 18:15:00,65.69,0.0,34.0,67.33999999999999,63.57,70.0,13.409999999999998,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0,2187
2025-02-22 18:30:00,64.98,0.0,34.0,67.57,63.57,70.0,13.45,74.0,70.0,0.0,70.03666666666668,67.0,69.0,85.0,55.0,2188
2025-02-22 18:45:00,64.27666666666666,0.0,33.666666666666664,67.13666666666667,63.57,70.0,12.206666666666669,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0,2189
2025-02-22 19:00:00,64.98,0.0,32.833333333333336,67.13666666666667,63.57,70.0,11.706666666666669,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0,2190
2025-02-22 19:15:00,64.98333333333333,0.0,33.333333333333336,67.17333333333333,63.57,70.0,11.18,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,2191
2025-02-22 19:30:00,65.68666666666667,0.0,32.333333333333336,66.88,63.57,70.0,10.45,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0,2192
2025-02-22 19:45:00,63.57,0.0,33.0,66.73333333333333,63.57,70.0,10.846666666666666,74.0,70.0,0.0,70.03333333333335,67.0,69.0,85.0,55.0,2193
2025-02-22 20:00:00,64.98333333333333,0.0,32.0,66.38333333333334,63.57,70.0,10.33,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0,2194
2025-02-22 20:15:00,64.27666666666666,0.0,32.333333333333336,66.46666666666667,63.57,70.0,11.016666666666666,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,2195
2025-02-22 20:30:00,66.39333333333333,0.0,32.166666666666664,66.65333333333334,63.57,70.0,11.333333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2196
2025-02-22 20:45:00,63.57,0.0,31.83333333333333,66.78666666666668,63.57,70.0,11.42,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2197
2025-02-22 21:00:00,64.98333333333333,0.0,31.5,67.06333333333333,63.57,70.0,11.423333333333332,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2198
2025-02-22 21:15:00,63.56999999999999,0.0,30.666666666666668,66.88,63.57,70.0,11.04,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,2199
2025-02-22 21:30:00,64.27666666666666,0.0,30.5,66.86,63.57,70.0,10.840000000000002,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,2200
2025-02-22 21:45:00,64.27666666666666,0.0,30.83333333333333,66.44333333333333,63.57,70.0,11.06,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,2201
2025-02-22 22:00:00,64.27666666666666,0.0,30.666666666666668,66.47,63.57,70.0,11.303333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2202
2025-02-22 22:15:00,62.156666666666666,0.0,31.5,66.38333333333334,63.57,70.0,11.466666666666669,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2203
2025-02-22 22:30:00,64.27666666666666,0.0,32.0,66.39999999999999,63.57,70.0,11.856666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2204
2025-02-22 22:45:00,67.09666666666666,0.0,32.333333333333336,66.57666666666667,63.57,70.0,12.526666666666666,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,2205
2025-02-22 23:00:00,62.85999999999999,0.0,33.5,66.81,63.57,70.0,13.403333333333334,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0,2206
2025-02-22 23:15:00,62.156666666666666,0.0,33.166666666666664,67.11,63.57,70.0,13.75,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,2207
2025-02-22 23:30:00,62.86333333333334,0.0,33.0,67.04333333333334,63.57,70.0,13.876666666666669,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,2208
2025-02-22 23:45:00,62.86333333333334,0.0,34.166666666666664,67.22,63.57,70.0,14.466666666666669,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,2209
2025-02-23 00:00:00,63.57,0.0,33.666666666666664,67.23666666666666,63.57,70.0,14.953333333333331,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,2210
2025-02-23 00:15:00,64.27666666666666,0.0,34.0,67.36333333333333,63.57,70.0,15.42,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,2211
2025-02-23 00:30:00,64.27666666666666,0.0,34.333333333333336,67.48333333333333,63.57,70.0,15.823333333333332,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,2212
2025-02-23 00:45:00,62.86333333333332,0.0,34.0,67.51666666666667,63.57,70.0,15.843333333333334,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,2213
2025-02-23 01:00:00,63.57,0.0,34.333333333333336,67.62333333333333,63.57,70.0,16.180000000000003,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,2214
2025-02-23 01:15:00,64.27666666666666,0.0,34.833333333333336,67.60666666666667,63.57,70.0,16.203333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2215
2025-02-23 01:30:00,65.68666666666667,0.0,34.333333333333336,67.59,63.57,70.0,16.326666666666664,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2216
2025-02-23 01:45:00,65.68666666666667,0.0,34.333333333333336,67.57,63.57,70.0,16.52,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2217
2025-02-23 02:00:00,63.56999999999999,0.0,34.666666666666664,67.59333333333333,63.57,70.0,16.67,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2218
2025-02-23 02:15:00,64.98333333333333,0.0,35.0,67.60333333333334,63.57,70.0,16.906666666666666,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2219
2025-02-23 02:30:00,64.98333333333333,0.0,35.0,67.54333333333334,63.57,70.0,17.243333333333336,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2220
2025-02-23 02:45:00,62.86333333333334,0.0,35.333333333333336,67.58,63.57,70.0,17.540000000000003,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,2221
2025-02-23 03:00:00,63.57,0.0,35.5,67.61666666666666,63.57,70.0,17.843333333333334,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,2222
2025-02-23 03:15:00,64.98333333333333,0.0,35.833333333333336,67.61666666666667,63.57,70.0,18.17,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,2223
2025-02-23 03:30:00,64.98,0.0,36.0,67.70666666666666,63.57,70.0,18.593333333333334,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,2224
2025-02-23 03:45:00,67.09666666666666,0.0,36.0,67.76666666666667,63.57,70.0,19.203333333333333,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0,2225
2025-02-23 04:00:00,68.50666666666666,0.0,35.333333333333336,67.90666666666667,63.57,70.0,19.546666666666667,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,2226
2025-02-23 04:15:00,67.09666666666666,0.0,36.0,67.92333333333333,63.57,70.0,20.363333333333333,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0,2227
2025-02-23 04:30:00,62.86333333333334,0.0,35.5,68.06666666666666,63.57,70.0,20.666666666666668,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,2228
2025-02-23 04:45:00,63.56666666666666,0.0,36.0,68.13666666666667,63.57,70.0,20.706666666666667,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,2229
2025-02-23 05:00:00,62.86333333333334,0.0,36.333333333333336,68.21,63.57,70.0,20.80666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2230
2025-02-23 05:15:00,66.39333333333333,0.0,36.333333333333336,68.15666666666667,63.57,70.0,20.78333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2231
2025-02-23 05:30:00,64.98,0.0,36.333333333333336,68.12666666666667,63.57,70.0,21.016666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2232
2025-02-23 05:45:00,63.57,0.0,36.0,68.11666666666666,63.57,70.0,20.94333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2233
2025-02-23 06:00:00,61.45,0.0,36.16666666666666,68.08666666666666,63.57,70.0,21.016666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2234
2025-02-23 06:15:00,64.98,0.0,36.5,68.02,63.57,70.0,21.026666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2235
2025-02-23 06:30:00,63.56999999999999,0.0,36.5,67.98,63.57,70.0,21.133333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2236
2025-02-23 06:45:00,62.86333333333334,0.0,36.16666666666666,67.94333333333333,63.57,70.0,21.203333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2237
2025-02-23 07:00:00,64.98,0.0,36.16666666666666,68.05333333333333,63.57,70.0,21.566666666666663,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2238
2025-02-23 07:15:00,64.27333333333333,0.0,36.16666666666666,68.01333333333334,63.57,70.0,21.61,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2239
2025-02-23 07:30:00,64.98,0.0,36.16666666666666,67.95,63.57,70.0,21.68,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2240
2025-02-23 07:45:00,66.39333333333333,0.0,36.333333333333336,67.99,63.57,70.0,21.97666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2241
2025-02-23 08:00:00,62.86333333333334,0.0,36.333333333333336,68.09,63.57,70.0,22.290000000000003,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,2242
2025-02-23 08:15:00,62.86333333333334,0.0,36.333333333333336,68.08999999999999,63.57,70.0,22.31,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2243
2025-02-23 08:30:00,65.69,0.0,36.16666666666666,68.15666666666667,63.57,70.0,22.436666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2244
2025-02-23 08:45:00,64.27666666666666,0.0,36.5,68.21,63.57,70.0,22.76,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2245
2025-02-23 09:00:00,62.86333333333334,0.0,36.66666666666666,68.31,63.57,70.0,22.706666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2246
2025-02-23 09:15:00,66.39333333333333,0.0,37.333333333333336,68.19666666666666,63.57,70.0,22.78,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2247
2025-02-23 09:30:00,64.27666666666666,0.0,36.5,68.14999999999999,63.57,70.0,22.97,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2248
2025-02-23 09:45:00,62.86333333333334,0.0,36.66666666666666,68.20333333333333,63.57,70.0,23.006666666666664,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2249
2025-02-23 10:00:00,65.68666666666667,0.0,36.5,68.20333333333333,63.57,70.0,23.046666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2250
2025-02-23 10:15:00,64.98333333333333,0.0,37.0,68.19666666666667,63.57,70.0,23.116666666666664,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2251
2025-02-23 10:30:00,65.68666666666667,0.0,37.16666666666666,68.14999999999999,63.57,70.0,23.05,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2252
2025-02-23 10:45:00,66.39333333333333,0.0,36.833333333333336,68.20333333333333,63.57,70.0,23.180000000000003,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,2253
2025-02-23 11:00:00,64.98333333333333,0.0,36.5,68.08333333333333,63.57,70.0,23.21333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2254
2025-02-23 11:15:00,68.50666666666666,0.0,36.66666666666666,68.12333333333333,63.57,70.0,23.286666666666665,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2255
2025-02-23 11:30:00,64.27333333333333,0.0,36.833333333333336,68.18,63.57,70.0,23.37333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2256
2025-02-23 11:45:00,66.39333333333333,0.0,37.0,68.2,63.57,70.0,23.426666666666662,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2257
2025-02-23 12:00:00,64.98333333333333,0.0,36.5,68.17999999999999,63.57,70.0,23.49,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2258
2025-02-23 12:15:00,62.156666666666666,0.0,37.16666666666666,68.12,63.57,70.0,23.570000000000004,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2259
2025-02-23 12:30:00,64.27666666666666,0.0,37.16666666666666,68.08,63.57,70.0,23.676666666666662,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2260
2025-02-23 12:45:00,65.69,0.0,36.66666666666666,68.14,63.57,70.0,23.78333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2261
2025-02-23 13:00:00,64.98,0.0,36.5,68.55,63.57,70.0,23.766666666666666,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,2262
2025-02-23 13:15:00,64.98333333333333,0.0,36.5,68.49000000000001,63.57,70.0,22.53,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,55.0,2263
2025-02-23 13:30:00,64.98333333333333,0.0,36.833333333333336,68.17333333333333,63.57,70.0,21.11,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,2264
2025-02-23 13:45:00,63.57,0.0,36.833333333333336,68.24,63.57,70.0,20.50333333333333,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,2265
2025-02-23 14:00:00,65.69,0.0,37.16666666666666,68.34666666666668,63.57,70.0,19.53,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0,2266
2025-02-23 14:15:00,64.98,0.0,36.833333333333336,68.33999999999999,63.57,70.0,18.313333333333333,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,2267
2025-02-23 14:30:00,66.39333333333333,0.0,36.5,68.27,63.57,70.0,17.233333333333334,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,2268
2025-02-23 14:45:00,64.27666666666666,0.0,36.66666666666666,68.17333333333333,63.57,70.0,16.2,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,2269
2025-02-23 15:00:00,64.27666666666666,0.0,36.833333333333336,67.95,63.57,70.0,14.6,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0,2270
2025-02-23 15:15:00,63.56666666666666,0.0,36.66666666666666,67.67333333333333,63.57,70.0,13.423333333333332,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0,2271
2025-02-23 15:30:00,64.27666666666666,0.0,36.66666666666666,67.41333333333334,63.57,70.0,12.75,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0,2272
2025-02-23 15:45:00,65.68666666666667,0.0,36.833333333333336,67.30333333333333,63.57,70.0,11.913333333333334,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,2273
2025-02-23 16:00:00,64.27666666666666,0.0,36.833333333333336,67.19333333333333,63.57,70.0,10.973333333333334,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,2274
2025-02-23 16:15:00,64.98,0.0,37.333333333333336,67.2,63.57,70.0,10.096666666666666,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,2275
2025-02-23 16:30:00,64.98,0.0,36.5,66.96333333333332,63.57,70.0,9.183333333333332,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,2276
2025-02-23 16:45:00,66.39,0.0,36.833333333333336,66.77666666666667,63.57,70.0,8.39,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,2277
2025-02-23 17:00:00,64.98,0.0,36.66666666666666,66.64999999999999,63.57,70.0,7.623333333333334,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,2278
2025-02-23 17:15:00,63.57,0.0,37.0,66.55333333333333,63.57,70.0,7.036666666666666,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0,2279
2025-02-23 17:30:00,66.39333333333333,0.0,37.0,66.53666666666668,63.57,70.0,6.583333333333333,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,2280
2025-02-23 17:45:00,64.98333333333333,0.0,35.833333333333336,66.8,63.57,70.0,6.103333333333334,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,2281
2025-02-23 18:00:00,64.27666666666666,0.0,35.833333333333336,66.79,63.57,70.0,4.883333333333334,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,2282
2025-02-23 18:15:00,66.39333333333333,0.0,36.0,66.82,63.57,70.0,4.056666666666667,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,2283
2025-02-23 18:30:00,64.27333333333333,0.0,36.333333333333336,67.02333333333333,63.57,70.0,3.0733333333333337,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,2284
2025-02-23 18:45:00,64.27666666666666,0.0,35.333333333333336,67.27,63.57,70.0,1.9566666666666663,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,2285
2025-02-23 19:00:00,66.39333333333333,0.0,35.333333333333336,67.31333333333333,63.57,70.0,0.77,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,55.0,2286
2025-02-23 19:15:00,67.09666666666666,0.0,34.666666666666664,67.42333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,55.0,2287
2025-02-23 19:30:00,63.57,0.0,34.333333333333336,67.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,2288
2025-02-23 19:45:00,65.69,0.0,33.833333333333336,67.58,63.57,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,2289
2025-02-23 20:00:00,65.68666666666667,0.0,33.166666666666664,67.66333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0,2290
2025-02-23 20:15:00,64.27333333333333,0.0,32.666666666666664,67.86,63.57,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0,2291
2025-02-23 20:30:00,67.09666666666666,0.0,32.166666666666664,67.79666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,2292
2025-02-23 20:45:00,63.57,0.0,31.5,67.87666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,2293
2025-02-23 21:00:00,64.98333333333333,0.0,31.5,67.87333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,55.0,2294
2025-02-23 21:15:00,64.27666666666666,0.0,31.83333333333333,67.87333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0,2295
2025-02-23 21:30:00,64.98,0.0,31.5,67.85666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0,2296
2025-02-23 21:45:00,65.68666666666667,0.0,31.666666666666668,67.74666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,2297
2025-02-23 22:00:00,64.27666666666666,0.0,32.166666666666664,67.59333333333332,63.57,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2298
2025-02-23 22:15:00,65.68666666666667,0.0,31.83333333333333,67.45333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2299
2025-02-23 22:30:00,65.69,0.0,32.0,67.24333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0,2300
2025-02-23 22:45:00,63.57,0.0,31.5,67.07,63.57,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0,2301
2025-02-23 23:00:00,64.27666666666666,0.0,32.0,66.72666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0,2302
2025-02-23 23:15:00,65.68666666666667,0.0,32.0,66.39333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,55.0,2303
2025-02-23 23:30:00,67.09666666666666,0.0,31.166666666666668,66.05666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,2304
2025-02-23 23:45:00,63.57,0.0,31.83333333333333,65.86,63.57,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0,2305
2025-02-24 00:00:00,63.57,0.0,32.166666666666664,65.41333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0,2306
2025-02-24 00:15:00,63.57,0.0,32.833333333333336,65.24666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,2307
2025-02-24 00:30:00,62.86333333333334,0.0,33.166666666666664,65.24666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,55.0,2308
2025-02-24 00:45:00,64.27666666666666,0.0,34.333333333333336,65.03,63.57,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,2309
2025-02-24 01:00:00,62.156666666666666,0.0,34.5,64.95333333333333,63.57,70.0,0.1566666666666666,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,2310
2025-02-24 01:15:00,63.57,0.0,34.5,65.33,63.57,70.0,0.7666666666666666,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2311
2025-02-24 01:30:00,63.57,0.0,34.5,65.23666666666666,63.57,70.0,2.056666666666666,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0,2312
2025-02-24 01:45:00,64.27666666666666,0.0,35.666666666666664,64.49666666666667,63.57,70.0,4.446666666666666,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,2313
2025-02-24 02:00:00,64.27666666666666,0.0,35.666666666666664,64.20333333333333,63.57,70.0,6.243333333333333,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,2314
2025-02-24 02:15:00,64.98333333333333,0.0,36.0,65.21666666666667,63.57,70.0,9.296666666666669,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0,2315
2025-02-24 02:30:00,62.86333333333334,0.0,36.333333333333336,66.18666666666667,63.57,70.0,12.056666666666668,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,2316
2025-02-24 02:45:00,63.57,0.0,36.5,66.62,63.57,70.0,12.77,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0,2317
2025-02-24 03:00:00,64.98333333333333,0.0,36.833333333333336,66.86666666666667,63.57,70.0,13.410000000000002,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,2318
2025-02-24 03:15:00,63.57,0.0,36.66666666666666,67.13333333333333,63.57,70.0,14.256666666666666,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,2319
2025-02-24 03:30:00,65.69,0.0,36.5,67.37,63.57,70.0,15.193333333333332,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,2320
2025-02-24 03:45:00,62.86333333333334,0.0,36.66666666666666,67.28666666666668,63.57,70.0,15.266666666666666,74.0,70.0,0.0,69.89333333333333,67.0,69.0,85.0,55.0,2321
2025-02-24 04:00:00,64.27666666666666,0.0,36.833333333333336,67.26333333333334,63.57,70.0,15.536666666666669,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0,2322
2025-02-24 04:15:00,65.68666666666667,0.0,36.5,67.16333333333334,63.57,70.0,15.553333333333333,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,2323
2025-02-24 04:30:00,66.39,0.0,36.66666666666666,67.21333333333332,63.57,70.0,15.806666666666668,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,2324
2025-02-24 04:45:00,65.68666666666667,0.0,37.5,67.27333333333333,63.57,70.0,15.976666666666668,74.0,70.0,0.0,69.95,67.0,69.0,85.0,55.0,2325
2025-02-24 05:00:00,65.68666666666667,0.0,37.66666666666666,67.15333333333332,63.57,70.0,16.143333333333334,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,2326
2025-02-24 05:15:00,66.39,0.0,37.5,67.38333333333334,63.57,70.0,16.396666666666665,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2327
2025-02-24 05:30:00,66.39333333333333,0.0,37.16666666666666,67.45,63.57,70.0,16.386666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2328
2025-02-24 05:45:00,62.86333333333334,0.0,36.833333333333336,67.47666666666667,63.57,70.0,16.42,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2329
2025-02-24 06:00:00,65.68666666666667,0.0,36.66666666666666,67.54333333333334,63.57,70.0,16.39,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2330
2025-02-24 06:15:00,67.10000000000001,0.0,36.833333333333336,67.39999999999999,63.57,70.0,16.386666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,2331
2025-02-24 06:30:00,65.69,0.0,37.0,67.33999999999999,63.57,70.0,16.463333333333335,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2332
2025-02-24 06:45:00,66.39333333333333,0.0,37.5,67.36333333333333,63.57,70.0,16.560000000000002,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2333
2025-02-24 07:00:00,65.68666666666667,0.0,37.0,67.48333333333333,63.57,70.0,16.400000000000002,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,2334
2025-02-24 07:15:00,64.27333333333333,0.0,37.66666666666666,67.22,63.57,70.0,16.180000000000003,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,2335
2025-02-24 07:30:00,65.69,0.0,37.75,67.31,63.57,70.0,16.375,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,2336
2025-02-24 07:45:00,64.27666666666666,0.0,37.66666666666666,67.14,63.57,70.0,15.993333333333334,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,2337
2025-02-24 08:00:00,66.39,0.0,37.833333333333336,67.15666666666667,63.57,70.0,16.176666666666666,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,2338
2025-02-24 08:15:00,63.56999999999999,0.0,38.0,67.01,63.57,70.0,15.87,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,2339
2025-02-24 08:30:00,64.27666666666666,0.0,37.5,67.10666666666667,63.57,70.0,16.386666666666667,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,2340
2025-02-24 08:45:00,63.57,0.0,37.833333333333336,67.05666666666667,63.57,70.0,16.366666666666664,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,2341
2025-02-24 09:00:00,64.27666666666666,0.0,36.5,66.99,63.57,70.0,16.12,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,2342
2025-02-24 09:15:00,64.27666666666666,0.0,35.0,66.89,63.57,70.0,16.186666666666667,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,2343
2025-02-24 09:30:00,62.86333333333334,0.0,34.5,66.97333333333334,63.57,70.0,16.606666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2344
2025-02-24 09:45:00,65.69,0.0,35.166666666666664,67.07666666666667,63.57,70.0,16.80333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2345
2025-02-24 10:00:00,63.57,0.0,35.333333333333336,67.03666666666668,63.57,70.0,17.01,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2346
2025-02-24 10:15:00,65.69,0.0,35.833333333333336,67.21666666666667,63.57,70.0,17.3,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2347
2025-02-24 10:30:00,64.27666666666666,0.0,35.833333333333336,67.33666666666666,63.57,70.0,17.51,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2348
2025-02-24 10:45:00,64.98,0.0,35.5,67.49,63.57,70.0,17.66333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2349
2025-02-24 11:00:00,64.98,0.0,36.0,67.52,63.57,70.0,17.650000000000002,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2350
2025-02-24 11:15:00,63.56999999999999,0.0,35.833333333333336,67.46666666666665,63.57,70.0,17.713333333333335,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2351
2025-02-24 11:30:00,67.80333333333333,0.0,36.16666666666666,67.49333333333334,63.57,70.0,17.763333333333335,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2352
2025-02-24 11:45:00,64.27333333333333,0.0,36.5,67.57666666666667,63.57,70.0,17.843333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2353
2025-02-24 12:00:00,62.156666666666666,0.0,36.66666666666666,67.57,63.57,70.0,17.853333333333335,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2354
2025-02-24 12:15:00,62.86333333333334,0.0,37.0,67.57666666666667,63.57,70.0,17.933333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2355
2025-02-24 12:30:00,64.27666666666666,0.0,37.16666666666666,67.46,63.57,70.0,17.55,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0,2356
2025-02-24 12:45:00,64.27666666666666,0.0,36.5,67.40666666666667,63.57,70.0,17.426666666666666,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,2357
2025-02-24 13:00:00,64.27666666666666,0.0,36.5,67.78333333333333,63.57,70.0,17.36,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,2358
2025-02-24 13:15:00,64.27333333333333,0.0,37.0,67.37,63.57,70.0,15.266666666666666,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,2359
2025-02-24 13:30:00,67.10000000000001,0.0,36.333333333333336,67.34333333333332,63.57,70.0,14.203333333333331,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,2360
2025-02-24 13:45:00,65.68666666666667,0.0,36.5,67.36333333333333,63.57,70.0,13.226666666666668,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,2361
2025-02-24 14:00:00,63.57,0.0,36.333333333333336,67.31333333333333,63.57,70.0,12.056666666666668,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,2362
2025-02-24 14:15:00,64.27666666666666,0.0,36.5,67.08666666666666,63.57,70.0,8.253333333333334,74.0,70.0,0.0,70.24666666666667,67.0,69.0,85.0,55.0,2363
2025-02-24 14:30:00,63.57,0.0,35.666666666666664,65.85333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,55.0,2364
2025-02-24 14:45:00,64.27333333333333,0.0,35.5,66.15333333333332,63.57,70.0,0.0,74.0,70.0,0.0,71.23666666666666,67.0,69.0,85.0,55.0,2365
2025-02-24 15:00:00,66.39,0.0,35.0,66.90666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,55.0,2366
2025-02-24 15:15:00,64.27666666666666,0.0,34.666666666666664,67.05333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.71,67.0,69.0,85.0,55.0,2367
2025-02-24 15:30:00,65.68666666666667,0.0,34.666666666666664,67.47666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.87666666666667,67.0,69.0,85.0,55.0,2368
2025-02-24 15:45:00,64.98,0.0,34.833333333333336,67.92333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.99,67.0,69.0,85.0,55.0,2369
2025-02-24 16:00:00,65.68666666666667,0.0,35.5,68.14333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.77666666666666,67.0,69.0,85.0,55.0,2370
2025-02-24 16:15:00,65.68666666666667,0.0,34.666666666666664,68.39666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.69333333333334,67.0,69.0,85.0,55.0,2371
2025-02-24 16:30:00,62.156666666666666,0.0,34.833333333333336,68.57666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.83,67.0,69.0,85.0,55.0,2372
2025-02-24 16:45:00,65.69,0.0,34.666666666666664,68.76666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.94666666666667,67.0,69.0,85.0,55.0,2373
2025-02-24 17:00:00,65.68666666666667,0.0,33.833333333333336,68.97,63.57,70.0,0.0,74.0,70.0,0.0,72.3,67.0,69.0,85.0,55.0,2374
2025-02-24 17:15:00,67.80333333333333,0.0,34.166666666666664,69.18333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,55.0,2375
2025-02-24 17:30:00,63.57,0.0,35.5,62.00333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.32,67.0,69.0,85.0,55.0,2376
2025-02-24 17:45:00,62.86333333333334,0.0,35.0,64.77333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.05333333333333,67.0,69.0,85.0,55.0,2377
2025-02-24 18:00:00,64.27666666666666,0.0,34.166666666666664,61.16666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.85666666666667,67.0,69.0,85.0,55.0,2378
2025-02-24 18:15:00,63.57,0.0,34.5,60.22,63.57,70.0,0.0,74.0,70.0,0.0,71.41333333333334,67.0,69.0,85.0,55.0,2379
2025-02-24 18:30:00,67.10000000000001,0.0,34.0,60.23333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,55.0,2380
2025-02-24 18:45:00,60.74333333333333,0.0,33.666666666666664,60.373333333333335,63.57,70.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0,2381
2025-02-24 19:00:00,65.68666666666667,0.0,33.166666666666664,60.29,63.57,70.0,0.0,74.0,70.0,0.0,71.11,67.0,69.0,85.0,55.0,2382
2025-02-24 19:15:00,64.98333333333333,0.0,33.333333333333336,60.29,63.57,70.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,55.0,2383
2025-02-24 19:30:00,65.68666666666667,0.0,32.833333333333336,60.34333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0,2384
2025-02-24 19:45:00,64.27666666666666,0.0,33.0,60.656666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,55.0,2385
2025-02-24 20:00:00,64.27666666666666,0.0,32.5,60.45,63.57,70.0,0.0,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,55.0,2386
2025-02-24 20:15:00,65.68666666666667,0.0,33.0,60.14000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0,2387
2025-02-24 20:30:00,62.156666666666666,0.0,32.666666666666664,60.01,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,2388
2025-02-24 20:45:00,64.98333333333333,0.0,32.833333333333336,60.053333333333335,63.57,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,2389
2025-02-24 21:00:00,64.98,0.0,33.166666666666664,60.05666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.76333333333334,67.0,69.0,85.0,55.0,2390
2025-02-24 21:15:00,66.39333333333333,0.0,32.833333333333336,60.00666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,55.0,2391
2025-02-24 21:30:00,62.86333333333334,0.0,33.0,59.98666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,55.0,2392
2025-02-24 21:45:00,62.86333333333334,0.0,33.166666666666664,60.196666666666665,63.57,70.0,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,55.0,2393
2025-02-24 22:00:00,63.56666666666666,0.0,32.666666666666664,64.76666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.67666666666668,67.0,69.0,85.0,55.0,2394
2025-02-24 22:15:00,66.39333333333333,0.0,33.666666666666664,61.71333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,55.0,2395
2025-02-24 22:30:00,64.27666666666666,0.0,32.333333333333336,64.62333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.88,67.0,69.0,85.0,55.0,2396
2025-02-24 22:45:00,63.57,0.0,33.333333333333336,63.97666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,55.0,2397
2025-02-24 23:00:00,63.57,0.0,32.5,63.20666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.33333333333333,67.0,69.0,85.0,55.0,2398
