time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-28 12:30:00,64.98,0.0,34.666666666666664,66.56,63.57,70.0,10.96,74.0,70.0,0.0,70.09333333333332,67.0,69.0,85.0,55.0,2740
2025-02-28 12:45:00,64.98,0.0,34.666666666666664,64.15333333333334,63.57,70.0,0.4766666666666666,74.0,70.0,0.0,70.67666666666666,67.0,69.0,85.0,55.0,2741
2025-02-28 13:00:00,64.98,0.0,34.166666666666664,64.26666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,55.0,2742
2025-02-28 13:15:00,64.27666666666666,0.0,34.333333333333336,64.59333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,55.0,2743
2025-02-28 13:30:00,65.68333333333334,0.0,33.666666666666664,65.02333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,55.0,2744
2025-02-28 13:45:00,64.98333333333333,0.0,34.166666666666664,65.54666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.28333333333333,67.0,69.0,85.0,55.0,2745
2025-02-28 14:00:00,64.27333333333333,0.0,34.0,66.33333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0,2746
2025-02-28 14:15:00,64.27666666666666,0.0,34.166666666666664,66.76,63.57,70.0,0.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,55.0,2747
2025-02-28 14:30:00,64.98333333333333,0.0,34.333333333333336,67.20666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.06333333333333,67.0,69.0,85.0,55.0,2748
2025-02-28 14:45:00,65.68666666666667,0.0,34.166666666666664,67.63333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.32666666666667,67.0,69.0,85.0,55.0,2749
2025-02-28 15:00:00,64.98,0.0,34.0,68.20333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.65333333333334,67.0,69.0,85.0,55.0,2750
2025-02-28 15:15:00,64.27333333333333,0.0,34.666666666666664,68.60666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.82333333333332,67.0,69.0,85.0,55.0,2751
2025-02-28 15:30:00,63.57,0.0,33.5,68.88,63.57,70.0,0.0,74.0,70.0,0.0,72.14666666666666,67.0,69.0,85.0,55.0,2752
2025-02-28 15:45:00,64.27666666666666,0.0,33.333333333333336,68.93333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.37333333333333,67.0,69.0,85.0,55.0,2753
2025-02-28 16:00:00,62.86333333333334,0.0,35.666666666666664,61.7,63.57,70.0,0.0,74.0,70.0,0.0,72.39,67.0,69.0,85.0,55.0,2754
2025-02-28 16:15:00,62.86333333333334,0.0,36.833333333333336,59.96333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.14,67.0,69.0,85.0,55.0,2755
2025-02-28 16:30:00,62.156666666666666,0.0,36.333333333333336,59.96,63.57,70.0,0.0,74.0,70.0,0.0,72.07,67.0,69.0,85.0,55.0,2756
2025-02-28 16:45:00,66.39,0.0,35.666666666666664,60.11333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.17666666666666,67.0,69.0,85.0,55.0,2757
2025-02-28 17:00:00,65.68666666666667,0.0,35.0,60.330000000000005,63.57,70.0,0.0,74.0,70.0,0.0,72.00333333333333,67.0,69.0,85.0,55.0,2758
2025-02-28 17:15:00,64.98333333333333,0.0,34.666666666666664,60.79,63.57,70.0,0.0,74.0,70.0,0.0,71.66000000000001,67.0,69.0,85.0,55.0,2759
2025-02-28 17:30:00,65.69,0.0,33.833333333333336,60.89666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.42666666666666,67.0,69.0,85.0,55.0,2760
2025-02-28 17:45:00,62.86333333333334,0.0,33.166666666666664,61.06333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,55.0,2761
2025-02-28 18:00:00,64.27333333333333,0.0,32.833333333333336,61.45,63.57,70.0,0.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,55.0,2762
2025-02-28 18:15:00,64.98,0.0,33.0,61.330000000000005,63.57,70.0,0.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,55.0,2763
2025-02-28 18:30:00,67.80666666666667,0.0,32.5,61.55666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,55.0,2764
2025-02-28 18:45:00,66.39333333333333,0.0,32.5,61.76,63.57,70.0,0.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,55.0,2765
2025-02-28 19:00:00,64.27666666666666,0.0,32.333333333333336,61.78333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,55.0,2766
2025-02-28 19:15:00,64.98333333333333,0.0,32.0,61.70333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.55333333333334,67.0,69.0,85.0,55.0,2767
2025-02-28 19:30:00,64.27666666666666,0.0,31.83333333333333,61.81,63.57,70.0,0.0,74.0,70.0,0.0,71.55,67.0,69.0,85.0,55.0,2768
2025-02-28 19:45:00,65.68666666666667,0.0,31.33333333333333,61.81333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.61,67.0,69.0,85.0,55.0,2769
2025-02-28 20:00:00,65.68666666666667,0.0,31.0,61.76,63.57,70.0,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,55.0,2770
2025-02-28 20:15:00,64.98,0.0,31.0,61.89666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0,2771
2025-02-28 20:30:00,64.98,0.0,30.83333333333333,62.01333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,2772
2025-02-28 20:45:00,63.57,0.0,30.83333333333333,62.02,63.57,70.0,0.0,74.0,70.0,0.0,71.48,67.0,69.0,85.0,55.0,2773
2025-02-28 21:00:00,64.98,0.0,30.166666666666668,62.02333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.52,67.0,69.0,85.0,55.0,2774
2025-02-28 21:15:00,64.27666666666666,0.0,29.5,61.97,63.57,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0,2775
2025-02-28 21:30:00,64.27333333333333,0.0,28.83333333333333,61.95,63.57,70.0,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,55.0,2776
2025-02-28 21:45:00,64.98333333333333,0.0,28.666666666666668,61.876666666666665,63.57,70.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,55.0,2777
2025-02-28 22:00:00,65.69,0.0,28.83333333333333,61.95333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,55.0,2778
2025-02-28 22:15:00,62.86333333333334,0.0,28.5,61.82666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0,2779
2025-02-28 22:30:00,65.68666666666667,0.0,28.33333333333333,61.82666666666668,63.57,70.0,0.0,74.0,70.0,0.0,71.42666666666666,67.0,69.0,85.0,55.0,2780
2025-02-28 22:45:00,66.39333333333333,0.0,28.5,61.68666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.21666666666667,67.0,69.0,85.0,55.0,2781
2025-02-28 23:00:00,65.69,0.0,28.666666666666668,61.57666666666668,63.57,70.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,55.0,2782
2025-02-28 23:15:00,63.56999999999999,0.0,28.166666666666668,61.38,63.57,70.0,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,55.0,2783
2025-02-28 23:30:00,66.39333333333333,0.0,29.0,61.06666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0,2784
2025-02-28 23:45:00,64.98333333333333,0.0,29.83333333333333,61.00333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.32,67.0,69.0,85.0,55.0,2785
2025-03-01 00:00:00,64.98,0.0,30.5,61.06666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,55.0,2786
2025-03-01 00:15:00,63.57,0.0,31.33333333333333,61.17333333333334,63.57,70.0,0.4733333333333333,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,2787
2025-03-01 00:30:00,64.27333333333333,0.0,32.5,61.156666666666666,63.57,70.0,3.84,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0,2788
2025-03-01 00:45:00,65.68666666666667,0.0,32.333333333333336,61.86333333333334,63.57,70.0,8.183333333333332,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,2789
2025-03-01 01:00:00,65.68666666666667,0.0,32.833333333333336,63.38666666666666,63.57,70.0,11.023333333333332,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,55.0,2790
2025-03-01 01:15:00,62.156666666666666,0.0,33.666666666666664,64.84666666666666,63.57,70.0,14.08,74.0,70.0,0.0,69.65333333333332,67.0,69.0,85.0,55.0,2791
2025-03-01 01:30:00,64.98333333333333,0.0,33.833333333333336,65.99666666666667,63.57,70.0,16.496666666666666,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,55.0,2792
2025-03-01 01:45:00,63.56999999999999,0.0,33.5,66.74,63.57,70.0,18.286666666666665,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0,2793
2025-03-01 02:00:00,62.156666666666666,0.0,34.166666666666664,67.48666666666666,63.57,70.0,20.15333333333333,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,2794
2025-03-01 02:15:00,63.57,0.0,33.333333333333336,67.74666666666667,63.57,70.0,20.786666666666665,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0,2795
2025-03-01 02:30:00,63.57,0.0,34.0,67.87,63.57,70.0,21.236666666666665,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,2796
2025-03-01 02:45:00,65.68333333333334,0.0,33.833333333333336,68.33,63.57,70.0,22.043333333333333,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,2797
2025-03-01 03:00:00,66.39333333333333,0.0,34.166666666666664,68.42666666666666,63.57,70.0,21.926666666666662,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,2798
2025-03-01 03:15:00,64.27333333333333,0.0,33.833333333333336,68.19333333333333,63.57,70.0,21.776666666666667,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,2799
2025-03-01 03:30:00,64.98,0.0,34.166666666666664,68.27,63.57,70.0,21.71,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,2800
2025-03-01 03:45:00,64.98,0.0,34.5,68.18,63.57,70.0,21.6,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2801
2025-03-01 04:00:00,64.98,0.0,34.5,68.24333333333334,63.57,70.0,21.61,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2802
2025-03-01 04:15:00,65.68666666666667,0.0,34.333333333333336,68.21666666666667,63.57,70.0,21.62333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2803
2025-03-01 04:30:00,64.27666666666666,0.0,34.166666666666664,68.03666666666668,63.57,70.0,21.6,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2804
2025-03-01 04:45:00,64.63,0.0,34.5,67.9,63.57,70.0,21.285,74.0,70.0,0.0,70.005,67.0,69.0,85.0,55.0,2805
2025-03-01 05:00:00,64.27666666666666,0.0,34.166666666666664,67.83333333333333,63.57,70.0,20.953333333333333,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,2806
2025-03-01 05:15:00,63.57,0.0,34.5,67.66666666666667,63.57,70.0,20.706666666666667,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,2807
2025-03-01 05:30:00,64.98333333333333,0.0,34.166666666666664,67.14999999999999,63.57,70.0,20.416666666666668,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,2808
2025-03-01 05:45:00,63.56666666666666,0.0,34.166666666666664,69.86,63.57,70.0,20.406666666666663,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,2809
2025-03-01 06:00:00,64.98,0.0,33.833333333333336,68.46333333333332,63.57,70.0,17.203333333333333,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0,2810
2025-03-01 06:15:00,64.27666666666666,0.0,33.666666666666664,70.03666666666668,63.57,70.0,17.03333333333333,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,2811
2025-03-01 06:30:00,66.39333333333333,0.0,34.5,67.10666666666667,63.57,70.0,15.433333333333335,74.0,70.0,0.0,70.13,67.0,69.0,85.0,55.0,2812
2025-03-01 06:45:00,64.98,0.0,33.666666666666664,70.95666666666666,63.57,70.0,14.13,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,55.0,2813
2025-03-01 07:00:00,63.57,0.0,33.666666666666664,65.12333333333333,63.57,70.0,11.383333333333333,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,55.0,2814
2025-03-01 07:15:00,67.80333333333333,0.0,33.833333333333336,69.23666666666666,63.57,70.0,12.486666666666666,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0,2815
2025-03-01 07:30:00,66.39,0.0,33.5,68.98333333333333,63.57,70.0,8.586666666666666,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0,2816
2025-03-01 07:45:00,62.86333333333334,0.0,33.0,67.97333333333334,63.57,70.0,6.536666666666666,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0,2817
2025-03-01 08:00:00,64.27666666666666,0.0,33.833333333333336,67.53,63.57,70.0,6.066666666666666,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0,2818
2025-03-01 08:15:00,64.98,0.0,33.0,67.25,63.57,70.0,5.973333333333334,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0,2819
2025-03-01 08:30:00,64.27666666666666,0.0,33.5,67.04,63.57,70.0,5.083333333333333,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,2820
2025-03-01 08:45:00,64.98333333333333,0.0,33.833333333333336,66.76666666666667,63.57,70.0,4.456666666666667,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,2821
2025-03-01 09:00:00,66.39333333333333,0.0,34.0,66.54666666666667,63.57,70.0,4.056666666666667,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0,2822
2025-03-01 09:15:00,65.69,0.0,34.0,66.34333333333335,63.57,70.0,4.953333333333333,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,2823
2025-03-01 09:30:00,66.39,0.0,34.833333333333336,66.19333333333333,63.57,70.0,5.66,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2824
2025-03-01 09:45:00,63.57,0.0,34.666666666666664,66.11333333333333,63.57,70.0,6.06,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2825
2025-03-01 10:00:00,64.98,0.0,35.166666666666664,66.12666666666667,63.57,70.0,6.75,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,2826
2025-03-01 10:15:00,63.56666666666666,0.0,35.333333333333336,66.60666666666667,63.57,70.0,8.35,74.0,70.0,0.0,69.90333333333334,67.0,69.0,85.0,55.0,2827
2025-03-01 10:30:00,65.68666666666667,0.0,35.333333333333336,66.66333333333334,63.57,70.0,8.656666666666666,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0,2828
2025-03-01 10:45:00,64.98333333333333,0.0,36.0,66.48666666666666,63.57,70.0,8.973333333333334,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,2829
2025-03-01 11:00:00,64.98,0.0,36.0,66.70666666666666,63.57,70.0,10.066666666666668,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0,2830
2025-03-01 11:15:00,64.98333333333333,0.0,36.333333333333336,67.05333333333333,63.57,70.0,11.1,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0,2831
2025-03-01 11:30:00,64.27666666666666,0.0,35.666666666666664,67.04,63.57,70.0,11.816666666666668,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,2832
2025-03-01 11:45:00,66.745,0.0,36.5,67.32,63.57,70.0,12.89,74.0,70.0,0.0,69.88,67.0,69.0,85.0,55.0,2833
2025-03-01 12:00:00,64.98,0.0,36.66666666666666,67.52666666666666,63.57,70.0,13.596666666666666,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,2834
2025-03-01 12:15:00,63.57,0.0,36.5,67.51333333333334,63.57,70.0,14.083333333333334,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,55.0,2835
2025-03-01 12:30:00,65.68666666666667,0.0,36.5,67.52666666666666,63.57,70.0,14.043333333333331,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0,2836
2025-03-01 12:45:00,63.57,0.0,36.16666666666666,67.71666666666667,63.57,70.0,14.8,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0,2837
2025-03-01 13:00:00,65.68666666666667,0.0,36.66666666666666,67.63666666666667,63.57,70.0,15.226666666666668,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,2838
2025-03-01 13:15:00,63.57,0.0,36.16666666666666,67.56333333333333,63.57,70.0,15.466666666666669,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,2839
2025-03-01 13:30:00,63.56999999999999,0.0,36.333333333333336,67.68333333333334,63.57,70.0,15.633333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,2840
2025-03-01 13:45:00,63.56999999999999,0.0,36.66666666666666,67.90333333333332,63.57,70.0,16.126666666666665,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,2841
2025-03-01 14:00:00,63.56666666666666,0.0,37.0,67.97666666666667,63.57,70.0,16.19666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2842
2025-03-01 14:15:00,62.86333333333334,0.0,37.5,68.11,63.57,70.0,16.146666666666665,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2843
2025-03-01 14:30:00,66.39,0.0,37.16666666666666,68.17333333333333,63.57,70.0,16.17,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2844
2025-03-01 14:45:00,64.27333333333333,0.0,36.5,68.60000000000001,63.57,70.0,16.12,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2845
2025-03-01 15:00:00,65.69,0.0,36.333333333333336,68.44333333333333,63.57,70.0,15.533333333333331,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,2846
2025-03-01 15:15:00,65.69,0.0,36.66666666666666,68.23666666666666,63.57,70.0,14.593333333333334,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0,2847
2025-03-01 15:30:00,64.98333333333333,0.0,35.833333333333336,68.06333333333333,63.57,70.0,14.376666666666669,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,2848
2025-03-01 15:45:00,65.68666666666667,0.0,36.0,67.87333333333333,63.57,70.0,13.68,74.0,70.0,0.0,70.05,67.0,69.0,85.0,55.0,2849
2025-03-01 16:00:00,64.27666666666666,0.0,36.66666666666666,67.75666666666666,63.57,70.0,12.856666666666667,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0,2850
2025-03-01 16:15:00,64.97666666666667,0.0,36.0,67.80666666666667,63.57,70.0,13.013333333333334,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0,2851
2025-03-01 16:30:00,66.39333333333333,0.0,35.666666666666664,67.58,63.57,70.0,12.683333333333332,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0,2852
2025-03-01 16:45:00,62.156666666666666,0.0,36.16666666666666,67.28666666666666,63.57,70.0,11.656666666666666,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,55.0,2853
2025-03-01 17:00:00,63.56999999999999,0.0,35.166666666666664,67.56,63.57,70.0,12.11,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,2854
2025-03-01 17:15:00,64.27666666666666,0.0,35.833333333333336,67.76666666666667,63.57,70.0,11.743333333333334,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0,2855
2025-03-01 17:30:00,64.98,0.0,35.5,67.33333333333333,63.57,70.0,10.993333333333334,74.0,70.0,0.0,70.05333333333334,67.0,69.0,85.0,55.0,2856
2025-03-01 17:45:00,64.98333333333333,0.0,35.5,67.59333333333333,63.57,70.0,10.73,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,2857
2025-03-01 18:00:00,65.68666666666667,0.0,36.0,67.32,63.57,70.0,10.79,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,2858
2025-03-01 18:15:00,62.86333333333334,0.0,35.666666666666664,67.29666666666667,63.57,70.0,10.276666666666666,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,2859
2025-03-01 18:30:00,64.27666666666666,0.0,35.333333333333336,67.19666666666667,63.57,70.0,10.37,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,2860
2025-03-01 18:45:00,63.57,0.0,35.5,67.02666666666666,63.57,70.0,10.61,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,2861
2025-03-01 19:00:00,64.27666666666666,0.0,34.666666666666664,67.13,63.57,70.0,10.723333333333334,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,2862
2025-03-01 19:15:00,65.69,0.0,34.666666666666664,67.31666666666666,63.57,70.0,10.22,74.0,70.0,0.0,70.01333333333334,67.0,69.0,85.0,55.0,2863
2025-03-01 19:30:00,65.68666666666667,0.0,33.833333333333336,67.31666666666666,63.57,70.0,9.143333333333333,74.0,70.0,0.0,70.05333333333334,67.0,69.0,85.0,55.0,2864
2025-03-01 19:45:00,65.69,0.0,33.5,66.78333333333333,63.57,70.0,8.56,74.0,70.0,0.0,70.06,67.0,69.0,85.0,55.0,2865
2025-03-01 20:00:00,64.98333333333333,0.0,33.666666666666664,66.42666666666666,63.57,70.0,9.096666666666666,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,2866
2025-03-01 20:15:00,64.98333333333333,0.0,33.5,66.59666666666668,63.57,70.0,8.896666666666667,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,2867
2025-03-01 20:30:00,66.39333333333333,0.0,33.166666666666664,66.40333333333334,63.57,70.0,9.196666666666667,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,2868
2025-03-01 20:45:00,62.156666666666666,0.0,33.833333333333336,66.39999999999999,63.57,70.0,9.54,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2869
2025-03-01 21:00:00,63.57,0.0,34.166666666666664,66.47,63.57,70.0,9.733333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2870
2025-03-01 21:15:00,65.68333333333334,0.0,33.833333333333336,66.58333333333333,63.57,70.0,10.116666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2871
2025-03-01 21:30:00,64.27333333333333,0.0,34.333333333333336,66.37,63.57,70.0,10.556666666666668,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,2872
2025-03-01 21:45:00,65.68333333333334,0.0,33.333333333333336,66.53000000000002,63.57,70.0,11.416666666666666,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0,2873
2025-03-01 22:00:00,62.86333333333334,0.0,33.833333333333336,66.88,63.57,70.0,12.366666666666667,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0,2874
2025-03-01 22:15:00,66.39333333333333,0.0,34.166666666666664,67.14999999999999,63.57,70.0,13.08,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0,2875
2025-03-01 22:30:00,64.98333333333333,0.0,34.666666666666664,67.25,63.57,70.0,13.803333333333333,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,55.0,2876
2025-03-01 22:45:00,65.68666666666667,0.0,34.666666666666664,67.21333333333332,63.57,70.0,14.013333333333334,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0,2877
2025-03-01 23:00:00,64.98333333333333,0.0,34.5,67.45,63.57,70.0,14.74,74.0,70.0,0.0,69.91000000000001,67.0,69.0,85.0,55.0,2878
2025-03-01 23:15:00,64.27666666666666,0.0,34.333333333333336,67.57666666666667,63.57,70.0,15.156666666666666,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0,2879
2025-03-01 23:30:00,63.57,0.0,35.666666666666664,67.51333333333334,63.57,70.0,15.57,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,2880
2025-03-01 23:45:00,64.98,0.0,36.0,67.61333333333333,63.57,70.0,16.366666666666664,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0,2881
2025-03-02 00:00:00,64.98333333333333,0.0,36.0,67.80666666666667,63.57,70.0,16.846666666666668,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0,2882
2025-03-02 00:15:00,63.57,0.0,36.66666666666666,68.00666666666666,63.57,70.0,17.69,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0,2883
2025-03-02 00:30:00,65.68666666666667,0.0,36.833333333333336,68.22666666666667,63.57,70.0,18.386666666666667,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0,2884
2025-03-02 00:45:00,64.27666666666666,0.0,36.833333333333336,68.29,63.57,70.0,18.57,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,2885
2025-03-02 01:00:00,65.68666666666667,0.0,37.0,68.21666666666667,63.57,70.0,18.85,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0,2886
2025-03-02 01:15:00,65.68666666666667,0.0,37.5,68.36,63.57,70.0,19.71,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0,2887
2025-03-02 01:30:00,66.39333333333333,0.0,37.5,68.30333333333333,63.57,70.0,19.94,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,2888
2025-03-02 01:45:00,64.27666666666666,0.0,37.66666666666666,68.39,63.57,70.0,20.25,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,2889
2025-03-02 02:00:00,64.27666666666666,0.0,38.16666666666666,68.34666666666668,63.57,70.0,20.523333333333333,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,2890
2025-03-02 02:15:00,64.27333333333333,0.0,38.66666666666666,68.43333333333334,63.57,70.0,20.87333333333333,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,2891
2025-03-02 02:30:00,63.57,0.0,38.66666666666666,68.46666666666665,63.57,70.0,21.3,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,2892
2025-03-02 02:45:00,64.98333333333333,0.0,38.333333333333336,68.56333333333333,63.57,70.0,21.61,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,2893
2025-03-02 03:00:00,64.27666666666666,0.0,37.833333333333336,68.69,63.57,70.0,21.95,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,2894
2025-03-02 03:15:00,64.27666666666666,0.0,38.333333333333336,68.69666666666667,63.57,70.0,22.05333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2895
2025-03-02 03:30:00,62.86333333333334,0.0,38.333333333333336,68.76666666666667,63.57,70.0,22.4,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2896
2025-03-02 03:45:00,63.57,0.0,38.66666666666666,68.82000000000001,63.57,70.0,22.53333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2897
2025-03-02 04:00:00,65.68666666666667,0.0,38.5,68.81,63.57,70.0,22.65,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2898
2025-03-02 04:15:00,64.98,0.0,38.66666666666666,68.81666666666666,63.57,70.0,22.83,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2899
2025-03-02 04:30:00,64.27666666666666,0.0,38.5,68.84333333333333,63.57,70.0,23.063333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2900
2025-03-02 04:45:00,66.39333333333333,0.0,38.833333333333336,68.84666666666668,63.57,70.0,23.086666666666662,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2901
2025-03-02 05:00:00,64.27666666666666,0.0,38.833333333333336,68.96333333333332,63.57,70.0,23.3,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2902
2025-03-02 05:15:00,65.68666666666667,0.0,38.5,68.89333333333333,63.57,70.0,23.320000000000004,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2903
2025-03-02 05:30:00,64.98333333333333,0.0,38.66666666666666,68.96,63.57,70.0,23.416666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2904
2025-03-02 05:45:00,64.98,0.0,39.16666666666666,68.91000000000001,63.57,70.0,23.47,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2905
2025-03-02 06:00:00,66.39,0.0,39.333333333333336,68.86666666666666,63.57,70.0,23.51,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2906
2025-03-02 06:15:00,64.27666666666666,0.0,39.16666666666666,68.84666666666666,63.57,70.0,23.686666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2907
2025-03-02 06:30:00,62.86333333333334,0.0,39.16666666666666,68.85333333333334,63.57,70.0,23.75666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2908
2025-03-02 06:45:00,64.98333333333333,0.0,39.333333333333336,68.76333333333334,63.57,70.0,23.83666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2909
2025-03-02 07:00:00,63.57,0.0,38.833333333333336,68.84666666666666,63.57,70.0,23.96,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2910
2025-03-02 07:15:00,62.86333333333334,0.0,39.333333333333336,68.89,63.57,70.0,24.02333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2911
2025-03-02 07:30:00,63.57,0.0,39.333333333333336,68.82333333333334,63.57,70.0,24.07333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2912
2025-03-02 07:45:00,64.98333333333333,0.0,39.16666666666666,68.77333333333333,63.57,70.0,24.206666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2913
2025-03-02 08:00:00,65.68666666666667,0.0,39.5,68.78666666666668,63.57,70.0,24.3,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2914
2025-03-02 08:15:00,64.98,0.0,39.833333333333336,68.7,63.57,70.0,24.33666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2915
2025-03-02 08:30:00,64.98,0.0,39.5,68.77,63.57,70.0,24.576666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2916
2025-03-02 08:45:00,63.57,0.0,39.16666666666666,68.74,63.57,70.0,24.62333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2917
2025-03-02 09:00:00,62.86333333333334,0.0,39.66666666666666,68.72666666666667,63.57,70.0,24.72,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2918
2025-03-02 09:15:00,64.98333333333333,0.0,39.16666666666666,68.72000000000001,63.57,70.0,24.84,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2919
2025-03-02 09:30:00,64.98,0.0,39.833333333333336,68.75666666666667,63.57,70.0,24.96333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2920
2025-03-02 09:45:00,65.68333333333334,0.0,39.66666666666666,68.75666666666667,63.57,70.0,25.006666666666664,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2921
2025-03-02 10:00:00,61.45,0.0,39.5,68.77666666666667,63.57,70.0,25.11,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2922
2025-03-02 10:15:00,63.57,0.0,39.66666666666666,68.86,63.57,70.0,25.24,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2923
2025-03-02 10:30:00,63.57,0.0,40.16666666666666,68.84,63.57,70.0,25.34,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2924
2025-03-02 10:45:00,62.86333333333334,0.0,40.16666666666666,68.86,63.57,70.0,25.41333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2925
2025-03-02 11:00:00,64.98333333333333,0.0,39.833333333333336,68.83999999999999,63.57,70.0,25.516666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2926
2025-03-02 11:15:00,65.68666666666667,0.0,39.833333333333336,68.79666666666667,63.57,70.0,25.58,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2927
2025-03-02 11:30:00,65.68666666666667,0.0,39.66666666666666,68.81666666666666,63.57,70.0,25.666666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2928
2025-03-02 11:45:00,66.39333333333333,0.0,39.66666666666666,68.77,63.57,70.0,25.72,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2929
2025-03-02 12:00:00,64.98333333333333,0.0,39.833333333333336,68.74666666666667,63.57,70.0,25.883333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2930
2025-03-02 12:15:00,63.57,0.0,39.833333333333336,68.73666666666666,63.57,70.0,26.066666666666663,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2931
2025-03-02 12:30:00,64.98,0.0,40.0,68.85333333333334,63.57,70.0,26.206666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2932
2025-03-02 12:45:00,64.27333333333333,0.0,40.16666666666666,68.93666666666667,63.57,70.0,26.226666666666663,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2933
2025-03-02 13:00:00,64.98333333333333,0.0,40.16666666666666,69.14666666666666,63.57,70.0,26.263333333333332,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2934
2025-03-02 13:15:00,66.39333333333333,0.0,40.16666666666666,69.16,63.57,70.0,25.44333333333333,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,2935
2025-03-02 13:30:00,62.86333333333334,0.0,40.5,68.55333333333334,63.57,70.0,23.933333333333334,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0,2936
2025-03-02 13:45:00,64.27666666666666,0.0,40.16666666666666,68.67333333333333,63.57,70.0,24.14,74.0,70.0,0.0,70.03666666666666,67.0,69.0,85.0,55.0,2937
2025-03-02 14:00:00,62.86333333333334,0.0,40.5,68.69666666666667,63.57,70.0,23.71333333333333,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,2938
2025-03-02 14:15:00,63.56999999999999,0.0,40.333333333333336,68.46666666666667,63.57,70.0,22.896666666666665,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,55.0,2939
2025-03-02 14:30:00,68.50666666666666,0.0,40.0,68.64333333333333,63.57,70.0,22.36,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,55.0,2940
2025-03-02 14:45:00,64.98333333333333,0.0,39.66666666666666,68.28333333333335,63.57,70.0,21.266666666666666,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,2941
2025-03-02 15:00:00,63.57,0.0,40.16666666666666,68.03333333333333,63.57,70.0,20.59,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,2942
2025-03-02 15:15:00,66.39333333333333,0.0,40.333333333333336,67.99,63.57,70.0,20.006666666666664,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,2943
2025-03-02 15:30:00,65.68666666666667,0.0,39.833333333333336,67.83,63.57,70.0,19.226666666666667,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,2944
2025-03-02 15:45:00,64.98333333333333,0.0,40.0,67.85666666666667,63.57,70.0,18.84,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0,2945
2025-03-02 16:00:00,64.27666666666666,0.0,39.5,67.80333333333333,63.57,70.0,18.286666666666665,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0,2946
2025-03-02 16:15:00,61.45,0.0,39.833333333333336,67.64333333333333,63.57,70.0,18.113333333333333,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,55.0,2947
2025-03-02 16:30:00,66.39,0.0,39.5,68.16333333333334,63.57,70.0,18.56,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,2948
2025-03-02 16:45:00,64.27666666666666,0.0,40.5,68.17333333333333,63.57,70.0,18.473333333333333,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,2949
2025-03-02 17:00:00,66.39333333333333,0.0,40.333333333333336,68.19333333333333,63.57,70.0,17.933333333333334,74.0,70.0,0.0,70.02999999999999,67.0,69.0,85.0,55.0,2950
2025-03-02 17:15:00,64.98333333333333,0.0,40.333333333333336,68.15333333333334,63.57,70.0,17.723333333333333,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,2951
2025-03-02 17:30:00,67.09666666666666,0.0,40.333333333333336,68.20333333333333,63.57,70.0,17.393333333333334,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0,2952
2025-03-02 17:45:00,64.98,0.0,39.833333333333336,67.95,63.57,70.0,16.5,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,2953
2025-03-02 18:00:00,63.56666666666666,0.0,40.833333333333336,68.02333333333333,63.57,70.0,16.330000000000002,74.0,70.0,0.0,70.06,67.0,69.0,85.0,55.0,2954
2025-03-02 18:15:00,63.57,0.0,40.333333333333336,67.83333333333333,63.57,70.0,15.816666666666665,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,55.0,2955
2025-03-02 18:30:00,62.86333333333332,0.0,40.16666666666666,67.82333333333334,63.57,70.0,15.476666666666668,74.0,70.0,0.0,70.05,67.0,69.0,85.0,55.0,2956
2025-03-02 18:45:00,66.39333333333333,0.0,39.66666666666666,67.74666666666667,63.57,70.0,14.323333333333332,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,2957
2025-03-02 19:00:00,62.86333333333334,0.0,39.833333333333336,67.58666666666666,63.57,70.0,13.410000000000002,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,2958
2025-03-02 19:15:00,62.156666666666666,0.0,39.333333333333336,67.46,63.57,70.0,12.846666666666666,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,2959
2025-03-02 19:30:00,63.57,0.0,39.0,67.34,63.57,70.0,12.866666666666667,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0,2960
2025-03-02 19:45:00,64.98333333333333,0.0,38.333333333333336,67.18333333333334,63.57,70.0,11.840000000000002,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0,2961
2025-03-02 20:00:00,64.27666666666666,0.0,37.16666666666666,66.98,63.57,70.0,11.67,74.0,70.0,0.0,70.06,67.0,69.0,85.0,55.0,2962
2025-03-02 20:15:00,62.86333333333334,0.0,36.0,66.77666666666666,63.57,70.0,10.793333333333331,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0,2963
2025-03-02 20:30:00,64.27666666666666,0.0,35.666666666666664,66.74666666666667,63.57,70.0,10.223333333333334,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,55.0,2964
2025-03-02 20:45:00,64.27333333333333,0.0,35.0,66.54666666666667,63.57,70.0,9.326666666666666,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,2965
2025-03-02 21:00:00,65.68666666666667,0.0,35.0,66.24000000000001,63.57,70.0,8.923333333333334,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0,2966
2025-03-02 21:15:00,64.98333333333333,0.0,34.333333333333336,65.99666666666667,63.57,70.0,8.593333333333334,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,55.0,2967
2025-03-02 21:30:00,64.27666666666666,0.0,34.333333333333336,66.13,63.57,70.0,8.553333333333333,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0,2968
2025-03-02 21:45:00,66.39333333333333,0.0,34.0,65.97333333333334,63.57,70.0,8.223333333333334,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,2969
2025-03-02 22:00:00,64.98333333333333,0.0,34.166666666666664,66.14333333333333,63.57,70.0,8.816666666666668,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,2970
2025-03-02 22:15:00,64.98333333333333,0.0,33.666666666666664,66.12666666666667,63.57,70.0,8.71,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,2971
2025-03-02 22:30:00,64.98333333333333,0.0,34.166666666666664,65.82,63.57,70.0,7.8,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0,2972
2025-03-02 22:45:00,64.27666666666666,0.0,33.833333333333336,65.48,63.57,70.0,7.526666666666666,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0,2973
2025-03-02 23:00:00,65.68666666666667,0.0,34.5,65.74,63.57,70.0,8.31,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,2974
2025-03-02 23:15:00,65.68666666666667,0.0,34.166666666666664,65.63666666666667,63.57,70.0,8.36,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2975
2025-03-02 23:30:00,65.68666666666667,0.0,33.666666666666664,65.53666666666668,63.57,70.0,8.520000000000001,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2976
2025-03-02 23:45:00,65.68666666666667,0.0,34.666666666666664,65.37333333333333,63.57,70.0,8.893333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2977
2025-03-03 00:00:00,64.98,0.0,35.333333333333336,65.48,63.57,70.0,9.606666666666667,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,2978
2025-03-03 00:15:00,64.98,0.0,36.0,66.09666666666666,63.57,70.0,11.79,74.0,70.0,0.0,69.87,67.0,69.0,85.0,55.0,2979
2025-03-03 00:30:00,64.27666666666666,0.0,37.16666666666666,66.49666666666667,63.57,70.0,12.97,74.0,70.0,0.0,69.86,67.0,69.0,85.0,55.0,2980
2025-03-03 00:45:00,64.98333333333333,0.0,37.16666666666666,66.96666666666667,63.57,70.0,14.396666666666668,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0,2981
2025-03-03 01:00:00,64.27666666666666,0.0,38.16666666666666,67.45333333333333,63.57,70.0,15.47,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,2982
2025-03-03 01:15:00,64.27666666666666,0.0,38.16666666666666,67.58333333333333,63.57,70.0,16.53,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,2983
2025-03-03 01:30:00,66.39333333333333,0.0,38.833333333333336,67.61666666666666,63.57,70.0,17.323333333333334,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0,2984
2025-03-03 01:45:00,64.98333333333333,0.0,38.16666666666666,67.73666666666666,63.57,70.0,17.456666666666667,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,2985
2025-03-03 02:00:00,66.39333333333333,0.0,38.66666666666666,67.89666666666666,63.57,70.0,17.963333333333335,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,55.0,2986
2025-03-03 02:15:00,64.27333333333333,0.0,39.16666666666666,67.86333333333333,63.57,70.0,17.756666666666664,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,2987
2025-03-03 02:30:00,64.98333333333333,0.0,38.66666666666666,67.80666666666667,63.57,70.0,17.933333333333334,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,2988
2025-03-03 02:45:00,66.39333333333333,0.0,38.833333333333336,67.86666666666667,63.57,70.0,18.46,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,2989
2025-03-03 03:00:00,64.27666666666666,0.0,39.16666666666666,67.92333333333333,63.57,70.0,18.716666666666665,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,2990
2025-03-03 03:15:00,64.27666666666666,0.0,39.66666666666666,67.91000000000001,63.57,70.0,18.74333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2991
2025-03-03 03:30:00,63.57,0.0,39.66666666666666,67.90666666666667,63.57,70.0,18.74,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2992
2025-03-03 03:45:00,64.98,0.0,39.5,68.02333333333333,63.57,70.0,19.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2993
2025-03-03 04:00:00,63.57,0.0,40.0,68.13666666666667,63.57,70.0,19.08666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2994
2025-03-03 04:15:00,65.68666666666667,0.0,40.0,67.99,63.57,70.0,19.286666666666665,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2995
2025-03-03 04:30:00,64.27666666666666,0.0,40.16666666666666,67.81333333333333,63.57,70.0,19.39,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2996
2025-03-03 04:45:00,64.27666666666666,0.0,40.66666666666666,68.02,63.57,70.0,19.4,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2997
2025-03-03 05:00:00,64.98333333333333,0.0,40.333333333333336,67.88666666666667,63.57,70.0,19.456666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2998
2025-03-03 05:15:00,64.27666666666666,0.0,40.833333333333336,67.89999999999999,63.57,70.0,19.55,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2999
2025-03-03 05:30:00,67.80333333333333,0.0,40.333333333333336,67.83999999999999,63.57,70.0,19.666666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3000
2025-03-03 05:45:00,65.68666666666667,0.0,40.5,67.72666666666667,63.57,70.0,19.80333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3001
2025-03-03 06:00:00,62.156666666666666,0.0,40.333333333333336,67.73666666666666,63.57,70.0,19.87333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3002
2025-03-03 06:15:00,64.98333333333333,0.0,40.66666666666666,67.66333333333334,63.57,70.0,19.97,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3003
2025-03-03 06:30:00,65.68666666666667,0.0,40.66666666666666,67.64999999999999,63.57,70.0,20.183333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,3004
2025-03-03 06:45:00,64.98333333333333,0.0,40.833333333333336,67.69,63.57,70.0,20.383333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,3005
2025-03-03 07:00:00,64.98,0.0,40.5,67.83,63.57,70.0,20.613333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,3006
2025-03-03 07:15:00,64.98333333333333,0.0,41.16666666666666,67.90333333333334,63.57,70.0,20.846666666666668,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,3007
2025-03-03 07:30:00,67.10000000000001,0.0,40.66666666666666,68.08333333333333,63.57,70.0,21.086666666666662,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,3008
2025-03-03 07:45:00,65.68666666666667,0.0,40.5,67.98666666666666,63.57,70.0,21.01,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,3009
2025-03-03 08:00:00,62.156666666666666,0.0,40.833333333333336,67.96333333333332,63.57,70.0,21.17333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,3010
2025-03-03 08:15:00,64.27666666666666,0.0,40.833333333333336,67.96,63.57,70.0,21.326666666666664,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3011
2025-03-03 08:30:00,64.98,0.0,40.833333333333336,68.04666666666667,63.57,70.0,21.45,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,3012
2025-03-03 08:45:00,65.68333333333334,0.0,40.5,68.03666666666668,63.57,70.0,21.53333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3013
2025-03-03 09:00:00,64.27666666666666,0.0,41.0,68.00666666666666,63.57,70.0,21.663333333333338,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,3014
2025-03-03 09:15:00,66.39333333333333,0.0,41.333333333333336,67.93,63.57,70.0,21.72666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3015
2025-03-03 09:30:00,64.27666666666666,0.0,40.833333333333336,68.05,63.57,70.0,21.743333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3016
2025-03-03 09:45:00,63.56999999999999,0.0,41.0,68.15666666666667,63.57,70.0,21.87,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3017
2025-03-03 10:00:00,64.98,0.0,41.0,68.26,63.57,70.0,21.94666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3018
2025-03-03 10:15:00,62.86333333333334,0.0,41.16666666666666,68.14999999999999,63.57,70.0,21.92333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,3019
2025-03-03 10:30:00,65.68666666666667,0.0,41.16666666666666,68.29333333333334,63.57,70.0,21.91333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,3020
2025-03-03 10:45:00,63.57,0.0,41.5,68.23333333333333,63.57,70.0,21.723333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,3021
2025-03-03 11:00:00,64.27666666666666,0.0,41.16666666666666,68.10333333333334,63.57,70.0,21.37333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,3022
2025-03-03 11:15:00,66.39333333333333,0.0,41.16666666666666,67.98,63.57,70.0,20.94666666666667,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,3023
2025-03-03 11:30:00,64.98,0.0,41.16666666666666,67.89333333333333,63.57,70.0,20.80333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,3024
2025-03-03 11:45:00,63.57,0.0,41.333333333333336,67.9,63.57,70.0,20.42,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,3025
2025-03-03 12:00:00,62.86333333333334,0.0,41.16666666666666,67.82333333333334,63.57,70.0,20.023333333333333,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0,3026
2025-03-03 12:15:00,64.98333333333333,0.0,41.16666666666666,67.79666666666667,63.57,70.0,19.71333333333333,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0,3027
2025-03-03 12:30:00,65.68666666666667,0.0,40.5,67.71,63.57,70.0,19.49,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0,3028
2025-03-03 12:45:00,62.86333333333334,0.0,41.16666666666666,67.75,63.57,70.0,19.34,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,3029
2025-03-03 13:00:00,65.68333333333334,0.0,41.0,67.72333333333334,63.57,70.0,19.01,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0,3030
2025-03-03 13:15:00,64.27666666666666,0.0,40.833333333333336,67.60333333333334,63.57,70.0,18.14,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0,3031
2025-03-03 13:30:00,64.98,0.0,40.833333333333336,67.23666666666666,63.57,70.0,16.95,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0,3032
2025-03-03 13:45:00,64.97666666666667,0.0,40.0,67.24,63.57,70.0,16.336666666666666,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,3033
2025-03-03 14:00:00,64.27666666666666,0.0,40.5,67.30333333333334,63.57,70.0,15.646666666666668,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,3034
2025-03-03 14:15:00,64.27666666666666,0.0,40.333333333333336,65.04,63.57,70.0,4.933333333333334,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,55.0,3035
2025-03-03 14:30:00,64.98333333333333,0.0,40.66666666666666,64.14333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,55.0,3036
2025-03-03 14:45:00,64.27333333333333,0.0,40.0,64.57,63.57,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0,3037
2025-03-03 15:00:00,64.98,0.0,39.5,65.01,63.57,70.0,0.0,74.0,70.0,0.0,71.47333333333333,67.0,69.0,85.0,55.0,3038
2025-03-03 15:15:00,64.98333333333333,0.0,39.833333333333336,65.3,63.57,70.0,0.0,74.0,70.0,0.0,71.63333333333334,67.0,69.0,85.0,55.0,3039
2025-03-03 15:30:00,63.56666666666666,0.0,39.66666666666666,65.69,63.57,70.0,0.0,74.0,70.0,0.0,71.96,67.0,69.0,85.0,55.0,3040
2025-03-03 15:45:00,65.68666666666667,0.0,39.333333333333336,66.02,63.57,70.0,0.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,55.0,3041
2025-03-03 16:00:00,65.68666666666667,0.0,39.16666666666666,66.25333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0,3042
2025-03-03 16:15:00,63.57,0.0,39.16666666666666,66.47333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0,3043
2025-03-03 16:30:00,63.57,0.0,38.66666666666666,66.77,63.57,70.0,0.0,74.0,70.0,0.0,72.12666666666667,67.0,69.0,85.0,55.0,3044
2025-03-03 16:45:00,64.98,0.0,39.16666666666666,67.04,63.57,70.0,0.0,74.0,70.0,0.0,72.17,67.0,69.0,85.0,55.0,3045
2025-03-03 17:00:00,63.57,0.0,38.833333333333336,67.32666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.33,67.0,69.0,85.0,55.0,3046
2025-03-03 17:15:00,64.98333333333333,0.0,38.5,67.61999999999999,63.57,70.0,0.0,74.0,70.0,0.0,72.36,67.0,69.0,85.0,55.0,3047
2025-03-03 17:30:00,65.68666666666667,0.0,38.333333333333336,67.68333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,55.0,3048
2025-03-03 17:45:00,63.56999999999999,0.0,38.5,68.04333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0,3049
2025-03-03 18:00:00,63.57,0.0,37.833333333333336,68.41,63.57,70.0,0.0,74.0,70.0,0.0,72.29,67.0,69.0,85.0,55.0,3050
2025-03-03 18:15:00,65.68666666666667,0.0,37.5,68.46,63.57,70.0,0.0,74.0,70.0,0.0,72.37666666666667,67.0,69.0,85.0,55.0,3051
2025-03-03 18:30:00,63.57,0.0,37.66666666666666,68.57666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.58333333333333,67.0,69.0,85.0,55.0,3052
2025-03-03 18:45:00,66.39333333333333,0.0,37.833333333333336,68.83,63.57,70.0,0.0,74.0,70.0,0.0,72.76,67.0,69.0,85.0,55.0,3053
2025-03-03 19:00:00,64.98333333333333,0.0,37.66666666666666,69.21666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.56,67.0,69.0,85.0,55.0,3054
2025-03-03 19:15:00,65.68333333333334,0.0,36.16666666666666,68.08333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0,3055
2025-03-03 19:30:00,63.56666666666666,0.0,37.0,61.46,63.57,70.0,0.0,74.0,70.0,0.0,72.18666666666667,67.0,69.0,85.0,55.0,3056
2025-03-03 19:45:00,64.27666666666666,0.0,36.833333333333336,64.38,63.57,70.0,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,55.0,3057
2025-03-03 20:00:00,64.98,0.0,37.16666666666666,61.196666666666665,63.57,70.0,0.0,74.0,70.0,0.0,71.98333333333333,67.0,69.0,85.0,55.0,3058
2025-03-03 20:15:00,65.69,0.0,36.5,62.20333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.20666666666666,67.0,69.0,85.0,55.0,3059
2025-03-03 20:30:00,64.98,0.0,34.833333333333336,64.15333333333332,63.57,70.0,0.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0,3060
2025-03-03 20:45:00,65.68333333333334,0.0,34.166666666666664,60.48333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.17333333333333,67.0,69.0,85.0,55.0,3061
2025-03-03 21:00:00,64.27333333333333,0.0,33.833333333333336,64.87,63.57,70.0,0.0,74.0,70.0,0.0,71.99,67.0,69.0,85.0,55.0,3062
2025-03-03 21:15:00,64.98333333333333,0.0,33.333333333333336,61.27,63.57,70.0,0.0,74.0,70.0,0.0,71.73,67.0,69.0,85.0,55.0,3063
2025-03-03 21:30:00,64.27666666666666,0.0,32.5,60.59333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,55.0,3064
2025-03-03 21:45:00,64.27666666666666,0.0,32.333333333333336,60.39000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,55.0,3065
2025-03-03 22:00:00,64.27666666666666,0.0,32.666666666666664,60.26666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,3066
2025-03-03 22:15:00,66.39,0.0,32.333333333333336,60.15333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,55.0,3067
2025-03-03 22:30:00,64.27666666666666,0.0,32.333333333333336,60.0,63.57,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,3068
2025-03-03 22:45:00,64.98333333333333,0.0,32.833333333333336,59.66666666666666,63.57,70.0,0.0833333333333333,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,3069
2025-03-03 23:00:00,66.39333333333333,0.0,32.833333333333336,60.89666666666667,63.57,70.0,2.4,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0,3070
2025-03-03 23:15:00,64.98333333333333,0.0,32.333333333333336,63.373333333333335,63.57,70.0,2.513333333333333,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0,3071
2025-03-03 23:30:00,64.27666666666666,0.0,33.333333333333336,61.88,63.57,70.0,5.246666666666667,74.0,70.0,0.0,69.83,67.0,69.0,85.0,55.0,3072
2025-03-03 23:45:00,66.39333333333333,0.0,33.833333333333336,62.79333333333333,63.57,70.0,6.75,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,3073
2025-03-04 00:00:00,64.27666666666666,0.0,34.166666666666664,66.86666666666666,63.57,70.0,8.886666666666667,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0,3074
