time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-11 01:15:00,64.98,0.0,37.833333333333336,68.51,63.57,70.0,23.183333333333334,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,3751
2025-03-11 01:30:00,65.68666666666667,0.0,37.833333333333336,68.84333333333333,63.57,70.0,23.856666666666666,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,3752
2025-03-11 01:45:00,64.27333333333333,0.0,38.16666666666666,68.62333333333333,63.57,70.0,23.586666666666662,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0,3753
2025-03-11 02:00:00,64.98,0.0,38.5,68.59333333333333,63.57,70.0,23.94333333333333,74.0,70.0,0.0,69.91000000000001,67.0,69.0,85.0,55.0,3754
2025-03-11 02:15:00,61.45,0.0,38.833333333333336,69.0,63.57,70.0,24.83666666666667,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,55.0,3755
2025-03-11 02:30:00,64.27666666666666,0.0,39.0,68.97,63.57,70.0,24.46,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,3756
2025-03-11 02:45:00,64.27666666666666,0.0,39.16666666666666,69.07333333333334,63.57,70.0,24.57333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,3757
2025-03-11 03:00:00,66.39333333333333,0.0,39.66666666666666,69.19666666666667,63.57,70.0,24.69333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,3758
2025-03-11 03:15:00,64.98333333333333,0.0,39.16666666666666,69.00333333333333,63.57,70.0,25.03,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,3759
2025-03-11 03:30:00,64.27333333333333,0.0,38.333333333333336,73.30666666666667,63.57,70.0,23.96,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,3760
2025-03-11 03:45:00,64.27333333333333,0.0,38.66666666666666,68.70666666666666,63.57,70.0,20.59,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0,3761
2025-03-11 04:00:00,64.98333333333333,0.0,39.5,67.83666666666666,63.57,70.0,22.763333333333332,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,3762
2025-03-11 04:15:00,64.27666666666666,0.0,39.16666666666666,71.60666666666667,63.57,70.0,22.6,74.0,70.0,0.0,70.00999999999999,67.0,69.0,85.0,55.0,3763
2025-03-11 04:30:00,64.98333333333333,0.0,38.833333333333336,69.32666666666667,63.57,70.0,19.006666666666664,74.0,70.0,0.0,70.15666666666668,67.0,69.0,85.0,55.0,3764
2025-03-11 04:45:00,64.98333333333333,0.0,38.333333333333336,71.12666666666667,63.57,70.0,18.30666666666667,74.0,70.0,0.0,70.13666666666667,67.0,69.0,85.0,55.0,3765
2025-03-11 05:00:00,63.57,0.0,38.0,70.39666666666666,63.57,70.0,14.45,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,3766
2025-03-11 05:15:00,62.86333333333334,0.0,38.16666666666666,69.10666666666667,63.57,70.0,11.46,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0,3767
2025-03-11 05:30:00,62.86333333333334,0.0,38.66666666666666,68.92666666666666,63.57,70.0,9.31,74.0,70.0,0.0,70.3,67.0,69.0,85.0,55.0,3768
2025-03-11 05:45:00,64.98333333333333,0.0,38.833333333333336,66.18333333333334,63.57,70.0,7.543333333333333,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0,3769
2025-03-11 06:00:00,62.86333333333334,0.0,40.333333333333336,66.52999999999999,63.57,70.0,11.296666666666669,74.0,70.0,0.0,70.02666666666667,67.0,69.0,85.0,55.0,3770
2025-03-11 06:15:00,64.27666666666666,0.0,39.66666666666666,65.29333333333334,63.57,70.0,10.910000000000002,74.0,70.0,0.0,70.03333333333332,67.0,69.0,85.0,55.0,3771
2025-03-11 06:30:00,64.27666666666666,0.0,39.333333333333336,68.32333333333334,63.57,70.0,13.03,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,3772
2025-03-11 06:45:00,64.27666666666666,0.0,40.333333333333336,66.06666666666666,63.57,70.0,14.3,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0,3773
2025-03-11 07:00:00,64.98,0.0,39.5,67.97333333333334,63.57,70.0,13.526666666666666,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,55.0,3774
2025-03-11 07:15:00,64.27666666666666,0.0,40.5,68.54,63.57,70.0,15.256666666666666,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0,3775
2025-03-11 07:30:00,65.68666666666667,0.0,40.5,66.92666666666666,63.57,70.0,14.43,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,55.0,3776
2025-03-11 07:45:00,65.68666666666667,0.0,39.833333333333336,70.62,63.57,70.0,15.826666666666666,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0,3777
2025-03-11 08:00:00,62.86333333333334,0.0,41.16666666666666,67.58666666666666,63.57,70.0,14.910000000000002,74.0,70.0,0.0,69.97,67.0,69.0,85.0,55.0,3778
2025-03-11 08:15:00,62.86333333333332,0.0,40.66666666666666,69.54,63.57,70.0,15.066666666666668,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,3779
2025-03-11 08:30:00,64.27666666666666,0.0,41.16666666666666,68.52999999999999,63.57,70.0,16.353333333333335,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,3780
2025-03-11 08:45:00,64.27666666666666,0.0,41.16666666666666,67.50333333333333,63.57,70.0,14.513333333333334,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,3781
2025-03-11 09:00:00,63.57,0.0,40.16666666666666,69.75666666666666,63.57,70.0,15.74,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,3782
2025-03-11 09:15:00,65.69,0.0,40.333333333333336,67.04,63.57,70.0,14.376666666666669,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,3783
2025-03-11 09:30:00,64.98,0.0,39.333333333333336,69.51666666666667,63.57,70.0,15.24,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,3784
2025-03-11 09:45:00,62.156666666666666,0.0,41.0,67.19666666666667,63.57,70.0,15.160000000000002,74.0,70.0,0.0,69.98333333333333,67.0,69.0,85.0,55.0,3785
2025-03-11 10:00:00,65.68666666666667,0.0,39.5,70.32333333333332,63.57,70.0,13.626666666666669,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,3786
2025-03-11 10:15:00,62.86333333333334,0.0,38.66666666666666,68.97333333333334,63.57,70.0,11.146666666666668,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0,3787
2025-03-11 10:30:00,64.27333333333333,0.0,38.833333333333336,68.3,63.57,70.0,9.806666666666668,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,55.0,3788
2025-03-11 10:45:00,64.98333333333333,0.0,39.16666666666666,68.5,63.57,70.0,7.87,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0,3789
2025-03-11 11:00:00,64.27666666666666,0.0,41.0,64.27666666666666,63.57,70.0,8.343333333333334,74.0,70.0,0.0,70.09333333333332,67.0,69.0,85.0,55.0,3790
2025-03-11 11:15:00,65.68666666666667,0.0,40.5,68.44333333333333,63.57,70.0,10.996666666666668,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,3791
2025-03-11 11:30:00,64.98,0.0,41.0,65.04333333333334,63.57,70.0,11.113333333333337,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,3792
2025-03-11 11:45:00,65.68666666666667,0.0,40.333333333333336,68.72666666666667,63.57,70.0,13.08,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,55.0,3793
2025-03-11 12:00:00,67.10000000000001,0.0,39.66666666666666,68.46666666666667,63.57,70.0,10.913333333333334,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,3794
2025-03-11 12:15:00,63.57,0.0,39.5,67.99333333333333,63.57,70.0,9.23,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,3795
2025-03-11 12:30:00,65.68333333333334,0.0,39.5,67.77,63.57,70.0,8.700000000000001,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,3796
2025-03-11 12:45:00,64.98,0.0,39.333333333333336,68.34666666666668,63.57,70.0,7.8066666666666675,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,3797
2025-03-11 13:00:00,66.39,0.0,42.0,63.91,63.57,70.0,7.66,74.0,70.0,0.0,70.06,67.0,69.0,85.0,55.0,3798
2025-03-11 13:15:00,63.56999999999999,0.0,41.333333333333336,67.65666666666665,63.57,70.0,10.153333333333334,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,3799
2025-03-11 13:30:00,64.27333333333333,0.0,41.66666666666666,64.76666666666667,63.57,70.0,10.69,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0,3800
2025-03-11 13:45:00,64.27666666666666,0.0,40.66666666666666,67.39999999999999,63.57,70.0,11.38,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0,3801
2025-03-11 14:00:00,62.86333333333334,0.0,42.0,64.11333333333333,63.57,70.0,13.016666666666666,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,55.0,3802
2025-03-11 14:15:00,67.09666666666666,0.0,41.5,65.28333333333333,63.57,70.0,15.716666666666669,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0,3803
2025-03-11 14:30:00,65.69,0.0,41.0,66.38,63.57,70.0,17.546666666666667,74.0,70.0,0.0,69.77333333333333,67.0,69.0,85.0,55.0,3804
2025-03-11 14:45:00,63.57,0.0,41.5,67.22666666666667,63.57,70.0,19.486666666666665,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0,3805
2025-03-11 15:00:00,64.98,0.0,40.5,67.96,63.57,70.0,20.016666666666666,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,3806
2025-03-11 15:15:00,63.56666666666666,0.0,41.0,68.74333333333334,63.57,70.0,20.51333333333333,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,3807
2025-03-11 15:30:00,67.80333333333333,0.0,39.66666666666666,68.45,63.57,70.0,18.933333333333334,74.0,70.0,0.0,69.96333333333334,67.0,69.0,85.0,55.0,3808
2025-03-11 15:45:00,65.68666666666667,0.0,39.5,68.56666666666666,63.57,70.0,18.766666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3809
2025-03-11 16:00:00,64.27666666666666,0.0,39.16666666666666,68.21666666666667,63.57,70.0,16.936666666666667,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,3810
2025-03-11 16:15:00,66.39333333333333,0.0,39.333333333333336,67.37333333333333,63.57,70.0,16.686666666666667,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,3811
2025-03-11 16:30:00,62.156666666666666,0.0,39.16666666666666,67.77333333333333,63.57,70.0,16.743333333333336,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0,3812
2025-03-11 16:45:00,64.98333333333333,0.0,39.16666666666666,67.51,63.57,70.0,15.253333333333332,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,3813
2025-03-11 17:00:00,64.98333333333333,0.0,38.333333333333336,67.36,63.57,70.0,14.423333333333332,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,3814
2025-03-11 17:15:00,62.86333333333334,0.0,38.333333333333336,67.29333333333334,63.57,70.0,13.613333333333337,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,3815
2025-03-11 17:30:00,64.27666666666666,0.0,38.5,67.02,63.57,70.0,12.92,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0,3816
2025-03-11 17:45:00,64.27666666666666,0.0,39.0,66.83666666666666,63.57,70.0,12.233333333333334,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,3817
2025-03-11 18:00:00,62.86333333333334,0.0,38.5,66.75333333333333,63.57,70.0,11.506666666666666,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0,3818
2025-03-11 18:15:00,64.98,0.0,38.0,66.41666666666667,63.57,70.0,10.82,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,3819
2025-03-11 18:30:00,64.27666666666666,0.0,36.833333333333336,66.34333333333335,63.57,70.0,10.213333333333331,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0,3820
2025-03-11 18:45:00,67.8,0.0,37.16666666666666,66.39333333333333,63.57,70.0,10.023333333333332,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0,3821
2025-03-11 19:00:00,63.56999999999999,0.0,36.66666666666666,66.22333333333334,63.57,70.0,9.183333333333334,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0,3822
2025-03-11 19:15:00,65.68666666666667,0.0,36.333333333333336,66.13333333333333,63.57,70.0,8.53,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0,3823
2025-03-11 19:30:00,63.57,0.0,35.666666666666664,65.88666666666667,63.57,70.0,7.896666666666666,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,3824
2025-03-11 19:45:00,64.27666666666666,0.0,35.0,65.54666666666667,63.57,70.0,7.216666666666666,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,3825
2025-03-11 20:00:00,64.98333333333333,0.0,35.333333333333336,65.39,63.57,70.0,6.5,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,3826
2025-03-11 20:15:00,64.98333333333333,0.0,36.0,65.24,63.57,70.0,5.616666666666667,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,3827
2025-03-11 20:30:00,64.27666666666666,0.0,35.833333333333336,65.28333333333335,63.57,70.0,4.703333333333333,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,3828
2025-03-11 20:45:00,64.27666666666666,0.0,36.66666666666666,65.32666666666667,63.57,70.0,3.6966666666666663,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,3829
2025-03-11 21:00:00,65.68666666666667,0.0,36.66666666666666,65.34333333333333,63.57,70.0,2.78,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,3830
2025-03-11 21:15:00,64.27666666666666,0.0,36.833333333333336,65.35333333333334,63.57,70.0,1.6966666666666663,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,3831
2025-03-11 21:30:00,62.86333333333334,0.0,37.333333333333336,65.37666666666667,63.57,70.0,0.7266666666666666,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,3832
2025-03-11 21:45:00,62.86333333333334,0.0,37.833333333333336,65.40333333333332,63.57,70.0,0.02,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,3833
2025-03-11 22:00:00,64.98333333333333,0.0,38.0,65.40333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,3834
2025-03-11 22:15:00,62.86333333333334,0.0,38.5,65.31666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,55.0,3835
2025-03-11 22:30:00,64.27666666666666,0.0,38.0,65.13666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0,3836
2025-03-11 22:45:00,63.57,0.0,38.833333333333336,65.00666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0,3837
2025-03-11 23:00:00,63.56666666666666,0.0,38.16666666666666,64.82666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0,3838
2025-03-11 23:15:00,63.56999999999999,0.0,38.333333333333336,64.61,63.57,70.0,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,55.0,3839
2025-03-11 23:30:00,63.56999999999999,0.0,38.0,64.33333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,55.0,3840
2025-03-11 23:45:00,64.27666666666666,0.0,37.333333333333336,63.75666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0,3841
2025-03-12 00:00:00,65.69,0.0,37.0,63.31,63.57,70.0,0.1733333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,3842
2025-03-12 00:15:00,64.98333333333333,0.0,36.333333333333336,62.79666666666666,63.57,70.0,1.5633333333333337,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,3843
2025-03-12 00:30:00,62.86333333333334,0.0,36.0,61.97666666666667,63.57,70.0,5.18,74.0,70.0,0.0,69.80333333333333,67.0,69.0,85.0,55.0,3844
2025-03-12 00:45:00,65.68666666666667,0.0,36.0,62.79333333333333,63.57,70.0,8.996666666666668,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,3845
2025-03-12 01:00:00,64.98333333333333,0.0,36.16666666666666,64.16666666666667,63.57,70.0,12.556666666666668,74.0,70.0,0.0,69.64999999999999,67.0,69.0,85.0,55.0,3846
2025-03-12 01:15:00,64.27666666666666,0.0,37.333333333333336,65.72,63.57,70.0,15.913333333333332,74.0,70.0,0.0,69.61666666666666,67.0,69.0,85.0,55.0,3847
2025-03-12 01:30:00,63.57,0.0,37.833333333333336,66.91666666666667,63.57,70.0,17.69666666666667,74.0,70.0,0.0,69.65333333333332,67.0,69.0,85.0,55.0,3848
2025-03-12 01:45:00,63.57,0.0,38.16666666666666,67.80333333333333,63.57,70.0,19.766666666666666,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,3849
2025-03-12 02:00:00,64.98,0.0,38.833333333333336,68.47666666666667,63.57,70.0,21.65,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,3850
2025-03-12 02:15:00,62.86333333333334,0.0,38.16666666666666,68.91333333333334,63.57,70.0,22.413333333333338,74.0,70.0,0.0,69.75999999999999,67.0,69.0,85.0,55.0,3851
2025-03-12 02:30:00,63.57,0.0,38.833333333333336,68.61,63.57,70.0,22.65,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,3852
2025-03-12 02:45:00,64.27666666666666,0.0,39.16666666666666,68.92666666666666,63.57,70.0,23.396666666666665,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,3853
2025-03-12 03:00:00,63.57,0.0,38.833333333333336,68.70333333333333,63.57,70.0,22.993333333333336,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,3854
2025-03-12 03:15:00,64.27666666666666,0.0,39.5,68.63666666666667,63.57,70.0,23.156666666666663,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,3855
2025-03-12 03:30:00,64.27666666666666,0.0,38.833333333333336,68.49,63.57,70.0,23.07333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,3856
2025-03-12 03:45:00,64.27666666666666,0.0,39.833333333333336,68.61,63.57,70.0,23.39333333333333,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,3857
2025-03-12 04:00:00,66.39333333333333,0.0,39.5,69.65333333333332,63.57,70.0,23.56,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,3858
2025-03-12 04:15:00,65.68666666666667,0.0,38.833333333333336,71.68333333333334,63.57,70.0,21.21333333333333,74.0,70.0,0.0,70.07333333333334,67.0,69.0,85.0,55.0,3859
2025-03-12 04:30:00,63.57,0.0,39.333333333333336,67.16666666666667,63.57,70.0,20.513333333333332,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,3860
2025-03-12 04:45:00,64.27666666666666,0.0,39.5,71.76,63.57,70.0,21.040000000000003,74.0,70.0,0.0,70.02666666666667,67.0,69.0,85.0,55.0,3861
2025-03-12 05:00:00,65.68666666666667,0.0,39.0,67.39333333333333,63.57,70.0,18.06,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,3862
2025-03-12 05:15:00,67.10000000000001,0.0,38.833333333333336,70.82666666666667,63.57,70.0,17.856666666666666,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0,3863
2025-03-12 05:30:00,65.68666666666667,0.0,40.0,66.39333333333333,63.57,70.0,16.866666666666664,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0,3864
2025-03-12 05:45:00,67.09666666666666,0.0,38.66666666666666,70.28,63.57,70.0,16.59,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0,3865
2025-03-12 06:00:00,64.27666666666666,0.0,39.5,67.38666666666667,63.57,70.0,17.17,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,3866
2025-03-12 06:15:00,64.27666666666666,0.0,38.66666666666666,68.15666666666667,63.57,70.0,15.29,74.0,70.0,0.0,70.09333333333333,67.0,69.0,85.0,55.0,3867
2025-03-12 06:30:00,64.27666666666666,0.0,39.66666666666666,68.80333333333333,63.57,70.0,17.253333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3868
2025-03-12 06:45:00,64.27666666666666,0.0,38.833333333333336,67.13333333333333,63.57,70.0,14.79,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,3869
2025-03-12 07:00:00,67.09666666666666,0.0,38.5,70.47333333333334,63.57,70.0,15.590000000000002,74.0,70.0,0.0,70.02666666666667,67.0,69.0,85.0,55.0,3870
2025-03-12 07:15:00,65.68666666666667,0.0,38.833333333333336,66.57333333333334,63.57,70.0,14.106666666666667,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0,3871
2025-03-12 07:30:00,64.98,0.0,37.833333333333336,69.18333333333334,63.57,70.0,14.016666666666666,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,3872
2025-03-12 07:45:00,63.57,0.0,39.333333333333336,66.90333333333332,63.57,70.0,14.46,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,3873
2025-03-12 08:00:00,64.98333333333333,0.0,38.333333333333336,68.87,63.57,70.0,13.196666666666667,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0,3874
2025-03-12 08:15:00,64.27666666666666,0.0,39.333333333333336,67.43666666666667,63.57,70.0,14.093333333333334,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,3875
2025-03-12 08:30:00,64.98,0.0,38.0,67.58666666666666,63.57,70.0,12.706666666666669,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,55.0,3876
2025-03-12 08:45:00,64.27333333333333,0.0,38.833333333333336,68.0,63.57,70.0,14.213333333333331,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,55.0,3877
2025-03-12 09:00:00,64.98333333333333,0.0,39.0,66.77,63.57,70.0,13.2,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,3878
2025-03-12 09:15:00,64.27666666666666,0.0,38.833333333333336,70.57666666666667,63.57,70.0,13.75,74.0,70.0,0.0,69.99,67.0,69.0,85.0,55.0,3879
2025-03-12 09:30:00,65.68666666666667,0.0,38.5,65.92333333333333,63.57,70.0,12.406666666666666,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0,3880
2025-03-12 09:45:00,66.39333333333333,0.0,38.66666666666666,70.45333333333333,63.57,70.0,13.326666666666668,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,3881
2025-03-12 10:00:00,64.27666666666666,0.0,38.66666666666666,65.79333333333334,63.57,70.0,12.67,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0,3882
2025-03-12 10:15:00,64.27666666666666,0.0,38.16666666666666,69.50666666666666,63.57,70.0,13.043333333333337,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,3883
2025-03-12 10:30:00,65.69,0.0,38.833333333333336,65.71666666666667,63.57,70.0,13.579999999999998,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,3884
2025-03-12 10:45:00,64.98333333333333,0.0,38.0,69.34333333333333,63.57,70.0,12.983333333333334,74.0,70.0,0.0,70.01333333333334,67.0,69.0,85.0,55.0,3885
2025-03-12 11:00:00,64.27333333333333,0.0,39.16666666666666,66.25,63.57,70.0,12.97,74.0,70.0,0.0,69.99,67.0,69.0,85.0,55.0,3886
2025-03-12 11:15:00,64.27666666666666,0.0,38.0,68.35666666666667,63.57,70.0,12.166666666666666,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0,3887
2025-03-12 11:30:00,63.57,0.0,38.833333333333336,67.60333333333334,63.57,70.0,13.693333333333332,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,55.0,3888
2025-03-12 11:45:00,64.98,0.0,38.333333333333336,66.60666666666667,63.57,70.0,12.233333333333334,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,3889
2025-03-12 12:00:00,64.98333333333333,0.0,38.5,67.47333333333334,63.57,70.0,13.513333333333334,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,3890
2025-03-12 12:15:00,62.156666666666666,0.0,39.16666666666666,64.94333333333334,63.57,70.0,14.226666666666668,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,3891
2025-03-12 12:30:00,64.98,0.0,39.5,65.52,63.57,70.0,17.12333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,3892
2025-03-12 12:45:00,66.39333333333333,0.0,39.16666666666666,66.48,63.57,70.0,18.91333333333333,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,3893
2025-03-12 13:00:00,63.56999999999999,0.0,38.66666666666666,67.01666666666667,63.57,70.0,20.32,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0,3894
2025-03-12 13:15:00,64.27333333333333,0.0,38.833333333333336,67.75333333333333,63.57,70.0,21.52,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,3895
2025-03-12 13:30:00,64.98,0.0,39.0,68.56,63.57,70.0,22.343333333333334,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0,3896
2025-03-12 13:45:00,64.98333333333333,0.0,39.16666666666666,68.56666666666666,63.57,70.0,21.34,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0,3897
2025-03-12 14:00:00,64.98333333333333,0.0,38.5,68.71333333333334,63.57,70.0,20.926666666666662,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,3898
2025-03-12 14:15:00,64.27666666666666,0.0,38.66666666666666,68.88666666666667,63.57,70.0,20.666666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3899
2025-03-12 14:30:00,62.86333333333334,0.0,38.5,68.40666666666667,63.57,70.0,19.540000000000003,74.0,70.0,0.0,70.03333333333335,67.0,69.0,85.0,55.0,3900
2025-03-12 14:45:00,63.57,0.0,38.833333333333336,68.36666666666667,63.57,70.0,18.80333333333333,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,3901
2025-03-12 15:00:00,67.09666666666666,0.0,38.833333333333336,68.25,63.57,70.0,17.87666666666667,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0,3902
2025-03-12 15:15:00,64.98,0.0,38.66666666666666,68.28333333333333,63.57,70.0,16.813333333333333,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,3903
2025-03-12 15:30:00,64.98,0.0,38.16666666666666,68.16666666666667,63.57,70.0,15.876666666666663,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,3904
2025-03-12 15:45:00,64.97666666666667,0.0,37.5,67.89333333333333,63.57,70.0,15.08,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,3905
2025-03-12 16:00:00,62.156666666666666,0.0,37.0,67.83666666666666,63.57,70.0,14.32,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,3906
2025-03-12 16:15:00,64.27666666666666,0.0,37.66666666666666,67.8,63.57,70.0,13.426666666666668,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,3907
2025-03-12 16:30:00,63.57,0.0,37.333333333333336,67.59333333333333,63.57,70.0,12.546666666666669,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,3908
2025-03-12 16:45:00,64.27666666666666,0.0,37.16666666666666,67.26333333333334,63.57,70.0,11.736666666666666,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0,3909
2025-03-12 17:00:00,64.27333333333333,0.0,37.5,66.62,63.57,70.0,10.976666666666668,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0,3910
2025-03-12 17:15:00,64.98333333333333,0.0,37.333333333333336,66.77666666666666,63.57,70.0,10.706666666666663,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0,3911
2025-03-12 17:30:00,64.98333333333333,0.0,36.833333333333336,66.86666666666666,63.57,70.0,10.366666666666667,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0,3912
2025-03-12 17:45:00,64.98,0.0,36.66666666666666,66.79333333333334,63.57,70.0,9.693333333333332,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0,3913
2025-03-12 18:00:00,62.156666666666666,0.0,36.833333333333336,66.44,63.57,70.0,8.696666666666667,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,3914
2025-03-12 18:15:00,65.68666666666667,0.0,36.5,66.17333333333333,63.57,70.0,7.986666666666667,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,3915
2025-03-12 18:30:00,62.86333333333334,0.0,35.833333333333336,62.82666666666666,63.57,70.0,8.576666666666666,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,3916
2025-03-12 18:45:00,66.39333333333333,0.0,37.833333333333336,61.29666666666666,63.57,70.0,14.64,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,55.0,3917
2025-03-12 19:00:00,64.98,0.0,37.333333333333336,63.35333333333333,63.57,70.0,20.016666666666666,74.0,70.0,0.0,69.60666666666667,67.0,69.0,85.0,55.0,3918
2025-03-12 19:15:00,63.56999999999999,0.0,37.16666666666666,65.04,63.57,70.0,23.96,74.0,70.0,0.0,69.57666666666667,67.0,69.0,85.0,55.0,3919
2025-03-12 19:30:00,63.56999999999999,0.0,37.16666666666666,66.31333333333333,63.57,70.0,26.92333333333333,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0,3920
2025-03-12 19:45:00,67.09666666666666,0.0,37.0,67.12,63.57,70.0,28.093333333333334,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,55.0,3921
2025-03-12 20:00:00,66.39,0.0,36.5,68.15333333333332,63.57,70.0,30.30333333333333,74.0,70.0,0.0,69.67,67.0,69.0,85.0,55.0,3922
2025-03-12 20:15:00,66.39333333333333,0.0,36.0,69.27333333333333,63.57,70.0,32.14333333333334,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,3923
2025-03-12 20:30:00,65.69,0.0,36.333333333333336,69.26666666666667,63.57,70.0,31.53,74.0,70.0,0.0,69.80666666666667,67.0,69.0,85.0,55.0,3924
2025-03-12 20:45:00,66.39333333333333,0.0,35.833333333333336,71.65333333333334,63.57,70.0,31.32333333333333,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0,3925
2025-03-12 21:00:00,67.8,0.0,34.0,73.41333333333334,63.57,70.0,25.38,74.0,70.0,0.0,70.14333333333333,67.0,69.0,85.0,55.0,3926
2025-03-12 21:15:00,64.98333333333333,0.0,34.0,70.98666666666666,63.57,70.0,20.706666666666667,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,55.0,3927
2025-03-12 21:30:00,64.98333333333333,0.0,35.0,69.23666666666666,63.57,70.0,16.866666666666667,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0,3928
2025-03-12 21:45:00,64.98,0.0,35.333333333333336,68.12333333333333,63.57,70.0,13.98,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0,3929
2025-03-12 22:00:00,63.57,0.0,35.0,67.04333333333334,63.57,70.0,11.613333333333337,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0,3930
2025-03-12 22:15:00,66.39333333333333,0.0,35.5,66.29,63.57,70.0,9.723333333333334,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,55.0,3931
2025-03-12 22:30:00,63.56666666666666,0.0,34.833333333333336,65.69,63.57,70.0,8.393333333333333,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0,3932
2025-03-12 22:45:00,64.98333333333333,0.0,35.5,64.92333333333333,63.57,70.0,6.6000000000000005,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,3933
2025-03-12 23:00:00,64.98333333333333,0.0,35.166666666666664,64.43333333333334,63.57,70.0,4.703333333333333,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,3934
2025-03-12 23:15:00,64.98,0.0,35.833333333333336,64.08333333333333,63.57,70.0,3.373333333333333,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,55.0,3935
2025-03-12 23:30:00,63.56666666666666,0.0,35.5,63.74,63.57,70.0,3.64,74.0,70.0,0.0,70.14333333333333,67.0,69.0,85.0,55.0,3936
2025-03-12 23:45:00,65.69,0.0,34.5,63.42333333333334,63.57,70.0,4.493333333333333,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,55.0,3937
2025-03-13 00:00:00,65.69,0.0,34.5,63.10999999999999,63.57,70.0,6.053333333333334,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,3938
2025-03-13 00:15:00,64.27666666666666,0.0,34.0,63.35333333333333,63.57,70.0,8.376666666666667,74.0,70.0,0.0,69.88,67.0,69.0,85.0,55.0,3939
2025-03-13 00:30:00,63.56666666666666,0.0,34.5,63.73666666666667,63.57,70.0,10.46,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0,3940
2025-03-13 00:45:00,65.68666666666667,0.0,34.833333333333336,64.68333333333334,63.57,70.0,13.920000000000002,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0,3941
2025-03-13 01:00:00,64.98333333333333,0.0,36.0,65.81666666666666,63.57,70.0,16.61,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,3942
2025-03-13 01:15:00,62.86333333333334,0.0,36.333333333333336,66.49666666666667,63.57,70.0,18.766666666666666,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,3943
2025-03-13 01:30:00,60.74333333333334,0.0,37.16666666666666,67.17666666666666,63.57,70.0,20.953333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,3944
2025-03-13 01:45:00,64.27333333333333,0.0,37.333333333333336,68.35666666666667,63.57,70.0,22.45,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0,3945
2025-03-13 02:00:00,64.98333333333333,0.0,37.833333333333336,68.38,63.57,70.0,22.596666666666664,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0,3946
2025-03-13 02:15:00,64.27333333333333,0.0,37.5,68.62333333333333,63.57,70.0,23.28333333333333,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,3947
2025-03-13 02:30:00,64.98333333333333,0.0,38.16666666666666,68.09666666666668,63.57,70.0,22.01333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,3948
2025-03-13 02:45:00,64.98,0.0,38.5,67.04,63.57,70.0,19.96,74.0,70.0,0.0,70.02666666666667,67.0,69.0,85.0,55.0,3949
2025-03-13 03:00:00,64.27666666666666,0.0,38.833333333333336,67.72333333333334,63.57,70.0,21.186666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,3950
2025-03-13 03:15:00,66.39333333333333,0.0,39.333333333333336,67.81333333333333,63.57,70.0,21.766666666666666,74.0,70.0,0.0,69.95,67.0,69.0,85.0,55.0,3951
2025-03-13 03:30:00,64.98333333333333,0.0,39.16666666666666,68.01666666666667,63.57,70.0,22.39,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,3952
2025-03-13 03:45:00,65.68666666666667,0.0,39.16666666666666,68.31333333333333,63.57,70.0,22.69333333333333,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,3953
2025-03-13 04:00:00,63.57,0.0,38.0,68.32000000000001,63.57,70.0,23.313333333333333,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0,3954
2025-03-13 04:15:00,64.98333333333333,0.0,38.5,68.40666666666668,63.57,70.0,23.66333333333333,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,3955
2025-03-13 04:30:00,64.27333333333333,0.0,38.5,68.50333333333333,63.57,70.0,23.87,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,3956
2025-03-13 04:45:00,64.27666666666666,0.0,39.16666666666666,68.50333333333333,63.57,70.0,24.16333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,3957
2025-03-13 05:00:00,67.09666666666666,0.0,38.833333333333336,68.73333333333333,63.57,70.0,24.73,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,3958
2025-03-13 05:15:00,64.98,0.0,38.833333333333336,68.68,63.57,70.0,24.84,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,3959
2025-03-13 05:30:00,63.57,0.0,38.5,70.58666666666666,63.57,70.0,24.756666666666664,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,3960
2025-03-13 05:45:00,63.57,0.0,37.66666666666666,71.05333333333333,63.57,70.0,21.106666666666666,74.0,70.0,0.0,70.13,67.0,69.0,85.0,55.0,3961
2025-03-13 06:00:00,64.27333333333333,0.0,39.16666666666666,67.61,63.57,70.0,21.496666666666663,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0,3962
2025-03-13 06:15:00,63.57,0.0,37.66666666666666,71.63666666666667,63.57,70.0,20.023333333333333,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,3963
2025-03-13 06:30:00,64.98,0.0,38.833333333333336,67.85333333333334,63.57,70.0,19.136666666666667,74.0,70.0,0.0,70.09333333333333,67.0,69.0,85.0,55.0,3964
2025-03-13 06:45:00,66.39333333333333,0.0,37.66666666666666,69.77999999999999,63.57,70.0,17.21666666666667,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0,3965
2025-03-13 07:00:00,65.68666666666667,0.0,39.16666666666666,68.44333333333333,63.57,70.0,19.046666666666667,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,3966
2025-03-13 07:15:00,65.68666666666667,0.0,38.5,68.38333333333333,63.57,70.0,16.01666666666667,74.0,70.0,0.0,70.14333333333333,67.0,69.0,85.0,55.0,3967
2025-03-13 07:30:00,64.98,0.0,39.66666666666666,66.42666666666666,63.57,70.0,18.44666666666667,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,3968
2025-03-13 07:45:00,65.68666666666667,0.0,37.66666666666666,70.46,63.57,70.0,17.383333333333333,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,55.0,3969
2025-03-13 08:00:00,65.68666666666667,0.0,38.0,67.21666666666665,63.57,70.0,17.286666666666665,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0,3970
2025-03-13 08:15:00,64.27333333333333,0.0,37.833333333333336,68.23666666666666,63.57,70.0,16.186666666666667,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0,3971
2025-03-13 08:30:00,64.98333333333333,0.0,38.16666666666666,69.47666666666667,63.57,70.0,16.863333333333333,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,3972
2025-03-13 08:45:00,65.68666666666667,0.0,38.333333333333336,66.98666666666666,63.57,70.0,15.75,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0,3973
2025-03-13 09:00:00,63.56666666666666,0.0,37.833333333333336,69.62333333333333,63.57,70.0,15.513333333333334,74.0,70.0,0.0,70.03666666666668,67.0,69.0,85.0,55.0,3974
2025-03-13 09:15:00,63.56999999999999,0.0,39.0,68.38333333333334,63.57,70.0,15.90333333333333,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,3975
2025-03-13 09:30:00,63.56666666666666,0.0,38.0,67.27333333333333,63.57,70.0,14.716666666666669,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0,3976
2025-03-13 09:45:00,60.74333333333334,0.0,38.5,68.91666666666667,63.57,70.0,15.64,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,3977
2025-03-13 10:00:00,62.86333333333334,0.0,38.833333333333336,66.38,63.57,70.0,15.96,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,3978
2025-03-13 10:15:00,64.27333333333333,0.0,38.0,69.18333333333334,63.57,70.0,15.723333333333334,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,3979
2025-03-13 10:30:00,62.86333333333334,0.0,38.833333333333336,67.59666666666668,63.57,70.0,17.236666666666668,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0,3980
2025-03-13 10:45:00,64.27333333333333,0.0,38.0,68.13,63.57,70.0,15.553333333333336,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0,3981
2025-03-13 11:00:00,64.27666666666666,0.0,39.0,69.38666666666667,63.57,70.0,17.30666666666667,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,3982
2025-03-13 11:15:00,64.98333333333333,0.0,38.833333333333336,66.43666666666667,63.57,70.0,15.273333333333332,74.0,70.0,0.0,70.05333333333334,67.0,69.0,85.0,55.0,3983
2025-03-13 11:30:00,65.68666666666667,0.0,39.0,66.24666666666667,63.57,70.0,19.093333333333334,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,55.0,3984
2025-03-13 11:45:00,67.8,0.0,38.833333333333336,68.31333333333333,63.57,70.0,20.94333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,3985
2025-03-13 12:00:00,64.27666666666666,0.0,37.833333333333336,69.89999999999999,63.57,70.0,18.21333333333333,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,3986
2025-03-13 12:15:00,66.39333333333333,0.0,38.333333333333336,69.67,63.57,70.0,18.66333333333333,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,55.0,3987
2025-03-13 12:30:00,66.39333333333333,0.0,38.16666666666666,67.87333333333333,63.57,70.0,16.26,74.0,70.0,0.0,70.08666666666666,67.0,69.0,85.0,55.0,3988
2025-03-13 12:45:00,62.86333333333334,0.0,38.333333333333336,70.05333333333333,63.57,70.0,16.106666666666666,74.0,70.0,0.0,70.05,67.0,69.0,85.0,55.0,3989
2025-03-13 13:00:00,64.98333333333333,0.0,38.66666666666666,65.14999999999999,63.57,70.0,15.046666666666669,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,3990
2025-03-13 13:15:00,65.68666666666667,0.0,38.5,69.62,63.57,70.0,16.86,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,3991
2025-03-13 13:30:00,66.39333333333333,0.0,38.16666666666666,66.28333333333333,63.57,70.0,14.873333333333331,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,55.0,3992
2025-03-13 13:45:00,63.57,0.0,39.0,65.97333333333333,63.57,70.0,17.43,74.0,70.0,0.0,69.92666666666668,67.0,69.0,85.0,55.0,3993
2025-03-13 14:00:00,63.57,0.0,38.333333333333336,66.95,63.57,70.0,18.69,74.0,70.0,0.0,69.90333333333332,67.0,69.0,85.0,55.0,3994
2025-03-13 14:15:00,63.56999999999999,0.0,38.333333333333336,67.43666666666667,63.57,70.0,18.746666666666663,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0,3995
2025-03-13 14:30:00,62.156666666666666,0.0,38.5,67.73333333333333,63.57,70.0,18.65333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,3996
2025-03-13 14:45:00,64.27666666666666,0.0,38.66666666666666,67.80666666666666,63.57,70.0,18.656666666666663,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,3997
2025-03-13 15:00:00,65.68666666666667,0.0,38.0,68.22333333333334,63.57,70.0,18.540000000000003,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3998
2025-03-13 15:15:00,62.156666666666666,0.0,37.66666666666666,68.02666666666666,63.57,70.0,16.866666666666667,74.0,70.0,0.0,70.05333333333334,67.0,69.0,85.0,55.0,3999
2025-03-13 15:30:00,64.98,0.0,37.16666666666666,67.64,63.57,70.0,15.63,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,4000
2025-03-13 15:45:00,64.27666666666666,0.0,37.5,67.42,63.57,70.0,14.98,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,4001
2025-03-13 16:00:00,64.27666666666666,0.0,37.16666666666666,66.95,63.57,70.0,14.253333333333332,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,4002
2025-03-13 16:15:00,63.56999999999999,0.0,37.66666666666666,66.57666666666667,63.57,70.0,13.74,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,4003
2025-03-13 16:30:00,62.86333333333334,0.0,37.5,66.72666666666667,63.57,70.0,13.306666666666668,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0,4004
2025-03-13 16:45:00,64.98,0.0,37.333333333333336,66.49000000000001,63.57,70.0,12.22,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,4005
2025-03-13 17:00:00,62.156666666666666,0.0,37.16666666666666,66.47666666666667,63.57,70.0,11.426666666666668,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,4006
2025-03-13 17:15:00,64.27666666666666,0.0,36.833333333333336,66.38000000000001,63.57,70.0,10.433333333333334,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,4007
2025-03-13 17:30:00,62.86333333333334,0.0,36.333333333333336,66.16666666666667,63.57,70.0,9.29,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,4008
2025-03-13 17:45:00,65.68666666666667,0.0,36.333333333333336,65.84333333333332,63.57,70.0,8.229999999999999,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4009
2025-03-13 18:00:00,63.56666666666666,0.0,36.16666666666666,65.43666666666667,63.57,70.0,6.113333333333333,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0,4010
2025-03-13 18:15:00,64.27666666666666,0.0,36.833333333333336,65.24666666666667,63.57,70.0,3.0966666666666662,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,4011
2025-03-13 18:30:00,64.98333333333333,0.0,36.16666666666666,65.38666666666667,63.57,70.0,1.3866666666666667,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0,4012
2025-03-13 18:45:00,64.27666666666666,0.0,36.16666666666666,65.58333333333333,63.57,70.0,0.0766666666666666,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0,4013
2025-03-13 19:00:00,64.27666666666666,0.0,35.666666666666664,65.93666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,4014
2025-03-13 19:15:00,63.57,0.0,35.833333333333336,65.52,63.57,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,55.0,4015
2025-03-13 19:30:00,64.98333333333333,0.0,36.16666666666666,65.13666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,55.0,4016
2025-03-13 19:45:00,64.98333333333333,0.0,36.0,65.18666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,55.0,4017
2025-03-13 20:00:00,64.27666666666666,0.0,35.333333333333336,65.14999999999999,63.57,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0,4018
2025-03-13 20:15:00,63.56999999999999,0.0,36.0,65.17,63.57,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0,4019
2025-03-13 20:30:00,64.98,0.0,36.16666666666666,65.00666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0,4020
2025-03-13 20:45:00,64.98,0.0,35.666666666666664,64.39,63.57,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,4021
2025-03-13 21:00:00,66.39333333333333,0.0,35.666666666666664,63.46333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0,4022
2025-03-13 21:15:00,66.39333333333333,0.0,34.666666666666664,62.43,63.57,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,4023
2025-03-13 21:30:00,65.68666666666667,0.0,35.333333333333336,62.36333333333334,63.57,70.0,0.03,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0,4024
2025-03-13 21:45:00,62.86333333333334,0.0,35.5,61.91,63.57,70.0,0.12,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,4025
2025-03-13 22:00:00,62.86333333333334,0.0,36.833333333333336,57.39666666666667,63.57,70.0,3.456666666666667,74.0,70.0,0.0,69.83,67.0,69.0,85.0,55.0,4026
2025-03-13 22:15:00,65.68666666666667,0.0,38.16666666666666,58.42666666666667,63.57,70.0,10.016666666666667,74.0,70.0,0.0,69.62,67.0,69.0,85.0,55.0,4027
2025-03-13 22:30:00,62.86333333333334,0.0,37.5,61.43666666666667,63.57,70.0,16.173333333333336,74.0,70.0,0.0,69.47,67.0,69.0,85.0,55.0,4028
2025-03-13 22:45:00,63.57,0.0,37.333333333333336,63.830000000000005,63.57,70.0,21.05666666666667,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0,4029
2025-03-13 23:00:00,65.68333333333334,0.0,37.5,64.79333333333334,63.57,70.0,22.686666666666667,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,4030
2025-03-13 23:15:00,66.39333333333333,0.0,37.5,65.76333333333334,63.57,70.0,25.50333333333333,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,4031
2025-03-13 23:30:00,62.156666666666666,0.0,37.833333333333336,67.19333333333334,63.57,70.0,28.616666666666664,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,4032
2025-03-13 23:45:00,66.39333333333333,0.0,38.0,68.96666666666667,63.57,70.0,29.820000000000004,74.0,70.0,0.0,69.64999999999999,67.0,69.0,85.0,55.0,4033
2025-03-14 00:00:00,62.86333333333334,0.0,37.16666666666666,71.06,63.57,70.0,28.12,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0,4034
2025-03-14 00:15:00,65.155,0.0,37.0,69.4225,63.57,70.0,23.785,74.0,70.0,0.0,70.0675,67.0,69.0,85.0,55.0,4035
2025-03-14 00:30:00,64.27666666666666,0.0,37.333333333333336,68.61,63.57,70.0,22.14,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,4036
2025-03-14 00:45:00,66.39333333333333,0.0,37.333333333333336,68.25666666666666,63.57,70.0,21.006666666666664,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4037
2025-03-14 01:00:00,65.68666666666667,0.0,37.833333333333336,67.90333333333332,63.57,70.0,20.03,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4038
2025-03-14 01:15:00,64.27666666666666,0.0,37.5,67.48666666666666,63.57,70.0,19.38,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,4039
2025-03-14 01:30:00,62.86333333333334,0.0,38.5,67.20333333333333,63.57,70.0,18.71,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,4040
2025-03-14 01:45:00,64.98,0.0,38.16666666666666,66.98333333333333,63.57,70.0,18.61,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0,4041
2025-03-14 02:00:00,62.156666666666666,0.0,38.333333333333336,67.07,63.57,70.0,18.703333333333333,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0,4042
2025-03-14 02:15:00,64.98,0.0,38.16666666666666,67.35333333333334,63.57,70.0,19.436666666666667,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,4043
2025-03-14 02:30:00,63.57,0.0,38.16666666666666,67.25666666666666,63.57,70.0,19.35333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,4044
2025-03-14 02:45:00,65.68333333333334,0.0,38.5,66.97333333333334,63.57,70.0,19.47,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,4045
2025-03-14 03:00:00,63.57,0.0,38.16666666666666,67.00333333333333,63.57,70.0,19.786666666666665,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4046
2025-03-14 03:15:00,62.86333333333334,0.0,38.333333333333336,67.09666666666668,63.57,70.0,20.09,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4047
2025-03-14 03:30:00,67.09666666666666,0.0,38.66666666666666,67.23333333333333,63.57,70.0,20.536666666666665,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4048
2025-03-14 03:45:00,62.156666666666666,0.0,38.833333333333336,67.28333333333335,63.57,70.0,20.633333333333336,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4049
2025-03-14 04:00:00,64.98,0.0,38.5,67.67999999999999,63.57,70.0,20.926666666666662,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4050
2025-03-14 04:15:00,66.39333333333333,0.0,39.0,67.73,63.57,70.0,21.276666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4051
2025-03-14 04:30:00,64.27666666666666,0.0,38.333333333333336,67.86666666666666,63.57,70.0,21.52333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4052
2025-03-14 04:45:00,63.56999999999999,0.0,39.0,67.78,63.57,70.0,21.75333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4053
2025-03-14 05:00:00,64.27666666666666,0.0,38.5,67.94,63.57,70.0,22.61,74.0,70.0,0.0,69.93,67.0,69.0,85.0,55.0,4054
2025-03-14 05:15:00,64.27666666666666,0.0,38.66666666666666,68.36,63.57,70.0,23.14,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,4055
2025-03-14 05:30:00,64.27666666666666,0.0,38.833333333333336,68.41333333333334,63.57,70.0,23.363333333333333,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,4056
2025-03-14 05:45:00,65.68666666666667,0.0,39.0,68.62666666666667,63.57,70.0,23.75,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,4057
2025-03-14 06:00:00,64.98,0.0,39.0,68.83,63.57,70.0,24.016666666666666,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,4058
2025-03-14 06:15:00,62.86333333333334,0.0,38.5,69.10000000000001,63.57,70.0,24.276666666666667,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4059
2025-03-14 06:30:00,63.57,0.0,38.5,69.15333333333332,63.57,70.0,24.613333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,4060
2025-03-14 06:45:00,62.86333333333334,0.0,38.0,69.10666666666667,63.57,70.0,24.69666666666667,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4061
2025-03-14 07:00:00,63.57,0.0,38.0,68.96666666666667,63.57,70.0,25.02,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,4062
2025-03-14 07:15:00,62.86333333333334,0.0,37.833333333333336,74.48666666666666,63.57,70.0,23.46,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0,4063
2025-03-14 07:30:00,64.27666666666666,0.0,39.0,67.78,63.57,70.0,21.81,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,4064
2025-03-14 07:45:00,64.98333333333333,0.0,38.333333333333336,73.68666666666667,63.57,70.0,22.356666666666666,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,55.0,4065
2025-03-14 08:00:00,64.27666666666666,0.0,38.16666666666666,67.90333333333332,63.57,70.0,20.39333333333333,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,4066
2025-03-14 08:15:00,63.56666666666666,0.0,37.5,72.98,63.57,70.0,19.896666666666665,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,4067
2025-03-14 08:30:00,64.27666666666666,0.0,39.16666666666666,66.72333333333334,63.57,70.0,19.383333333333333,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0,4068
2025-03-14 08:45:00,64.27666666666666,0.0,37.833333333333336,70.46333333333332,63.57,70.0,17.349999999999998,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0,4069
2025-03-14 09:00:00,62.510000000000005,0.0,38.5,68.595,63.57,70.0,18.415,74.0,70.0,0.0,70.05000000000001,67.0,69.0,85.0,55.0,4070
2025-03-14 09:15:00,64.27333333333333,0.0,37.66666666666666,68.58,63.57,70.0,15.78,74.0,70.0,0.0,70.14333333333333,67.0,69.0,85.0,55.0,4071
2025-03-14 09:30:00,67.80333333333333,0.0,38.333333333333336,69.87666666666667,63.57,70.0,18.14333333333333,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0,4072
2025-03-14 09:45:00,64.27666666666666,0.0,38.0,66.31666666666666,63.57,70.0,15.163333333333332,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,4073
2025-03-14 10:00:00,65.68666666666667,0.0,37.833333333333336,71.52333333333333,63.57,70.0,16.37666666666667,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0,4074
2025-03-14 10:15:00,65.68666666666667,0.0,38.333333333333336,65.40333333333332,63.57,70.0,15.07,74.0,70.0,0.0,70.07333333333334,67.0,69.0,85.0,55.0,4075
2025-03-14 10:30:00,65.68333333333334,0.0,37.5,71.23666666666666,63.57,70.0,14.766666666666666,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0,4076
