time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-14 10:45:00,64.98,0.0,38.833333333333336,66.24333333333333,63.57,70.0,15.0,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,4077
2025-03-14 11:00:00,64.27666666666666,0.0,37.16666666666666,69.99333333333333,63.57,70.0,13.833333333333334,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0,4078
2025-03-14 11:15:00,63.56666666666666,0.0,38.5,67.27333333333333,63.57,70.0,14.73,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,4079
2025-03-14 11:30:00,64.98,0.0,37.333333333333336,68.13333333333334,63.57,70.0,13.159999999999998,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0,4080
2025-03-14 11:45:00,66.39,0.0,38.333333333333336,68.45666666666666,63.57,70.0,15.086666666666666,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4081
2025-03-14 12:00:00,66.39333333333333,0.0,37.0,69.86666666666667,63.57,70.0,11.93,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,4082
2025-03-14 12:15:00,65.68333333333334,0.0,39.16666666666666,64.67999999999999,63.57,70.0,13.783333333333331,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4083
2025-03-14 12:30:00,66.39333333333333,0.0,38.0,65.90333333333334,63.57,70.0,14.523333333333332,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4084
2025-03-14 12:45:00,64.27666666666666,0.0,39.0,65.01666666666667,63.57,70.0,18.71,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0,4085
2025-03-14 13:00:00,63.57,0.0,38.66666666666666,66.72666666666667,63.57,70.0,22.536666666666665,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,4086
2025-03-14 13:15:00,65.69,0.0,38.5,67.92666666666666,63.57,70.0,24.47,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,4087
2025-03-14 13:30:00,63.56666666666666,0.0,38.833333333333336,68.06666666666666,63.57,70.0,24.17333333333333,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,4088
2025-03-14 13:45:00,67.09666666666666,0.0,38.66666666666666,68.9,63.57,70.0,24.866666666666664,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,4089
2025-03-14 14:00:00,64.98333333333333,0.0,38.833333333333336,68.82666666666667,63.57,70.0,23.39,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4090
2025-03-14 14:15:00,64.27666666666666,0.0,38.333333333333336,68.81666666666666,63.57,70.0,23.01666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4091
2025-03-14 14:30:00,65.69,0.0,38.66666666666666,68.86333333333333,63.57,70.0,22.48333333333333,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0,4092
2025-03-14 14:45:00,63.56999999999999,0.0,38.5,68.65666666666667,63.57,70.0,20.776666666666667,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0,4093
2025-03-14 15:00:00,64.98333333333333,0.0,38.0,68.40666666666668,63.57,70.0,19.46333333333333,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0,4094
2025-03-14 15:15:00,62.86333333333334,0.0,38.5,68.43666666666667,63.57,70.0,18.13,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4095
2025-03-14 15:30:00,62.86333333333332,0.0,37.5,65.87,63.57,70.0,15.72,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0,4096
2025-03-14 15:45:00,63.57,0.0,38.66666666666666,63.876666666666665,63.57,70.0,20.53,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0,4097
2025-03-14 16:00:00,67.09666666666666,0.0,38.0,65.26,63.57,70.0,23.64,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,4098
2025-03-14 16:15:00,63.57,0.0,38.333333333333336,66.42333333333333,63.57,70.0,26.83333333333333,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0,4099
2025-03-14 16:30:00,65.68666666666667,0.0,38.5,67.44333333333333,63.57,70.0,28.096666666666668,74.0,70.0,0.0,69.77333333333333,67.0,69.0,85.0,55.0,4100
2025-03-14 16:45:00,67.10000000000001,0.0,38.833333333333336,68.17333333333333,63.57,70.0,28.59,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0,4101
2025-03-14 17:00:00,64.98333333333333,0.0,39.0,68.41333333333334,63.57,70.0,29.486666666666665,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,4102
2025-03-14 17:15:00,64.98,0.0,39.16666666666666,68.74333333333334,63.57,70.0,29.43,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,4103
2025-03-14 17:30:00,66.39333333333333,0.0,38.833333333333336,68.38666666666666,63.57,70.0,28.53333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4104
2025-03-14 17:45:00,65.68666666666667,0.0,38.833333333333336,68.54,63.57,70.0,28.403333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4105
2025-03-14 18:00:00,64.98333333333333,0.0,38.0,68.67333333333333,63.57,70.0,28.316666666666663,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4106
2025-03-14 18:15:00,64.98333333333333,0.0,38.5,68.59333333333333,63.57,70.0,27.453333333333333,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,4107
2025-03-14 18:30:00,64.98,0.0,37.833333333333336,68.0,63.57,70.0,26.496666666666663,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,4108
2025-03-14 18:45:00,64.27666666666666,0.0,37.66666666666666,67.89,63.57,70.0,26.37,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,4109
2025-03-14 19:00:00,65.68666666666667,0.0,38.16666666666666,68.19333333333333,63.57,70.0,27.413333333333338,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4110
2025-03-14 19:15:00,64.98,0.0,37.5,68.15333333333332,63.57,70.0,26.97,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0,4111
2025-03-14 19:30:00,66.39333333333333,0.0,37.0,67.72,63.57,70.0,26.26,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,4112
2025-03-14 19:45:00,63.57,0.0,37.333333333333336,68.00999999999999,63.57,70.0,27.09,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4113
2025-03-14 20:00:00,65.68666666666667,0.0,37.5,67.96666666666665,63.57,70.0,27.12,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4114
2025-03-14 20:15:00,64.97666666666667,0.0,37.333333333333336,67.83333333333333,63.57,70.0,26.863333333333333,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,4115
2025-03-14 20:30:00,62.86333333333334,0.0,37.0,67.64,63.57,70.0,26.813333333333333,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,4116
2025-03-14 20:45:00,64.98333333333333,0.0,37.66666666666666,67.62333333333333,63.57,70.0,26.97666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4117
2025-03-14 21:00:00,63.57,0.0,36.66666666666666,67.67333333333333,63.57,70.0,27.2,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4118
2025-03-14 21:15:00,64.98333333333333,0.0,36.66666666666666,67.39999999999999,63.57,70.0,27.016666666666666,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,4119
2025-03-14 21:30:00,64.98333333333333,0.0,36.5,67.37333333333333,63.57,70.0,27.19333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4120
2025-03-14 21:45:00,64.98,0.0,36.333333333333336,67.36333333333333,63.57,70.0,27.293333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4121
2025-03-14 22:00:00,65.69,0.0,36.66666666666666,66.92333333333333,63.57,70.0,27.093333333333334,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,4122
2025-03-14 22:15:00,63.56999999999999,0.0,37.333333333333336,66.89,63.57,70.0,27.57333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4123
2025-03-14 22:30:00,63.57,0.0,37.0,67.23666666666666,63.57,70.0,28.4,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,4124
2025-03-14 22:45:00,65.69,0.0,37.0,68.03666666666668,63.57,70.0,30.156666666666663,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0,4125
2025-03-14 23:00:00,65.68666666666667,0.0,37.66666666666666,68.67333333333333,63.57,70.0,30.56,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,55.0,4126
2025-03-14 23:15:00,64.27666666666666,0.0,37.66666666666666,68.16000000000001,63.57,70.0,30.25,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,4127
2025-03-14 23:30:00,63.57,0.0,37.833333333333336,68.69333333333334,63.57,70.0,31.346666666666664,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0,4128
2025-03-14 23:45:00,65.68666666666667,0.0,37.5,69.10000000000001,63.57,70.0,32.20333333333333,74.0,70.0,0.0,69.90333333333334,67.0,69.0,85.0,55.0,4129
2025-03-15 00:00:00,65.68666666666667,0.0,38.333333333333336,69.77666666666667,63.57,70.0,33.13333333333333,74.0,70.0,0.0,69.89333333333333,67.0,69.0,85.0,55.0,4130
2025-03-15 00:15:00,65.68666666666667,0.0,38.5,70.10666666666667,63.57,70.0,34.04,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0,4131
2025-03-15 00:30:00,64.98,0.0,39.0,69.87333333333333,63.57,70.0,33.583333333333336,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,4132
2025-03-15 00:45:00,65.69,0.0,39.333333333333336,70.24,63.57,70.0,33.96666666666667,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0,4133
2025-03-15 01:00:00,64.27333333333333,0.0,39.66666666666666,70.69,63.57,70.0,34.46666666666667,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,4134
2025-03-15 01:15:00,66.39333333333333,0.0,39.833333333333336,70.50333333333333,63.57,70.0,34.82333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,4135
2025-03-15 01:30:00,65.69,0.0,39.66666666666666,70.79666666666667,63.57,70.0,35.013333333333335,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,4136
2025-03-15 01:45:00,64.27666666666666,0.0,39.16666666666666,71.01666666666667,63.57,70.0,35.21666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4137
2025-03-15 02:00:00,64.98,0.0,39.833333333333336,71.00666666666666,63.57,70.0,35.32666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4138
2025-03-15 02:15:00,64.27666666666666,0.0,40.333333333333336,70.94666666666667,63.57,70.0,35.330000000000005,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4139
2025-03-15 02:30:00,64.98333333333333,0.0,39.16666666666666,71.10666666666667,63.57,70.0,35.48666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4140
2025-03-15 02:45:00,64.27333333333333,0.0,39.5,71.15666666666668,63.57,70.0,35.52,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4141
2025-03-15 03:00:00,63.57,0.0,39.66666666666666,71.12333333333333,63.57,70.0,35.51,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4142
2025-03-15 03:15:00,65.68666666666667,0.0,39.333333333333336,71.2,63.57,70.0,35.62,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4143
2025-03-15 03:30:00,63.57,0.0,39.833333333333336,71.17,63.57,70.0,35.68,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4144
2025-03-15 03:45:00,65.68666666666667,0.0,40.333333333333336,71.17333333333333,63.57,70.0,35.766666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4145
2025-03-15 04:00:00,64.98,0.0,40.0,71.24666666666667,63.57,70.0,35.78333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4146
2025-03-15 04:15:00,66.39333333333333,0.0,40.66666666666666,71.22333333333334,63.57,70.0,35.85333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4147
2025-03-15 04:30:00,64.98,0.0,40.333333333333336,71.2,63.57,70.0,35.696666666666665,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4148
2025-03-15 04:45:00,65.68666666666667,0.0,39.833333333333336,70.88333333333334,63.57,70.0,35.19,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,4149
2025-03-15 05:00:00,65.68666666666667,0.0,40.5,71.18666666666667,63.57,70.0,35.76333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4150
2025-03-15 05:15:00,66.39333333333333,0.0,40.833333333333336,71.27333333333333,63.57,70.0,35.67333333333334,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4151
2025-03-15 05:30:00,62.156666666666666,0.0,41.0,70.60333333333334,63.57,70.0,34.72,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0,4152
2025-03-15 05:45:00,64.27666666666666,0.0,41.5,71.06666666666666,63.57,70.0,35.550000000000004,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,4153
2025-03-15 06:00:00,64.98,0.0,42.833333333333336,71.02,63.57,70.0,35.35333333333333,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,4154
2025-03-15 06:15:00,62.156666666666666,0.0,44.333333333333336,70.99,63.57,70.0,35.64,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4155
2025-03-15 06:30:00,64.98,0.0,39.833333333333336,74.33,63.57,70.0,33.04,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0,4156
2025-03-15 06:45:00,65.68666666666667,0.0,38.5,72.65666666666667,63.57,70.0,28.76,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,4157
2025-03-15 07:00:00,65.68666666666667,0.0,39.5,71.24333333333334,63.57,70.0,26.036666666666665,74.0,70.0,0.0,70.28666666666666,67.0,69.0,85.0,55.0,4158
2025-03-15 07:15:00,64.98333333333333,0.0,39.333333333333336,69.80333333333333,63.57,70.0,23.363333333333333,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0,4159
2025-03-15 07:30:00,64.98,0.0,39.0,68.41333333333334,63.57,70.0,20.78333333333333,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,55.0,4160
2025-03-15 07:45:00,63.57,0.0,39.0,67.96333333333332,63.57,70.0,19.526666666666667,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,4161
2025-03-15 08:00:00,65.69,0.0,39.16666666666666,67.49666666666667,63.57,70.0,18.526666666666667,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0,4162
2025-03-15 08:15:00,64.27666666666666,0.0,39.16666666666666,67.25666666666666,63.57,70.0,18.813333333333333,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0,4163
2025-03-15 08:30:00,62.86333333333334,0.0,44.16666666666666,64.02666666666667,63.57,70.0,22.80666666666667,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0,4164
2025-03-15 08:45:00,64.27666666666666,0.0,45.0,66.44666666666667,63.57,70.0,28.73333333333333,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,4165
2025-03-15 09:00:00,62.86333333333334,0.0,45.333333333333336,68.0,63.57,70.0,31.00333333333333,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,4166
2025-03-15 09:15:00,65.68666666666667,0.0,45.833333333333336,69.25333333333333,63.57,70.0,33.04,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,4167
2025-03-15 09:30:00,63.57,0.0,44.833333333333336,70.46666666666665,63.57,70.0,34.413333333333334,74.0,70.0,0.0,69.74333333333334,67.0,69.0,85.0,55.0,4168
2025-03-15 09:45:00,64.27666666666666,0.0,44.333333333333336,70.76333333333334,63.57,70.0,34.56,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,4169
2025-03-15 10:00:00,65.68333333333334,0.0,42.16666666666666,71.51,63.57,70.0,35.60333333333333,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,4170
2025-03-15 10:15:00,62.86333333333334,0.0,41.333333333333336,72.17333333333333,63.57,70.0,36.35666666666666,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0,4171
2025-03-15 10:30:00,63.57,0.0,41.16666666666666,71.49666666666667,63.57,70.0,34.96666666666667,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,4172
2025-03-15 10:45:00,65.68666666666667,0.0,41.5,71.40666666666667,63.57,70.0,35.04,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4173
2025-03-15 11:00:00,64.98333333333333,0.0,41.66666666666666,71.45,63.57,70.0,35.02333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4174
2025-03-15 11:15:00,64.27333333333333,0.0,41.333333333333336,71.31333333333333,63.57,70.0,34.99,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4175
2025-03-15 11:30:00,66.39333333333333,0.0,42.16666666666666,70.00333333333333,63.57,70.0,34.15,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,4176
2025-03-15 11:45:00,64.98333333333333,0.0,41.66666666666666,70.61333333333333,63.57,70.0,35.126666666666665,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4177
2025-03-15 12:00:00,63.57,0.0,41.66666666666666,70.98333333333333,63.57,70.0,35.22,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4178
2025-03-15 12:15:00,62.86333333333334,0.0,41.833333333333336,71.15333333333332,63.57,70.0,35.120000000000005,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4179
2025-03-15 12:30:00,64.27666666666666,0.0,41.833333333333336,71.40666666666667,63.57,70.0,35.14333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4180
2025-03-15 12:45:00,64.27666666666666,0.0,41.16666666666666,71.22333333333333,63.57,70.0,34.81666666666667,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,4181
2025-03-15 13:00:00,64.27666666666666,0.0,41.333333333333336,70.59333333333333,63.57,70.0,33.71,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,55.0,4182
2025-03-15 13:15:00,65.68666666666667,0.0,41.333333333333336,70.56333333333333,63.57,70.0,33.78333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,4183
2025-03-15 13:30:00,62.156666666666666,0.0,41.0,70.52333333333333,63.57,70.0,33.19,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,4184
2025-03-15 13:45:00,64.98333333333333,0.0,40.66666666666666,70.57000000000001,63.57,70.0,33.346666666666664,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,4185
2025-03-15 14:00:00,67.09666666666666,0.0,41.0,70.60333333333334,63.57,70.0,33.550000000000004,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,4186
2025-03-15 14:15:00,62.86333333333334,0.0,40.66666666666666,70.47666666666667,63.57,70.0,32.93,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,4187
2025-03-15 14:30:00,63.56999999999999,0.0,41.16666666666666,70.38333333333334,63.57,70.0,32.73666666666667,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,4188
2025-03-15 14:45:00,64.98,0.0,41.16666666666666,70.39999999999999,63.57,70.0,32.86333333333334,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,4189
2025-03-15 15:00:00,64.98,0.0,40.5,70.35666666666667,63.57,70.0,33.00333333333333,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,4190
2025-03-15 15:15:00,63.57,0.0,40.16666666666666,70.04333333333334,63.57,70.0,32.46666666666667,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,4191
2025-03-15 15:30:00,65.68666666666667,0.0,40.16666666666666,70.03666666666668,63.57,70.0,32.44,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,4192
2025-03-15 15:45:00,63.57,0.0,41.16666666666666,70.26666666666667,63.57,70.0,32.89666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4193
2025-03-15 16:00:00,64.98,0.0,40.66666666666666,70.14333333333333,63.57,70.0,33.00333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4194
2025-03-15 16:15:00,64.98333333333333,0.0,41.833333333333336,70.03666666666668,63.57,70.0,33.13666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4195
2025-03-15 16:30:00,64.98,0.0,42.5,70.04666666666667,63.57,70.0,33.5,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4196
2025-03-15 16:45:00,62.153333333333336,0.0,45.16666666666666,70.03333333333335,63.57,70.0,33.733333333333334,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4197
2025-03-15 17:00:00,65.68666666666667,0.0,45.16666666666666,70.2,63.57,70.0,34.31333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,4198
2025-03-15 17:15:00,64.98333333333333,0.0,45.16666666666666,70.59333333333333,63.57,70.0,34.94,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,4199
2025-03-15 17:30:00,64.27666666666666,0.0,45.333333333333336,70.96666666666667,63.57,70.0,35.32666666666667,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,4200
2025-03-15 17:45:00,67.10000000000001,0.0,45.5,71.00333333333333,63.57,70.0,35.52,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,4201
2025-03-15 18:00:00,64.98,0.0,46.66666666666666,71.03333333333333,63.57,70.0,35.71,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,4202
2025-03-15 18:15:00,64.98333333333333,0.0,42.66666666666666,74.04333333333334,63.57,70.0,35.553333333333335,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4203
2025-03-15 18:30:00,62.156666666666666,0.0,41.0,73.31666666666666,63.57,70.0,32.44,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,4204
2025-03-15 18:45:00,64.27666666666666,0.0,40.5,71.59666666666668,63.57,70.0,29.2,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0,4205
2025-03-15 19:00:00,64.27666666666666,0.0,40.5,70.11,63.57,70.0,26.403333333333336,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,4206
2025-03-15 19:15:00,64.98333333333333,0.0,40.0,69.43,63.57,70.0,24.37,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,4207
2025-03-15 19:30:00,67.09666666666666,0.0,40.333333333333336,68.36,63.57,70.0,22.296666666666667,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0,4208
2025-03-15 19:45:00,63.57,0.0,40.16666666666666,67.78333333333333,63.57,70.0,20.91333333333333,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0,4209
2025-03-15 20:00:00,62.86333333333334,0.0,40.0,67.31,63.57,70.0,20.01333333333333,74.0,70.0,0.0,70.2,67.0,69.0,85.0,55.0,4210
2025-03-15 20:15:00,67.09666666666666,0.0,40.16666666666666,67.54,63.57,70.0,20.276666666666667,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4211
2025-03-15 20:30:00,64.98333333333333,0.0,40.16666666666666,67.11666666666666,63.57,70.0,19.54,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,4212
2025-03-15 20:45:00,61.45,0.0,40.333333333333336,67.01666666666667,63.57,70.0,19.42333333333333,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,4213
2025-03-15 21:00:00,63.57,0.0,39.833333333333336,67.22666666666667,63.57,70.0,19.92333333333333,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0,4214
2025-03-15 21:15:00,64.27666666666666,0.0,39.833333333333336,67.34666666666668,63.57,70.0,19.793333333333333,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,4215
2025-03-15 21:30:00,62.86333333333334,0.0,40.5,67.54333333333334,63.57,70.0,20.47,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4216
2025-03-15 21:45:00,65.69,0.0,40.66666666666666,67.54333333333334,63.57,70.0,20.59,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4217
2025-03-15 22:00:00,67.09666666666666,0.0,40.66666666666666,67.56666666666666,63.57,70.0,20.72,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4218
2025-03-15 22:15:00,65.68666666666667,0.0,41.0,67.71,63.57,70.0,21.096666666666668,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4219
2025-03-15 22:30:00,63.57,0.0,41.0,67.78333333333335,63.57,70.0,21.506666666666664,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4220
2025-03-15 22:45:00,62.86333333333334,0.0,40.5,67.74,63.57,70.0,21.856666666666666,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4221
2025-03-15 23:00:00,64.27666666666666,0.0,41.333333333333336,68.20666666666666,63.57,70.0,22.736666666666665,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0,4222
2025-03-15 23:15:00,65.68666666666667,0.0,41.0,68.26,63.57,70.0,22.776666666666667,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,4223
2025-03-15 23:30:00,65.69,0.0,40.66666666666666,68.33666666666666,63.57,70.0,23.16,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,4224
2025-03-15 23:45:00,65.68666666666667,0.0,41.333333333333336,68.35000000000001,63.57,70.0,23.07333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4225
2025-03-16 00:00:00,62.86333333333334,0.0,41.0,68.40666666666667,63.57,70.0,23.42,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4226
2025-03-16 00:15:00,66.39333333333333,0.0,41.66666666666666,68.52666666666666,63.57,70.0,23.69,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4227
2025-03-16 00:30:00,62.156666666666666,0.0,42.0,68.53,63.57,70.0,23.706666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4228
2025-03-16 00:45:00,62.86333333333334,0.0,43.5,68.57666666666667,63.57,70.0,23.906666666666663,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4229
2025-03-16 01:00:00,64.98,0.0,45.16666666666666,68.63666666666667,63.57,70.0,24.21333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4230
2025-03-16 01:15:00,64.63,0.0,44.75,68.52000000000001,63.57,70.0,24.43,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4231
2025-03-16 01:30:00,66.39333333333333,0.0,46.0,68.78666666666668,63.57,70.0,24.820000000000004,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,4232
2025-03-16 01:45:00,62.86333333333334,0.0,46.16666666666666,68.80333333333334,63.57,70.0,24.813333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4233
2025-03-16 02:00:00,65.68666666666667,0.0,45.833333333333336,68.99333333333334,63.57,70.0,25.05666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4234
2025-03-16 02:15:00,64.27666666666666,0.0,45.66666666666666,69.14999999999999,63.57,70.0,25.28333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4235
2025-03-16 02:30:00,65.68666666666667,0.0,45.66666666666666,69.13666666666667,63.57,70.0,25.276666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4236
2025-03-16 02:45:00,67.09666666666666,0.0,46.16666666666666,69.13333333333334,63.57,70.0,25.27333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4237
2025-03-16 03:00:00,64.27666666666666,0.0,45.333333333333336,69.31333333333333,63.57,70.0,25.37333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4238
2025-03-16 03:15:00,64.27666666666666,0.0,46.5,69.32,63.57,70.0,25.383333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4239
2025-03-16 03:30:00,64.27333333333333,0.0,45.833333333333336,69.21999999999998,63.57,70.0,25.293333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4240
2025-03-16 03:45:00,64.98,0.0,46.0,69.05,63.57,70.0,25.01,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,4241
2025-03-16 04:00:00,63.56999999999999,0.0,45.66666666666666,69.13333333333334,63.57,70.0,25.38,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4242
2025-03-16 04:15:00,65.68666666666667,0.0,46.0,69.29,63.57,70.0,25.430000000000003,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4243
2025-03-16 04:30:00,66.39333333333333,0.0,46.333333333333336,69.25333333333333,63.57,70.0,25.486666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4244
2025-03-16 04:45:00,62.86333333333334,0.0,46.66666666666666,69.00666666666667,63.57,70.0,24.85,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,4245
2025-03-16 05:00:00,66.39333333333333,0.0,46.66666666666666,69.2,63.57,70.0,25.38,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4246
2025-03-16 05:15:00,65.69,0.0,46.5,69.32333333333334,63.57,70.0,25.426666666666662,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4247
2025-03-16 05:30:00,64.98,0.0,46.0,69.06333333333333,63.57,70.0,24.656666666666663,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,4248
2025-03-16 05:45:00,64.98333333333333,0.0,46.5,68.72,63.57,70.0,23.97,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0,4249
2025-03-16 06:00:00,64.27666666666666,0.0,46.333333333333336,68.89,63.57,70.0,23.97,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0,4250
2025-03-16 06:15:00,66.39333333333333,0.0,46.16666666666666,68.97666666666667,63.57,70.0,24.24333333333333,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0,4251
2025-03-16 06:30:00,64.27666666666666,0.0,46.0,68.63666666666667,63.57,70.0,23.22666666666667,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,4252
2025-03-16 06:45:00,64.27666666666666,0.0,46.333333333333336,68.54333333333334,63.57,70.0,22.913333333333338,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0,4253
2025-03-16 07:00:00,62.86333333333334,0.0,45.833333333333336,68.95333333333333,63.57,70.0,23.53,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,4254
2025-03-16 07:15:00,61.45000000000001,0.0,45.16666666666666,68.64666666666666,63.57,70.0,22.86,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,4255
2025-03-16 07:30:00,66.39,0.0,45.833333333333336,68.38333333333333,63.57,70.0,21.65333333333333,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,55.0,4256
2025-03-16 07:45:00,64.27666666666666,0.0,46.16666666666666,68.35333333333334,63.57,70.0,21.23333333333333,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,4257
2025-03-16 08:00:00,63.57,0.0,46.16666666666666,68.40666666666667,63.57,70.0,21.416666666666668,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0,4258
2025-03-16 08:15:00,64.27666666666666,0.0,46.16666666666666,68.45,63.57,70.0,21.256666666666664,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,4259
2025-03-16 08:30:00,67.10000000000001,0.0,46.5,68.07666666666667,63.57,70.0,20.94666666666667,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0,4260
2025-03-16 08:45:00,64.27666666666666,0.0,45.16666666666666,68.37,63.57,70.0,21.676666666666662,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4261
2025-03-16 09:00:00,62.156666666666666,0.0,46.5,68.39,63.57,70.0,21.72666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4262
2025-03-16 09:15:00,64.27666666666666,0.0,46.0,68.24333333333334,63.57,70.0,21.856666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4263
2025-03-16 09:30:00,63.57,0.0,46.0,68.11,63.57,70.0,21.93,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4264
2025-03-16 09:45:00,61.45000000000001,0.0,45.833333333333336,68.10000000000001,63.57,70.0,22.403333333333336,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4265
2025-03-16 10:00:00,64.27666666666666,0.0,46.16666666666666,68.23333333333333,63.57,70.0,22.793333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4266
2025-03-16 10:15:00,64.98333333333333,0.0,46.66666666666666,68.45666666666666,63.57,70.0,23.75,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0,4267
2025-03-16 10:30:00,66.39333333333333,0.0,46.0,68.84333333333335,63.57,70.0,24.906666666666663,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,4268
2025-03-16 10:45:00,63.56999999999999,0.0,46.833333333333336,68.84666666666668,63.57,70.0,25.08,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,4269
2025-03-16 11:00:00,65.68666666666667,0.0,46.66666666666666,69.23666666666666,63.57,70.0,26.313333333333333,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,4270
2025-03-16 11:15:00,63.57,0.0,45.5,69.45333333333333,63.57,70.0,26.94666666666667,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,4271
2025-03-16 11:30:00,64.98333333333333,0.0,46.16666666666666,69.37666666666667,63.57,70.0,26.74666666666667,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,4272
2025-03-16 11:45:00,66.39333333333333,0.0,46.0,69.39,63.57,70.0,27.536666666666665,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,4273
2025-03-16 12:00:00,64.98333333333333,0.0,46.66666666666666,69.97666666666667,63.57,70.0,29.570000000000004,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,55.0,4274
2025-03-16 12:15:00,65.68666666666667,0.0,45.333333333333336,69.99666666666667,63.57,70.0,30.10333333333333,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0,4275
2025-03-16 12:30:00,64.98,0.0,45.16666666666666,70.09333333333333,63.57,70.0,29.706666666666667,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,4276
2025-03-16 12:45:00,63.57,0.0,46.333333333333336,70.06333333333333,63.57,70.0,30.02333333333333,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,4277
2025-03-16 13:00:00,64.27666666666666,0.0,46.0,70.03333333333333,63.57,70.0,30.343333333333334,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,4278
2025-03-16 13:15:00,64.98333333333333,0.0,45.0,70.25333333333333,63.57,70.0,30.37,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4279
2025-03-16 13:30:00,66.39,0.0,45.0,70.11,63.57,70.0,30.23,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4280
2025-03-16 13:45:00,63.57,0.0,45.5,70.28333333333335,63.57,70.0,30.25333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4281
2025-03-16 14:00:00,64.98333333333333,0.0,44.5,70.25666666666666,63.57,70.0,30.276666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4282
2025-03-16 14:15:00,62.86333333333334,0.0,44.333333333333336,70.23666666666666,63.57,70.0,30.273333333333337,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4283
2025-03-16 14:30:00,64.97666666666667,0.0,44.5,70.13666666666667,63.57,70.0,30.37,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4284
2025-03-16 14:45:00,64.98333333333333,0.0,43.66666666666666,70.45333333333333,63.57,70.0,29.596666666666668,74.0,70.0,0.0,70.03666666666668,67.0,69.0,85.0,55.0,4285
2025-03-16 15:00:00,62.86333333333334,0.0,44.5,69.95666666666666,63.57,70.0,29.15333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,4286
2025-03-16 15:15:00,63.57,0.0,43.16666666666666,69.97333333333334,63.57,70.0,27.936666666666667,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0,4287
2025-03-16 15:30:00,65.68666666666667,0.0,44.0,69.64999999999999,63.57,70.0,29.086666666666662,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0,4288
2025-03-16 15:45:00,64.27666666666666,0.0,43.833333333333336,69.58,63.57,70.0,29.313333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4289
2025-03-16 16:00:00,64.27666666666666,0.0,43.16666666666666,69.47666666666667,63.57,70.0,29.50333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4290
2025-03-16 16:15:00,63.57,0.0,44.66666666666666,69.38,63.57,70.0,29.906666666666663,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4291
2025-03-16 16:30:00,67.80333333333333,0.0,44.5,69.32,63.57,70.0,30.83666666666667,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,4292
2025-03-16 16:45:00,64.27666666666666,0.0,41.16666666666666,74.93,63.57,70.0,30.56,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,55.0,4293
2025-03-16 17:00:00,63.57,0.0,39.5,74.89,63.57,70.0,25.08333333333333,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0,4294
2025-03-16 17:15:00,64.98333333333333,0.0,39.5,72.94666666666667,63.57,70.0,21.17,74.0,70.0,0.0,70.29,67.0,69.0,85.0,55.0,4295
2025-03-16 17:30:00,62.86333333333334,0.0,40.5,71.62,63.57,70.0,18.41,74.0,70.0,0.0,70.32,67.0,69.0,85.0,55.0,4296
2025-03-16 17:45:00,64.98333333333333,0.0,40.5,70.39999999999999,63.57,70.0,16.043333333333333,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,55.0,4297
2025-03-16 18:00:00,66.39333333333333,0.0,40.66666666666666,69.86,63.57,70.0,14.753333333333332,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0,4298
2025-03-16 18:15:00,67.09666666666666,0.0,41.16666666666666,69.26,63.57,70.0,13.236666666666666,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,4299
2025-03-16 18:30:00,64.98,0.0,41.833333333333336,68.93666666666667,63.57,70.0,12.846666666666666,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,55.0,4300
2025-03-16 18:45:00,65.68666666666667,0.0,42.66666666666666,68.89333333333333,63.57,70.0,12.61,74.0,70.0,0.0,70.12333333333333,67.0,69.0,85.0,55.0,4301
2025-03-16 19:00:00,64.27666666666666,0.0,44.833333333333336,68.46,63.57,70.0,12.083333333333334,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,4302
2025-03-16 19:15:00,67.09666666666666,0.0,43.16666666666666,68.48666666666666,63.57,70.0,12.286666666666669,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,55.0,4303
2025-03-16 19:30:00,64.98,0.0,43.833333333333336,69.12666666666667,63.57,70.0,13.816666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4304
2025-03-16 19:45:00,64.98,0.0,43.0,69.47,63.57,70.0,13.766666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4305
2025-03-16 20:00:00,65.68666666666667,0.0,43.5,69.28333333333335,63.57,70.0,12.743333333333334,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,4306
2025-03-16 20:15:00,67.09666666666666,0.0,42.16666666666666,69.67666666666666,63.57,70.0,13.54,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4307
2025-03-16 20:30:00,66.39333333333333,0.0,41.66666666666666,69.72333333333334,63.57,70.0,13.64,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4308
2025-03-16 20:45:00,64.98,0.0,42.16666666666666,69.17,63.57,70.0,12.77,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,4309
2025-03-16 21:00:00,64.27666666666666,0.0,43.16666666666666,69.28333333333333,63.57,70.0,13.55,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4310
2025-03-16 21:15:00,63.57,0.0,42.0,68.73666666666666,63.57,70.0,13.656666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4311
2025-03-16 21:30:00,64.98,0.0,42.5,68.84666666666666,63.57,70.0,14.116666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4312
2025-03-16 21:45:00,64.27333333333333,0.0,43.0,68.86333333333333,63.57,70.0,14.356666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4313
2025-03-16 22:00:00,64.27333333333333,0.0,43.0,69.17999999999999,63.57,70.0,14.840000000000002,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4314
2025-03-16 22:15:00,64.27666666666666,0.0,42.333333333333336,69.01666666666667,63.57,70.0,15.18,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,4315
2025-03-16 22:30:00,65.68666666666667,0.0,42.16666666666666,69.30666666666667,63.57,70.0,15.463333333333331,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4316
2025-03-16 22:45:00,64.98333333333333,0.0,43.5,69.29333333333334,63.57,70.0,15.49,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4317
2025-03-16 23:00:00,62.86333333333334,0.0,43.0,69.43333333333334,63.57,70.0,15.713333333333331,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4318
2025-03-16 23:15:00,65.68666666666667,0.0,43.333333333333336,69.47000000000001,63.57,70.0,15.863333333333337,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4319
2025-03-16 23:30:00,64.27333333333333,0.0,43.833333333333336,69.15333333333332,63.57,70.0,15.73,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4320
2025-03-16 23:45:00,66.39,0.0,44.5,69.07333333333334,63.57,70.0,16.03,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4321
2025-03-17 00:00:00,64.27333333333333,0.0,43.5,69.25333333333333,63.57,70.0,16.63,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4322
2025-03-17 00:15:00,65.68666666666667,0.0,43.333333333333336,69.41333333333334,63.57,70.0,16.603333333333335,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4323
2025-03-17 00:30:00,67.09666666666666,0.0,42.833333333333336,69.23,63.57,70.0,16.676666666666666,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4324
2025-03-17 00:45:00,65.69,0.0,43.66666666666666,69.57000000000001,63.57,70.0,16.863333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4325
2025-03-17 01:00:00,64.98333333333333,0.0,43.16666666666666,69.60333333333334,63.57,70.0,17.043333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4326
2025-03-17 01:15:00,63.57,0.0,43.333333333333336,69.19333333333334,63.57,70.0,16.996666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4327
2025-03-17 01:30:00,67.80333333333333,0.0,43.833333333333336,69.10333333333334,63.57,70.0,17.209999999999997,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4328
2025-03-17 01:45:00,64.98,0.0,43.333333333333336,69.37333333333333,63.57,70.0,17.563333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4329
2025-03-17 02:00:00,64.98,0.0,42.5,69.49,63.57,70.0,17.88,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4330
2025-03-17 02:15:00,64.98,0.0,43.0,69.52666666666666,63.57,70.0,17.66333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4331
2025-03-17 02:30:00,64.27666666666666,0.0,43.0,69.51333333333334,63.57,70.0,17.743333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4332
2025-03-17 02:45:00,63.56666666666666,0.0,42.833333333333336,69.60000000000001,63.57,70.0,17.843333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4333
2025-03-17 03:00:00,64.27333333333333,0.0,44.0,69.35000000000001,63.57,70.0,17.98,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4334
2025-03-17 03:15:00,67.80333333333333,0.0,42.833333333333336,69.22,63.57,70.0,18.15,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4335
2025-03-17 03:30:00,63.56999999999999,0.0,43.333333333333336,69.27,63.57,70.0,18.363333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4336
2025-03-17 03:45:00,64.27666666666666,0.0,43.333333333333336,69.52999999999999,63.57,70.0,18.91333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4337
2025-03-17 04:00:00,65.68666666666667,0.0,43.0,69.45666666666666,63.57,70.0,18.89,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4338
2025-03-17 04:15:00,65.69,0.0,43.5,69.26,63.57,70.0,18.86,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4339
2025-03-17 04:30:00,65.69,0.0,44.66666666666666,69.41666666666667,63.57,70.0,19.16,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4340
2025-03-17 04:45:00,64.98,0.0,42.66666666666666,69.58999999999999,63.57,70.0,19.44,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4341
2025-03-17 05:00:00,63.57,0.0,42.833333333333336,69.7,63.57,70.0,19.44666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4342
2025-03-17 05:15:00,64.98333333333333,0.0,42.5,69.81,63.57,70.0,19.386666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4343
2025-03-17 05:30:00,65.68666666666667,0.0,42.833333333333336,69.73666666666666,63.57,70.0,19.4,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4344
2025-03-17 05:45:00,62.156666666666666,0.0,42.16666666666666,69.64999999999999,63.57,70.0,19.43,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4345
2025-03-17 06:00:00,64.27666666666666,0.0,42.5,69.26333333333334,63.57,70.0,18.666666666666668,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,4346
2025-03-17 06:15:00,66.39333333333333,0.0,42.333333333333336,69.12666666666667,63.57,70.0,18.646666666666665,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,4347
2025-03-17 06:30:00,65.68666666666667,0.0,43.833333333333336,69.30666666666667,63.57,70.0,19.273333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4348
2025-03-17 06:45:00,64.98,0.0,42.0,69.22666666666667,63.57,70.0,18.936666666666667,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,4349
2025-03-17 07:00:00,62.86333333333334,0.0,41.5,69.39999999999999,63.57,70.0,19.3,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4350
2025-03-17 07:15:00,67.80333333333333,0.0,41.833333333333336,69.30666666666667,63.57,70.0,19.396666666666665,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4351
2025-03-17 07:30:00,64.98,0.0,42.16666666666666,69.28666666666668,63.57,70.0,19.486666666666668,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4352
2025-03-17 07:45:00,64.98333333333333,0.0,42.833333333333336,69.43666666666667,63.57,70.0,19.536666666666665,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4353
2025-03-17 08:00:00,64.27666666666666,0.0,43.333333333333336,69.34333333333333,63.57,70.0,19.6,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4354
2025-03-17 08:15:00,64.98,0.0,43.333333333333336,69.42,63.57,70.0,19.51333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4355
2025-03-17 08:30:00,62.85999999999999,0.0,42.66666666666666,69.46,63.57,70.0,19.636666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4356
2025-03-17 08:45:00,63.57,0.0,43.16666666666666,69.44666666666666,63.57,70.0,19.69,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4357
2025-03-17 09:00:00,63.57,0.0,42.333333333333336,69.37333333333333,63.57,70.0,19.67333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4358
2025-03-17 09:15:00,63.57,0.0,43.0,69.11999999999999,63.57,70.0,19.616666666666664,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,4359
2025-03-17 09:30:00,64.27666666666666,0.0,42.16666666666666,68.99,63.57,70.0,19.816666666666663,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4360
2025-03-17 09:45:00,64.98333333333333,0.0,42.0,68.99,63.57,70.0,19.94333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4361
2025-03-17 10:00:00,67.10000000000001,0.0,41.0,69.04333333333334,63.57,70.0,20.08333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4362
2025-03-17 10:15:00,63.56999999999999,0.0,41.16666666666666,69.08666666666666,63.57,70.0,20.276666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4363
2025-03-17 10:30:00,64.98,0.0,43.5,69.08999999999999,63.57,70.0,20.39333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4364
2025-03-17 10:45:00,64.27666666666666,0.0,42.0,69.12,63.57,70.0,20.42333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4365
2025-03-17 11:00:00,64.98333333333333,0.0,42.66666666666666,69.19333333333333,63.57,70.0,20.53,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4366
2025-03-17 11:15:00,63.57,0.0,41.66666666666666,69.14666666666666,63.57,70.0,20.66333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4367
2025-03-17 11:30:00,65.69,0.0,41.16666666666666,69.14,63.57,70.0,20.813333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4368
2025-03-17 11:45:00,65.68666666666667,0.0,43.0,69.17,63.57,70.0,20.726666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4369
2025-03-17 12:00:00,63.57,0.0,42.5,69.21333333333332,63.57,70.0,20.883333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4370
2025-03-17 12:15:00,63.56666666666666,0.0,41.5,69.24333333333334,63.57,70.0,20.9,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4371
2025-03-17 12:30:00,67.09666666666666,0.0,41.0,69.20666666666666,63.57,70.0,20.53333333333333,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,4372
2025-03-17 12:45:00,67.10000000000001,0.0,42.66666666666666,69.20666666666666,63.57,70.0,19.44333333333333,74.0,70.0,0.0,70.03666666666668,67.0,69.0,85.0,55.0,4373
2025-03-17 13:00:00,64.98333333333333,0.0,41.833333333333336,69.14666666666666,63.57,70.0,18.55,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0,4374
2025-03-17 13:15:00,64.27666666666666,0.0,40.833333333333336,64.29666666666667,63.57,70.0,1.5166666666666666,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,55.0,4375
2025-03-17 13:30:00,66.39333333333333,0.0,40.66666666666666,64.07666666666667,63.57,70.0,2.4066666666666667,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,55.0,4376
2025-03-17 13:45:00,65.68666666666667,0.0,40.16666666666666,64.39333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.07666666666667,67.0,69.0,85.0,55.0,4377
2025-03-17 14:00:00,64.27333333333333,0.0,40.66666666666666,64.45666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.36999999999999,67.0,69.0,85.0,55.0,4378
2025-03-17 14:15:00,64.27666666666666,0.0,40.5,64.72333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,85.0,55.0,4379
2025-03-17 14:30:00,64.98,0.0,39.66666666666666,65.0,63.57,70.0,0.0,74.0,70.0,0.0,71.49,67.0,69.0,85.0,55.0,4380
2025-03-17 14:45:00,66.39333333333333,0.0,39.833333333333336,65.29333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.67666666666668,67.0,69.0,85.0,55.0,4381
2025-03-17 15:00:00,62.86333333333334,0.0,40.0,65.40333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.88666666666667,67.0,69.0,85.0,55.0,4382
2025-03-17 15:15:00,64.98333333333333,0.0,39.833333333333336,65.86666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.96,67.0,69.0,85.0,55.0,4383
2025-03-17 15:30:00,64.27666666666666,0.0,39.833333333333336,66.02333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.75666666666667,67.0,69.0,85.0,55.0,4384
2025-03-17 15:45:00,60.74333333333333,0.0,39.5,66.14666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,55.0,4385
2025-03-17 16:00:00,64.27666666666666,0.0,39.0,66.34,63.57,70.0,0.0,74.0,70.0,0.0,71.84666666666668,67.0,69.0,85.0,55.0,4386
2025-03-17 16:15:00,64.98333333333333,0.0,39.16666666666666,66.33333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.26666666666667,67.0,69.0,85.0,55.0,4387
2025-03-17 16:30:00,64.98333333333333,0.0,39.16666666666666,66.69333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.38333333333334,67.0,69.0,85.0,55.0,4388
2025-03-17 16:45:00,64.98333333333333,0.0,39.66666666666666,66.71666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.48,67.0,69.0,85.0,55.0,4389
2025-03-17 17:00:00,64.27666666666666,0.0,40.333333333333336,66.93333333333332,63.57,70.0,0.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,55.0,4390
2025-03-17 17:15:00,64.98333333333333,0.0,40.5,66.99666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,55.0,4391
2025-03-17 17:30:00,62.86333333333334,0.0,39.66666666666666,67.05333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,55.0,4392
2025-03-17 17:45:00,67.09666666666666,0.0,39.5,67.44,63.57,70.0,0.0,74.0,70.0,0.0,72.65333333333332,67.0,69.0,85.0,55.0,4393
2025-03-17 18:00:00,67.80333333333333,0.0,39.66666666666666,67.57333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.11,67.0,69.0,85.0,55.0,4394
2025-03-17 18:15:00,65.68666666666667,0.0,40.0,67.72333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.03666666666668,67.0,69.0,85.0,55.0,4395
2025-03-17 18:30:00,64.98333333333333,0.0,40.5,67.86333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,55.0,4396
2025-03-17 18:45:00,64.27666666666666,0.0,41.16666666666666,67.99666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0,4397
2025-03-17 19:00:00,64.27666666666666,0.0,40.333333333333336,68.19333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,55.0,4398
2025-03-17 19:15:00,63.57,0.0,39.66666666666666,68.47,63.57,70.0,0.0,74.0,70.0,0.0,72.28333333333333,67.0,69.0,85.0,55.0,4399
2025-03-17 19:30:00,63.57,0.0,39.0,68.65333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.50333333333333,67.0,69.0,85.0,55.0,4400
2025-03-17 19:45:00,67.09666666666666,0.0,38.66666666666666,69.03,63.57,70.0,0.0,74.0,70.0,0.0,72.39666666666666,67.0,69.0,85.0,55.0,4401
2025-03-17 20:00:00,64.27333333333333,0.0,38.333333333333336,69.12333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.85000000000001,67.0,69.0,85.0,55.0,4402
2025-03-17 20:15:00,65.68666666666667,0.0,38.333333333333336,69.10333333333334,63.57,70.0,0.0,74.0,70.0,0.0,73.14,67.0,69.0,85.0,55.0,4403
2025-03-17 20:30:00,65.68666666666667,0.0,40.0,64.73666666666666,63.57,70.0,0.0,74.0,70.0,0.0,73.14333333333333,67.0,69.0,85.0,55.0,4404
2025-03-17 20:45:00,65.68666666666667,0.0,39.0,60.47666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.70666666666666,67.0,69.0,85.0,55.0,4405
2025-03-17 21:00:00,65.68333333333334,0.0,37.833333333333336,60.27666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.14999999999999,67.0,69.0,85.0,55.0,4406
2025-03-17 21:15:00,62.156666666666666,0.0,36.5,60.04666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,55.0,4407
2025-03-17 21:30:00,63.57,0.0,36.66666666666666,60.03666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.23666666666666,67.0,69.0,85.0,55.0,4408
2025-03-17 21:45:00,65.68666666666667,0.0,35.833333333333336,59.96,63.57,70.0,0.0,74.0,70.0,0.0,72.46666666666665,67.0,69.0,85.0,55.0,4409
