time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-17 22:00:00,64.27666666666666,0.0,34.5,59.870000000000005,63.57,70.0,0.0,74.0,70.0,0.0,72.17333333333333,67.0,69.0,85.0,55.0,4410
2025-03-17 22:15:00,64.98333333333333,0.0,34.166666666666664,59.796666666666674,63.57,70.0,0.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,85.0,55.0,4411
2025-03-17 22:30:00,63.57,0.0,36.5,59.443333333333335,63.57,70.0,0.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0,4412
2025-03-17 22:45:00,64.98333333333333,0.0,35.166666666666664,59.18666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.09333333333333,67.0,69.0,85.0,55.0,4413
2025-03-17 23:00:00,64.27333333333333,0.0,34.666666666666664,58.98666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.28333333333333,67.0,69.0,85.0,55.0,4414
2025-03-17 23:15:00,65.69,0.0,32.666666666666664,58.75333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,55.0,4415
2025-03-17 23:30:00,62.86333333333334,0.0,32.5,60.156666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.42,67.0,69.0,85.0,55.0,4416
2025-03-17 23:45:00,63.57,0.0,33.166666666666664,66.32666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0,4417
2025-03-18 00:00:00,63.57,0.0,33.666666666666664,66.89333333333333,63.57,70.0,0.0,74.0,70.0,0.0,70.43,67.0,69.0,85.0,55.0,4418
2025-03-18 00:15:00,63.57,0.0,33.333333333333336,66.96333333333332,63.57,70.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,55.0,4419
2025-03-18 00:30:00,64.27333333333333,0.0,33.833333333333336,66.84666666666668,63.57,70.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,55.0,4420
2025-03-18 00:45:00,65.68666666666667,0.0,34.0,66.68333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,4421
2025-03-18 01:00:00,62.86333333333334,0.0,34.5,66.58,63.57,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,4422
2025-03-18 01:15:00,64.27666666666666,0.0,34.5,66.34,63.57,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0,4423
2025-03-18 01:30:00,64.98333333333333,0.0,35.5,66.16000000000001,63.57,70.0,0.0,74.0,70.0,0.0,70.28666666666666,67.0,69.0,85.0,55.0,4424
2025-03-18 01:45:00,62.156666666666666,0.0,35.666666666666664,66.39666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0,4425
2025-03-18 02:00:00,63.57,0.0,36.5,66.31666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,4426
2025-03-18 02:15:00,64.98333333333333,0.0,36.5,66.22333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0,4427
2025-03-18 02:30:00,64.27333333333333,0.0,37.66666666666666,66.14666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0,4428
2025-03-18 02:45:00,63.56999999999999,0.0,39.333333333333336,66.2,63.57,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4429
2025-03-18 03:00:00,67.80333333333333,0.0,37.5,66.14,63.57,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,4430
2025-03-18 03:15:00,65.68666666666667,0.0,37.16666666666666,66.02666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0,4431
2025-03-18 03:30:00,65.68666666666667,0.0,37.333333333333336,65.94666666666667,63.57,70.0,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0,4432
2025-03-18 03:45:00,65.69,0.0,37.333333333333336,65.75333333333333,63.57,70.0,0.2299999999999999,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4433
2025-03-18 04:00:00,67.09666666666666,0.0,37.16666666666666,65.57,63.57,70.0,0.4133333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4434
2025-03-18 04:15:00,63.56999999999999,0.0,38.5,65.38,63.57,70.0,0.96,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4435
2025-03-18 04:30:00,64.27333333333333,0.0,39.5,65.26333333333334,63.57,70.0,3.026666666666667,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,55.0,4436
2025-03-18 04:45:00,64.27666666666666,0.0,38.66666666666666,65.29,63.57,70.0,4.92,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,4437
2025-03-18 05:00:00,64.27333333333333,0.0,38.66666666666666,65.46333333333332,63.57,70.0,6.153333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,4438
2025-03-18 05:15:00,62.86333333333334,0.0,38.833333333333336,66.04,63.57,70.0,7.35,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,4439
2025-03-18 05:30:00,65.68666666666667,0.0,38.16666666666666,66.53,63.57,70.0,8.533333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,4440
2025-03-18 05:45:00,65.68666666666667,0.0,39.333333333333336,66.83,63.57,70.0,9.473333333333334,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0,4441
2025-03-18 06:00:00,65.68333333333334,0.0,39.833333333333336,66.96,63.57,70.0,10.236666666666666,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0,4442
2025-03-18 06:15:00,64.98,0.0,39.333333333333336,66.89333333333333,63.57,70.0,9.673333333333334,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,4443
2025-03-18 06:30:00,63.57,0.0,39.0,66.99666666666667,63.57,70.0,9.833333333333334,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0,4444
2025-03-18 06:45:00,65.68333333333334,0.0,39.333333333333336,66.91666666666667,63.57,70.0,9.79,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,4445
2025-03-18 07:00:00,65.68666666666667,0.0,39.16666666666666,66.96333333333332,63.57,70.0,9.99,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4446
2025-03-18 07:15:00,64.98333333333333,0.0,39.333333333333336,66.94333333333333,63.57,70.0,10.153333333333334,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4447
2025-03-18 07:30:00,65.68666666666667,0.0,39.833333333333336,66.90333333333332,63.57,70.0,10.37,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4448
2025-03-18 07:45:00,66.39333333333333,0.0,39.5,67.03333333333333,63.57,70.0,10.606666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4449
2025-03-18 08:00:00,64.27666666666666,0.0,39.5,67.25666666666667,63.57,70.0,10.453333333333331,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4450
2025-03-18 08:15:00,64.27666666666666,0.0,39.66666666666666,67.25666666666667,63.57,70.0,10.46,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4451
2025-03-18 08:30:00,66.39333333333333,0.0,39.333333333333336,67.11,63.57,70.0,10.526666666666666,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4452
2025-03-18 08:45:00,65.68666666666667,0.0,39.333333333333336,67.11333333333333,63.57,70.0,10.61,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4453
2025-03-18 09:00:00,66.39,0.0,40.16666666666666,67.20666666666666,63.57,70.0,10.653333333333334,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4454
2025-03-18 09:15:00,64.98333333333333,0.0,39.5,67.37,63.57,70.0,10.6,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,4455
2025-03-18 09:30:00,64.98,0.0,39.333333333333336,67.41000000000001,63.57,70.0,10.46,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,4456
2025-03-18 09:45:00,64.98333333333333,0.0,39.66666666666666,66.91,63.57,70.0,9.453333333333331,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0,4457
2025-03-18 10:00:00,64.98333333333333,0.0,39.333333333333336,67.11666666666666,63.57,70.0,9.866666666666667,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0,4458
2025-03-18 10:15:00,64.27666666666666,0.0,40.0,67.04,63.57,70.0,10.01,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,4459
2025-03-18 10:30:00,64.27333333333333,0.0,41.0,66.99,63.57,70.0,10.356666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4460
2025-03-18 10:45:00,64.27666666666666,0.0,39.5,67.03,63.57,70.0,10.373333333333331,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4461
2025-03-18 11:00:00,64.27333333333333,0.0,39.833333333333336,67.07666666666667,63.57,70.0,10.409999999999998,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4462
2025-03-18 11:15:00,65.68333333333334,0.0,39.16666666666666,67.04333333333334,63.57,70.0,10.14,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,4463
2025-03-18 11:30:00,64.98,0.0,39.0,67.07000000000001,63.57,70.0,10.39,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4464
2025-03-18 11:45:00,64.98,0.0,39.833333333333336,67.11,63.57,70.0,10.17,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,4465
2025-03-18 12:00:00,64.27666666666666,0.0,39.66666666666666,67.01333333333334,63.57,70.0,9.726666666666668,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,4466
2025-03-18 12:15:00,64.98333333333333,0.0,40.333333333333336,67.00333333333333,63.57,70.0,9.806666666666668,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,4467
2025-03-18 12:30:00,63.56666666666666,0.0,39.66666666666666,67.01333333333334,63.57,70.0,9.283333333333331,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,4468
2025-03-18 12:45:00,67.80666666666667,0.0,39.0,67.10000000000001,63.57,70.0,7.62,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,4469
2025-03-18 13:00:00,64.27666666666666,0.0,38.5,67.25333333333333,63.57,70.0,6.54,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,4470
2025-03-18 13:15:00,66.39333333333333,0.0,38.16666666666666,67.67,63.57,70.0,3.3633333333333333,74.0,70.0,0.0,70.26,67.0,69.0,85.0,55.0,4471
2025-03-18 13:30:00,62.86333333333334,0.0,38.16666666666666,68.13,63.57,70.0,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,55.0,4472
2025-03-18 13:45:00,61.45,0.0,39.66666666666666,66.02666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,55.0,4473
2025-03-18 14:00:00,63.57,0.0,40.0,64.93666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.42333333333333,67.0,69.0,85.0,55.0,4474
2025-03-18 14:15:00,67.80333333333333,0.0,41.66666666666666,61.93333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.56666666666666,67.0,69.0,85.0,55.0,4475
2025-03-18 14:30:00,64.98,0.0,40.5,60.60333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.42999999999999,67.0,69.0,85.0,55.0,4476
2025-03-18 14:45:00,64.27666666666666,0.0,39.5,61.00333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,55.0,4477
2025-03-18 15:00:00,63.57,0.0,39.16666666666666,61.73666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,55.0,4478
2025-03-18 15:15:00,63.57,0.0,39.0,62.18333333333334,63.57,70.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,55.0,4479
2025-03-18 15:30:00,67.10000000000001,0.0,41.16666666666666,62.373333333333335,63.57,70.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0,4480
2025-03-18 15:45:00,64.27666666666666,0.0,39.333333333333336,62.31666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,55.0,4481
2025-03-18 16:00:00,64.98,0.0,38.5,62.51333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,55.0,4482
2025-03-18 16:15:00,66.39333333333333,0.0,37.66666666666666,62.77333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.60000000000001,67.0,69.0,85.0,55.0,4483
2025-03-18 16:30:00,66.39,0.0,37.333333333333336,63.04333333333333,63.57,70.0,0.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,55.0,4484
2025-03-18 16:45:00,63.57,0.0,37.833333333333336,63.30666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.44666666666666,67.0,69.0,85.0,55.0,4485
2025-03-18 17:00:00,64.27666666666666,0.0,36.5,63.973333333333336,63.57,70.0,0.0,74.0,70.0,0.0,71.69333333333333,67.0,69.0,85.0,55.0,4486
2025-03-18 17:15:00,67.09666666666666,0.0,36.0,64.57333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.02,67.0,69.0,85.0,55.0,4487
2025-03-18 17:30:00,61.45,0.0,36.0,64.85000000000001,63.57,70.0,0.0,74.0,70.0,0.0,72.09333333333333,67.0,69.0,85.0,55.0,4488
2025-03-18 17:45:00,62.156666666666666,0.0,35.833333333333336,65.16333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,55.0,4489
2025-03-18 18:00:00,64.27666666666666,0.0,35.666666666666664,65.35333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.33999999999999,67.0,69.0,85.0,55.0,4490
2025-03-18 18:15:00,64.27666666666666,0.0,36.16666666666666,64.91666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.35333333333334,67.0,69.0,85.0,55.0,4491
2025-03-18 18:30:00,64.98333333333333,0.0,35.666666666666664,64.66333333333334,63.57,70.0,0.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,55.0,4492
2025-03-18 18:45:00,68.50666666666666,0.0,35.333333333333336,64.68,63.57,70.0,0.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0,4493
2025-03-18 19:00:00,64.27333333333333,0.0,35.333333333333336,64.60666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.61666666666666,67.0,69.0,85.0,55.0,4494
2025-03-18 19:15:00,64.27666666666666,0.0,35.333333333333336,64.79,63.57,70.0,0.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,55.0,4495
2025-03-18 19:30:00,64.27666666666666,0.0,34.5,64.92666666666666,63.57,70.0,0.0,74.0,70.0,0.0,72.66,67.0,69.0,85.0,55.0,4496
2025-03-18 19:45:00,66.39333333333333,0.0,34.5,64.80666666666667,63.57,70.0,0.0,74.0,70.0,0.0,72.57666666666667,67.0,69.0,85.0,55.0,4497
2025-03-18 20:00:00,62.86333333333334,0.0,35.0,64.78666666666668,63.57,70.0,0.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,55.0,4498
2025-03-18 20:15:00,64.27333333333333,0.0,35.0,64.92,63.57,70.0,0.0,74.0,70.0,0.0,72.40666666666667,67.0,69.0,85.0,55.0,4499
2025-03-18 20:30:00,64.98333333333333,0.0,35.5,65.11333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,55.0,4500
2025-03-18 20:45:00,66.39333333333333,0.0,36.0,65.17999999999999,63.57,70.0,0.0,74.0,70.0,0.0,72.44333333333334,67.0,69.0,85.0,55.0,4501
2025-03-18 21:00:00,64.98333333333333,0.0,36.333333333333336,64.59333333333333,63.57,70.0,0.0,74.0,70.0,0.0,72.42,67.0,69.0,85.0,55.0,4502
2025-03-18 21:15:00,64.98333333333333,0.0,37.5,60.91,63.57,70.0,0.0,74.0,70.0,0.0,72.31333333333333,67.0,69.0,85.0,55.0,4503
2025-03-18 21:30:00,64.98333333333333,0.0,36.0,56.68666666666667,63.57,70.0,0.0,74.0,70.0,0.0,71.97666666666667,67.0,69.0,85.0,55.0,4504
2025-03-18 21:45:00,64.27666666666666,0.0,34.666666666666664,56.07666666666666,63.57,70.0,0.0,74.0,70.0,0.0,71.69333333333334,67.0,69.0,85.0,55.0,4505
2025-03-18 22:00:00,66.39333333333333,0.0,36.333333333333336,55.693333333333335,63.57,70.0,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,55.0,4506
2025-03-18 22:15:00,66.39333333333333,0.0,34.0,55.20333333333334,63.57,70.0,0.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,55.0,4507
2025-03-18 22:30:00,66.39333333333333,0.0,32.833333333333336,58.46,63.57,70.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0,4508
2025-03-18 22:45:00,66.39333333333333,0.0,31.33333333333333,58.34666666666666,63.57,70.0,0.0,74.0,70.0,0.0,70.63000000000001,67.0,69.0,85.0,55.0,4509
2025-03-18 23:00:00,64.27666666666666,0.0,32.666666666666664,55.34,63.57,70.0,2.483333333333333,74.0,70.0,0.0,69.88333333333334,67.0,69.0,85.0,55.0,4510
2025-03-18 23:15:00,62.86333333333334,0.0,33.333333333333336,56.73666666666667,63.57,70.0,10.686666666666667,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0,4511
2025-03-18 23:30:00,67.09666666666666,0.0,32.666666666666664,65.11666666666667,63.57,70.0,15.833333333333334,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0,4512
2025-03-18 23:45:00,64.98333333333333,0.0,32.333333333333336,66.24333333333334,63.57,70.0,16.293333333333333,74.0,70.0,0.0,69.63666666666667,67.0,69.0,85.0,55.0,4513
2025-03-19 00:00:00,65.68666666666667,0.0,33.333333333333336,66.35333333333334,63.57,70.0,17.209999999999997,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,4514
2025-03-19 00:15:00,64.98333333333333,0.0,34.5,66.68,63.57,70.0,17.97,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0,4515
2025-03-19 00:30:00,65.69,0.0,34.833333333333336,66.89,63.57,70.0,18.69,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0,4516
2025-03-19 00:45:00,64.27666666666666,0.0,35.5,67.19666666666666,63.57,70.0,19.67,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,4517
2025-03-19 01:00:00,62.86333333333334,0.0,35.666666666666664,67.6,63.57,70.0,20.593333333333334,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,4518
2025-03-19 01:15:00,64.27666666666666,0.0,35.666666666666664,67.71333333333332,63.57,70.0,20.996666666666663,74.0,70.0,0.0,69.88000000000001,67.0,69.0,85.0,55.0,4519
2025-03-19 01:30:00,64.27666666666666,0.0,35.0,67.79666666666667,63.57,70.0,21.366666666666664,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,4520
2025-03-19 01:45:00,66.39,0.0,36.5,67.55,63.57,70.0,20.44333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4521
2025-03-19 02:00:00,64.98333333333333,0.0,36.0,67.57666666666667,63.57,70.0,20.766666666666666,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4522
2025-03-19 02:15:00,64.98,0.0,36.333333333333336,67.82666666666667,63.57,70.0,21.113333333333333,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4523
2025-03-19 02:30:00,63.57,0.0,36.0,67.77333333333333,63.57,70.0,21.05,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4524
2025-03-19 02:45:00,64.98,0.0,35.666666666666664,67.84666666666666,63.57,70.0,21.146666666666665,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4525
2025-03-19 03:00:00,64.98333333333333,0.0,36.66666666666666,67.93333333333334,63.57,70.0,21.456666666666667,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4526
2025-03-19 03:15:00,64.98333333333333,0.0,36.833333333333336,68.04666666666667,63.57,70.0,21.58,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4527
2025-03-19 03:30:00,64.27666666666666,0.0,36.5,67.92,63.57,70.0,21.47666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4528
2025-03-19 03:45:00,65.68666666666667,0.0,36.66666666666666,67.86666666666667,63.57,70.0,21.64333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4529
2025-03-19 04:00:00,64.98333333333333,0.0,36.66666666666666,67.96666666666667,63.57,70.0,21.90333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4530
2025-03-19 04:15:00,62.156666666666666,0.0,37.0,68.54333333333334,63.57,70.0,21.87333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4531
2025-03-19 04:30:00,64.98333333333333,0.0,37.0,68.60666666666667,63.57,70.0,21.89,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4532
2025-03-19 04:45:00,64.98,0.0,36.833333333333336,68.42666666666666,63.57,70.0,21.453333333333333,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,4533
2025-03-19 05:00:00,67.09666666666666,0.0,37.0,68.41666666666667,63.57,70.0,21.743333333333336,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4534
2025-03-19 05:15:00,65.69,0.0,37.5,68.22666666666667,63.57,70.0,21.27,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,4535
2025-03-19 05:30:00,64.27666666666666,0.0,37.333333333333336,68.42,63.57,70.0,21.42333333333333,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,4536
2025-03-19 05:45:00,62.156666666666666,0.0,37.16666666666666,68.41666666666667,63.57,70.0,21.546666666666667,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,4537
2025-03-19 06:00:00,66.39,0.0,37.0,68.15666666666667,63.57,70.0,21.386666666666667,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,4538
2025-03-19 06:15:00,64.98,0.0,36.833333333333336,68.21666666666667,63.57,70.0,21.593333333333334,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,4539
2025-03-19 06:30:00,64.27666666666666,0.0,37.333333333333336,68.06,63.57,70.0,21.58,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,4540
2025-03-19 06:45:00,64.98333333333333,0.0,36.833333333333336,68.12,63.57,70.0,21.69666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4541
2025-03-19 07:00:00,65.68666666666667,0.0,37.16666666666666,68.18666666666667,63.57,70.0,21.80333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4542
2025-03-19 07:15:00,64.98333333333333,0.0,37.333333333333336,68.22333333333334,63.57,70.0,21.91,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4543
2025-03-19 07:30:00,65.68666666666667,0.0,37.16666666666666,68.16000000000001,63.57,70.0,22.03,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4544
2025-03-19 07:45:00,64.98333333333333,0.0,38.0,68.14333333333333,63.57,70.0,22.14333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4545
2025-03-19 08:00:00,67.8,0.0,37.0,68.18,63.57,70.0,22.12,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4546
2025-03-19 08:15:00,64.98333333333333,0.0,38.66666666666666,68.21,63.57,70.0,22.52,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4547
2025-03-19 08:30:00,66.39333333333333,0.0,39.0,68.23333333333333,63.57,70.0,22.593333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4548
2025-03-19 08:45:00,64.98,0.0,40.5,68.26666666666667,63.57,70.0,22.67333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4549
2025-03-19 09:00:00,63.56666666666666,0.0,42.16666666666666,68.40333333333332,63.57,70.0,22.883333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4550
2025-03-19 09:15:00,65.68666666666667,0.0,41.833333333333336,68.48,63.57,70.0,23.246666666666663,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4551
2025-03-19 09:30:00,64.98,0.0,41.333333333333336,68.46666666666667,63.57,70.0,23.22666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4552
2025-03-19 09:45:00,65.685,0.0,42.0,68.555,63.57,70.0,23.255000000000003,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4553
2025-03-19 10:00:00,64.27333333333333,0.0,40.333333333333336,68.58333333333333,63.57,70.0,23.436666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4554
2025-03-19 10:15:00,64.98333333333333,0.0,41.0,68.71,63.57,70.0,23.39333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4555
2025-03-19 10:30:00,64.27666666666666,0.0,41.0,68.41,63.57,70.0,23.423333333333336,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4556
2025-03-19 10:45:00,66.39,0.0,41.66666666666666,68.33,63.57,70.0,23.65,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4557
2025-03-19 11:00:00,65.68666666666667,0.0,41.5,68.31,63.57,70.0,23.793333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4558
2025-03-19 11:15:00,64.98,0.0,41.833333333333336,68.35333333333334,63.57,70.0,23.886666666666667,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4559
2025-03-19 11:30:00,67.09666666666666,0.0,38.833333333333336,73.02666666666666,63.57,70.0,23.106666666666666,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0,4560
2025-03-19 11:45:00,64.27333333333333,0.0,38.833333333333336,67.27333333333333,63.57,70.0,19.44666666666667,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,55.0,4561
2025-03-19 12:00:00,65.68666666666667,0.0,39.0,67.04333333333334,63.57,70.0,21.363333333333333,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,4562
2025-03-19 12:15:00,66.39,0.0,37.16666666666666,72.25333333333333,63.57,70.0,19.906666666666663,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0,4563
2025-03-19 12:30:00,64.98333333333333,0.0,39.333333333333336,66.13333333333334,63.57,70.0,17.663333333333334,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0,4564
2025-03-19 12:45:00,63.57,0.0,40.66666666666666,66.8,63.57,70.0,20.383333333333333,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4565
2025-03-19 13:00:00,64.98333333333333,0.0,39.16666666666666,67.39333333333333,63.57,70.0,20.8,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4566
2025-03-19 13:15:00,65.68666666666667,0.0,38.16666666666666,64.22,63.57,70.0,10.446666666666667,74.0,70.0,0.0,70.43,67.0,69.0,85.0,55.0,4567
2025-03-19 13:30:00,64.98333333333333,0.0,37.5,61.44,63.57,70.0,6.23,74.0,70.0,0.0,70.45,67.0,69.0,85.0,55.0,4568
