time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 21:45:00,723.2433333333333,0.0,82.16666666666667,65.82666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,1049
2025-02-10 22:00:00,706.2933333333334,0.0,82.16666666666667,65.69,720.42,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,1050
2025-02-10 22:15:00,717.5933333333332,0.0,82.16666666666667,65.54333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,68.0,68.0,1051
2025-02-10 22:30:00,731.0133333333333,0.0,82.16666666666667,65.24666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,68.0,68.0,1052
2025-02-10 22:45:00,722.54,0.0,82.16666666666667,64.93,720.42,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1053
2025-02-10 23:00:00,714.7666666666668,0.0,82.16666666666667,64.69333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1054
2025-02-10 23:15:00,719.7133333333333,0.0,82.0,64.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,68.0,68.0,1055
2025-02-10 23:30:00,707.0,0.0,82.33333333333333,64.39,720.42,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,1056
2025-02-10 23:45:00,721.1266666666667,0.0,82.5,64.26333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,1057
2025-02-11 00:00:00,709.1166666666667,0.0,83.33333333333333,64.08666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,1058
2025-02-11 00:15:00,716.18,0.0,83.16666666666667,64.06,720.42,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0,1059
2025-02-11 00:30:00,723.2433333333333,0.0,83.5,63.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0,1060
2025-02-11 00:45:00,718.2999999999998,0.0,83.5,63.876666666666665,720.42,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,1061
2025-02-11 01:00:00,732.4266666666667,0.0,83.5,63.75666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0,1062
2025-02-11 01:15:00,723.9533333333334,0.0,83.33333333333333,63.81,720.42,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,1063
2025-02-11 01:30:00,728.8933333333333,0.0,83.5,63.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,1064
2025-02-11 01:45:00,719.7133333333333,0.0,84.16666666666667,63.61333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,1065
2025-02-11 02:00:00,712.65,0.0,84.33333333333333,63.68,720.42,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,1066
2025-02-11 02:15:00,716.89,0.0,84.0,63.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,1067
2025-02-11 02:30:00,720.4166666666666,0.0,84.16666666666667,63.70666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1068
2025-02-11 02:45:00,715.4766666666668,0.0,84.0,63.64000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1069
2025-02-11 03:00:00,718.3000000000001,0.0,84.16666666666667,63.64333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,1070
2025-02-11 03:15:00,713.3566666666667,0.0,84.33333333333333,63.580000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1071
2025-02-11 03:30:00,719.71,0.0,84.16666666666667,63.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,1072
2025-02-11 03:45:00,723.9499999999999,0.0,84.0,63.556666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,1073
2025-02-11 04:00:00,709.1166666666667,0.0,84.0,63.51,720.42,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1074
2025-02-11 04:15:00,726.7733333333332,0.0,84.16666666666667,63.53,720.42,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,1075
2025-02-11 04:30:00,733.1333333333333,0.0,84.0,63.54666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0,1076
2025-02-11 04:45:00,709.1166666666667,0.0,83.83333333333333,63.54999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,1077
2025-02-11 05:00:00,726.07,0.0,84.33333333333333,63.54,720.42,70.0,100.0,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0,1078
2025-02-11 05:15:00,724.6566666666666,0.0,84.0,63.65,720.42,70.0,100.0,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,1079
2025-02-11 05:30:00,715.4733333333334,0.0,84.5,63.61666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,1080
2025-02-11 05:45:00,721.1266666666667,0.0,84.16666666666667,63.51333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,1081
2025-02-11 06:00:00,710.5300000000001,0.0,84.0,63.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0,1082
2025-02-11 06:15:00,726.0666666666666,0.0,84.33333333333333,63.46666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0,1083
2025-02-11 06:30:00,721.8299999999999,0.0,84.5,63.46666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1084
2025-02-11 06:45:00,720.4166666666666,0.0,83.83333333333333,63.51333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,1085
2025-02-11 07:00:00,716.18,0.0,84.0,63.42,720.42,70.0,100.0,74.0,70.0,0.0,67.74333333333334,67.0,69.0,68.0,68.0,1086
2025-02-11 07:15:00,711.9433333333333,0.0,84.33333333333333,63.443333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.70666666666666,67.0,69.0,68.0,68.0,1087
2025-02-11 07:30:00,714.77,0.0,84.33333333333333,63.39666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.68666666666667,67.0,69.0,68.0,68.0,1088
2025-02-11 07:45:00,708.4133333333333,0.0,84.16666666666667,63.38999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0,1089
2025-02-11 08:00:00,716.18,0.0,84.16666666666667,63.43,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,1090
2025-02-11 08:15:00,716.8866666666667,0.0,84.0,63.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,1091
2025-02-11 08:30:00,724.6566666666666,0.0,84.16666666666667,63.54,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0,1092
2025-02-11 08:45:00,710.5333333333333,0.0,84.16666666666667,63.57,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,1093
2025-02-11 09:00:00,713.3566666666667,0.0,84.16666666666667,63.61333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0,1094
2025-02-11 09:15:00,709.8233333333333,0.0,84.16666666666667,63.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0,1095
2025-02-11 09:30:00,723.2433333333333,0.0,84.16666666666667,62.74,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0,1096
2025-02-11 09:45:00,710.5300000000001,0.0,84.33333333333333,62.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.56666666666666,67.0,69.0,68.0,68.0,1097
2025-02-11 10:00:00,706.645,0.0,84.0,61.795,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0,1098
2025-02-11 10:15:00,723.2433333333333,0.0,84.0,61.65,720.42,70.0,100.0,74.0,70.0,0.0,67.5,67.0,69.0,68.0,68.0,1099
2025-02-11 10:30:00,713.3566666666667,0.0,84.0,61.57333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.46666666666665,67.0,69.0,68.0,68.0,1100
2025-02-11 10:45:00,721.1266666666667,0.0,83.83333333333333,61.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0,1101
2025-02-11 11:00:00,721.1233333333333,0.0,84.33333333333333,61.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0,1102
2025-02-11 11:15:00,723.2466666666666,0.0,84.0,61.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0,1103
2025-02-11 11:30:00,721.8333333333334,0.0,84.33333333333333,61.56,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0,1104
2025-02-11 11:45:00,716.8866666666667,0.0,84.16666666666667,61.64000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.35,67.0,69.0,68.0,68.0,1105
2025-02-11 12:00:00,720.4166666666666,0.0,84.16666666666667,61.580000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.33,67.0,69.0,68.0,68.0,1106
2025-02-11 12:15:00,711.9433333333333,0.0,84.0,61.626666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.32333333333332,67.0,69.0,68.0,68.0,1107
2025-02-11 12:30:00,711.9433333333333,0.0,84.0,61.59666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.3,67.0,69.0,68.0,68.0,1108
2025-02-11 12:45:00,727.4833333333332,0.0,84.16666666666667,61.66333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.26,67.0,69.0,68.0,68.0,1109
2025-02-11 13:00:00,717.5933333333332,0.0,84.16666666666667,61.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.30333333333333,67.0,69.0,68.0,68.0,1110
2025-02-11 13:15:00,720.4166666666666,0.0,84.16666666666667,61.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.35,67.0,69.0,68.0,68.0,1111
2025-02-11 13:30:00,721.1266666666667,0.0,84.33333333333333,61.61666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.24666666666667,67.0,69.0,68.0,68.0,1112
2025-02-11 13:45:00,728.8966666666666,0.0,84.0,61.65333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.29666666666667,67.0,69.0,68.0,68.0,1113
2025-02-11 14:00:00,710.5300000000001,0.0,84.0,61.67,720.42,70.0,100.0,74.0,70.0,0.0,67.46,67.0,69.0,68.0,68.0,1114
2025-02-11 14:15:00,721.8299999999999,0.0,84.33333333333333,61.70333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.68666666666667,67.0,69.0,68.0,68.0,1115
2025-02-11 14:30:00,713.3566666666667,0.0,84.0,61.69333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0,1116
2025-02-11 14:45:00,726.7766666666666,0.0,83.83333333333333,61.72,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,1117
2025-02-11 15:00:00,731.7199999999999,0.0,84.0,61.803333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0,1118
2025-02-11 15:15:00,705.5866666666667,0.0,83.83333333333333,61.84333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.80666666666667,67.0,69.0,68.0,68.0,1119
2025-02-11 15:30:00,728.1866666666666,0.0,84.16666666666667,61.91333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0,1120
2025-02-11 15:45:00,723.9499999999999,0.0,84.33333333333333,61.95,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,1121
2025-02-11 16:00:00,711.9433333333333,0.0,84.16666666666667,62.080000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,1122
2025-02-11 16:15:00,732.4266666666666,0.0,84.16666666666667,62.09,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,1123
2025-02-11 16:30:00,705.5866666666667,0.0,83.83333333333333,62.16,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,1124
2025-02-11 16:45:00,469.6833333333334,0.0,74.0,62.35333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.33666666666666,67.0,69.0,68.0,68.0,1125
2025-02-11 17:00:00,731.0133333333333,0.0,38.66666666666666,62.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1126
2025-02-11 17:15:00,723.9466666666667,0.0,38.66666666666666,62.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,1127
2025-02-11 17:30:00,721.1266666666667,0.0,38.333333333333336,62.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0,1128
2025-02-11 17:45:00,721.8333333333334,0.0,39.5,62.403333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1129
2025-02-11 18:00:00,714.77,0.0,39.333333333333336,62.51333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1130
2025-02-11 18:15:00,723.9499999999999,0.0,39.333333333333336,62.43000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1131
2025-02-11 18:30:00,706.2933333333334,0.0,39.5,62.44333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1132
2025-02-11 18:45:00,727.4833333333332,0.0,38.333333333333336,62.57,720.42,70.0,100.0,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,1133
2025-02-11 19:00:00,719.0066666666667,0.0,39.0,62.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1134
2025-02-11 19:15:00,715.4733333333334,0.0,38.5,62.63,720.42,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,1135
2025-02-11 19:30:00,715.4733333333334,0.0,37.66666666666666,62.54666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,1136
2025-02-11 19:45:00,719.7133333333333,0.0,37.333333333333336,62.44333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,1137
2025-02-11 20:00:00,711.9433333333333,0.0,37.66666666666666,62.333333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1138
2025-02-11 20:15:00,726.7733333333332,0.0,37.16666666666666,62.336666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,1139
2025-02-11 20:30:00,733.1333333333333,0.0,37.16666666666666,62.14333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,1140
2025-02-11 20:45:00,713.3566666666667,0.0,38.16666666666666,62.01333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1141
2025-02-11 21:00:00,720.4166666666666,0.0,38.66666666666666,61.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1142
2025-02-11 21:15:00,726.07,0.0,38.333333333333336,62.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1143
2025-02-11 21:30:00,709.8233333333334,0.0,38.16666666666666,62.05666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1144
2025-02-11 21:45:00,722.5366666666665,0.0,38.833333333333336,62.04666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1145
2025-02-11 22:00:00,721.1233333333333,0.0,38.66666666666666,62.04666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1146
2025-02-11 22:15:00,735.9566666666666,0.0,37.833333333333336,62.09666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1147
2025-02-11 22:30:00,725.3633333333333,0.0,38.333333333333336,62.17666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1148
2025-02-11 22:45:00,709.8233333333334,0.0,38.333333333333336,62.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,1149
2025-02-11 23:00:00,711.2366666666667,0.0,37.66666666666666,62.15,720.42,70.0,100.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0,1150
2025-02-11 23:15:00,711.2366666666667,0.0,38.16666666666666,62.17666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,1151
2025-02-11 23:30:00,731.7199999999999,0.0,38.833333333333336,62.13999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,1152
2025-02-11 23:45:00,710.5300000000001,0.0,38.16666666666666,62.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1153
2025-02-12 00:00:00,719.0066666666667,0.0,38.0,62.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,1154
2025-02-12 00:15:00,722.5366666666665,0.0,38.66666666666666,62.26,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1155
2025-02-12 00:30:00,709.8233333333334,0.0,38.833333333333336,62.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1156
2025-02-12 00:45:00,733.1333333333333,0.0,38.5,62.303333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,1157
2025-02-12 01:00:00,713.3566666666666,0.0,39.5,62.223333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0,1158
2025-02-12 01:15:00,714.7666666666668,0.0,39.66666666666666,62.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,1159
2025-02-12 01:30:00,714.7666666666668,0.0,38.833333333333336,62.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0,1160
2025-02-12 01:45:00,723.9499999999999,0.0,39.333333333333336,62.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0,1161
2025-02-12 02:00:00,712.65,0.0,39.333333333333336,62.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1162
2025-02-12 02:15:00,709.1166666666667,0.0,38.66666666666666,62.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.56333333333333,67.0,69.0,68.0,68.0,1163
2025-02-12 02:30:00,718.2966666666666,0.0,38.833333333333336,62.23,720.42,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1164
2025-02-12 02:45:00,722.5366666666667,0.0,40.5,62.126666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,1165
2025-02-12 03:00:00,727.4833333333332,0.0,39.5,62.09,720.42,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1166
2025-02-12 03:15:00,731.7199999999999,0.0,39.0,62.080000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,1167
2025-02-12 03:30:00,726.0666666666666,0.0,39.833333333333336,62.1,720.42,70.0,100.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,1168
2025-02-12 03:45:00,716.8866666666667,0.0,39.333333333333336,62.09666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,1169
2025-02-12 04:00:00,718.3000000000001,0.0,39.16666666666666,62.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1170
2025-02-12 04:15:00,709.12,0.0,39.833333333333336,62.04666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0,1171
2025-02-12 04:30:00,716.18,0.0,40.0,62.1,720.42,70.0,100.0,74.0,70.0,0.0,68.23666666666666,67.0,69.0,68.0,68.0,1172
2025-02-12 04:45:00,717.5933333333332,0.0,39.333333333333336,62.10666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0,1173
2025-02-12 05:00:00,727.48,0.0,39.5,62.120000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,1174
2025-02-12 05:15:00,726.07,0.0,39.66666666666666,62.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,1175
2025-02-12 05:30:00,738.7866666666667,0.0,39.0,62.18,720.42,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,1176
2025-02-12 05:45:00,718.2966666666666,0.0,39.66666666666666,62.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0,1177
2025-02-12 06:00:00,723.2433333333333,0.0,40.333333333333336,62.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1178
2025-02-12 06:15:00,721.1233333333333,0.0,39.16666666666666,62.083333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,1179
2025-02-12 06:30:00,728.1866666666666,0.0,39.16666666666666,62.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0,1180
2025-02-12 06:45:00,720.4166666666666,0.0,39.0,62.04,720.42,70.0,100.0,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0,1181
2025-02-12 07:00:00,714.77,0.0,38.16666666666666,62.07,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0,1182
2025-02-12 07:15:00,722.5366666666667,0.0,38.0,62.086666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,1183
2025-02-12 07:30:00,719.7133333333333,0.0,39.0,62.05666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0,1184
2025-02-12 07:45:00,714.0633333333334,0.0,39.16666666666666,62.09666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0,1185
2025-02-12 08:00:00,726.07,0.0,38.16666666666666,62.11333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.59666666666666,67.0,69.0,68.0,68.0,1186
2025-02-12 08:15:00,709.12,0.0,38.333333333333336,62.07666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.59666666666666,67.0,69.0,68.0,68.0,1187
2025-02-12 08:30:00,736.6633333333333,0.0,37.5,62.123333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0,1188
2025-02-12 08:45:00,718.3000000000001,0.0,39.0,62.120000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0,1189
2025-02-12 09:00:00,733.84,0.0,38.833333333333336,61.60999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0,1190
2025-02-12 09:15:00,716.8866666666667,0.0,37.66666666666666,62.09666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.50333333333333,67.0,69.0,68.0,68.0,1191
2025-02-12 09:30:00,728.8933333333333,0.0,37.833333333333336,62.1,720.42,70.0,100.0,74.0,70.0,0.0,67.50333333333333,67.0,69.0,68.0,68.0,1192
2025-02-12 09:45:00,716.18,0.0,37.833333333333336,62.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.49333333333334,67.0,69.0,68.0,68.0,1193
2025-02-12 10:00:00,714.77,0.0,38.0,62.13666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.48,67.0,69.0,68.0,68.0,1194
2025-02-12 10:15:00,719.0033333333334,0.0,37.833333333333336,62.14333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.48666666666666,67.0,69.0,68.0,68.0,1195
2025-02-12 10:30:00,723.9466666666667,0.0,37.16666666666666,62.24,720.42,70.0,100.0,74.0,70.0,0.0,67.48,67.0,69.0,68.0,68.0,1196
2025-02-12 10:45:00,721.1266666666667,0.0,36.5,62.25333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.48,67.0,69.0,68.0,68.0,1197
2025-02-12 11:00:00,713.3566666666666,0.0,37.16666666666666,62.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.49333333333334,67.0,69.0,68.0,68.0,1198
2025-02-12 11:15:00,713.3566666666666,0.0,37.833333333333336,62.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.48,67.0,69.0,68.0,68.0,1199
2025-02-12 11:30:00,712.65,0.0,37.5,62.21333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.46666666666665,67.0,69.0,68.0,68.0,1200
2025-02-12 11:45:00,733.84,0.0,37.16666666666666,62.25333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.47333333333334,67.0,69.0,68.0,68.0,1201
2025-02-12 12:00:00,714.0633333333334,0.0,36.5,62.32333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.49333333333334,67.0,69.0,68.0,68.0,1202
2025-02-12 12:15:00,721.8333333333334,0.0,37.333333333333336,62.26,720.42,70.0,100.0,74.0,70.0,0.0,67.5,67.0,69.0,68.0,68.0,1203
2025-02-12 12:30:00,726.7766666666666,0.0,39.333333333333336,62.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.48666666666666,67.0,69.0,68.0,68.0,1204
2025-02-12 12:45:00,709.8233333333334,0.0,38.5,62.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.48,67.0,69.0,68.0,68.0,1205
2025-02-12 13:00:00,713.3566666666667,0.0,37.333333333333336,62.38333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.52333333333333,67.0,69.0,68.0,68.0,1206
2025-02-12 13:15:00,731.7199999999999,0.0,35.833333333333336,61.61666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.61,67.0,69.0,68.0,68.0,1207
2025-02-12 13:30:00,725.36,0.0,35.166666666666664,61.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0,1208
2025-02-12 13:45:00,717.5933333333332,0.0,34.5,61.96333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0,1209
2025-02-12 14:00:00,708.4133333333333,0.0,34.833333333333336,61.97,720.42,70.0,100.0,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0,1210
2025-02-12 14:15:00,241.5533333333333,0.0,62.5,63.26333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0,1211
2025-02-12 14:30:00,542.4333333333334,0.0,60.16666666666666,64.74333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1212
2025-02-12 14:45:00,737.37,0.0,36.333333333333336,62.36000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0,1213
2025-02-12 15:00:00,717.59,0.0,36.66666666666666,62.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0,1214
2025-02-12 15:15:00,721.8299999999999,0.0,36.5,62.29,720.42,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,1215
2025-02-12 15:30:00,723.9499999999999,0.0,38.5,62.52,720.42,70.0,100.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,1216
2025-02-12 15:45:00,719.7133333333333,0.0,39.5,62.53,720.42,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,1217
2025-02-12 16:00:00,720.4166666666666,0.0,38.333333333333336,62.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.02999999999999,67.0,69.0,68.0,68.0,1218
2025-02-12 16:15:00,721.1266666666667,0.0,39.0,62.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.08999999999999,67.0,69.0,68.0,68.0,1219
2025-02-12 16:30:00,716.18,0.0,39.333333333333336,62.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,1220
2025-02-12 16:45:00,711.9433333333333,0.0,39.333333333333336,62.9,720.42,70.0,100.0,74.0,70.0,0.0,68.26333333333334,67.0,69.0,68.0,68.0,1221
2025-02-12 17:00:00,724.6566666666668,0.0,38.5,62.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,1222
2025-02-12 17:15:00,719.0033333333334,0.0,38.333333333333336,63.0,720.42,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,1223
2025-02-12 17:30:00,716.1833333333334,0.0,39.0,63.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,1224
2025-02-12 17:45:00,719.7133333333333,0.0,38.66666666666666,63.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1225
2025-02-12 18:00:00,726.0666666666666,0.0,39.16666666666666,63.24333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,1226
2025-02-12 18:15:00,712.65,0.0,37.66666666666666,63.35666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,1227
2025-02-12 18:30:00,730.3100000000001,0.0,36.833333333333336,63.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,1228
2025-02-12 18:45:00,721.1233333333333,0.0,36.5,63.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,1229
2025-02-12 19:00:00,724.6566666666668,0.0,37.0,63.53666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,1230
2025-02-12 19:15:00,717.5933333333332,0.0,36.5,63.74,720.42,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1231
2025-02-12 19:30:00,722.54,0.0,36.0,63.72,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1232
2025-02-12 19:45:00,715.4766666666668,0.0,36.0,63.830000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,1233
2025-02-12 20:00:00,719.0066666666667,0.0,36.16666666666666,64.00333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,1234
2025-02-12 20:15:00,721.475,0.0,36.0,63.915000000000006,720.42,70.0,100.0,74.0,70.0,0.0,68.685,67.0,69.0,68.0,68.0,1235
2025-02-12 20:30:00,714.77,0.0,36.5,63.99333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,1236
2025-02-12 20:45:00,728.895,0.0,36.25,63.95,720.42,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0,1237
2025-02-12 21:00:00,722.5366666666665,0.0,36.333333333333336,63.89666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.97,67.0,69.0,68.0,68.0,1238
2025-02-12 21:15:00,721.1266666666667,0.0,36.333333333333336,63.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,1239
2025-02-12 21:30:00,714.77,0.0,36.5,64.03666666666668,720.42,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,1240
2025-02-12 21:45:00,716.1833333333334,0.0,36.333333333333336,64.10333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0,1241
2025-02-12 22:00:00,719.0033333333334,0.0,36.16666666666666,64.16666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0,1242
2025-02-12 22:15:00,721.1266666666667,0.0,36.5,64.32333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,68.0,68.0,1243
2025-02-12 22:30:00,722.5333333333333,0.0,36.5,64.28,720.42,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,1244
2025-02-12 22:45:00,718.3000000000001,0.0,36.833333333333336,64.51333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,1245
2025-02-12 23:00:00,714.0633333333334,0.0,36.833333333333336,64.65333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,1246
2025-02-12 23:15:00,728.8933333333334,0.0,36.5,64.46,720.42,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1247
2025-02-12 23:30:00,730.3066666666667,0.0,36.66666666666666,64.35000000000001,720.42,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,1248
2025-02-12 23:45:00,719.7133333333333,0.0,36.66666666666666,64.53,720.42,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,1249
2025-02-13 00:00:00,716.18,0.0,36.833333333333336,64.43666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,1250
2025-02-13 00:15:00,725.36,0.0,36.833333333333336,64.35333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,1251
2025-02-13 00:30:00,714.77,0.0,37.0,64.52,720.42,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0,1252
2025-02-13 00:45:00,715.4766666666666,0.0,37.16666666666666,64.61,720.42,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,1253
2025-02-13 01:00:00,721.1266666666667,0.0,37.5,64.59666666666668,720.42,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,1254
2025-02-13 01:15:00,711.9433333333333,0.0,37.16666666666666,64.58,720.42,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,1255
2025-02-13 01:30:00,719.71,0.0,37.333333333333336,64.65333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,1256
2025-02-13 01:45:00,721.1233333333333,0.0,37.5,64.71,720.42,70.0,100.0,74.0,70.0,0.0,69.19333333333334,67.0,69.0,68.0,68.0,1257
2025-02-13 02:00:00,726.07,0.0,37.66666666666666,64.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,1258
2025-02-13 02:15:00,715.4733333333334,0.0,37.66666666666666,64.73666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.24,67.0,69.0,68.0,68.0,1259
2025-02-13 02:30:00,726.07,0.0,37.66666666666666,64.85666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.19,67.0,69.0,68.0,68.0,1260
2025-02-13 02:45:00,715.4733333333334,0.0,38.0,64.95333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,1261
2025-02-13 03:00:00,721.8299999999999,0.0,37.833333333333336,64.94333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,1262
2025-02-13 03:15:00,715.4766666666666,0.0,38.0,64.64999999999999,720.42,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0,1263
2025-02-13 03:30:00,719.7133333333333,0.0,38.0,64.44333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,1264
2025-02-13 03:45:00,716.18,0.0,38.333333333333336,64.38,720.42,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,1265
2025-02-13 04:00:00,721.1266666666667,0.0,38.16666666666666,64.33333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0,1266
2025-02-13 04:15:00,723.9499999999999,0.0,38.16666666666666,64.35,720.42,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,1267
2025-02-13 04:30:00,722.54,0.0,38.16666666666666,64.26333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0,1268
2025-02-13 04:45:00,723.9466666666667,0.0,38.0,64.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.98666666666666,67.0,69.0,68.0,68.0,1269
2025-02-13 05:00:00,726.7733333333332,0.0,38.16666666666666,63.870000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,1270
2025-02-13 05:15:00,720.4200000000001,0.0,38.0,63.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,1271
2025-02-13 05:30:00,730.31,0.0,38.833333333333336,63.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.69666666666667,67.0,69.0,68.0,68.0,1272
2025-02-13 05:45:00,738.0766666666667,0.0,39.833333333333336,63.07,720.42,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,1273
2025-02-13 06:00:00,724.6566666666668,0.0,40.333333333333336,63.26,720.42,70.0,100.0,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,1274
2025-02-13 06:15:00,732.4266666666666,0.0,41.5,63.35666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1275
2025-02-13 06:30:00,709.8233333333333,0.0,40.5,63.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,1276
2025-02-13 06:45:00,732.4266666666666,0.0,39.333333333333336,63.23,720.42,70.0,100.0,74.0,70.0,0.0,68.36666666666667,67.0,69.0,68.0,68.0,1277
2025-02-13 07:00:00,714.7666666666668,0.0,38.833333333333336,63.13666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1278
2025-02-13 07:15:00,714.77,0.0,38.66666666666666,62.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,1279
2025-02-13 07:30:00,731.0133333333333,0.0,38.333333333333336,62.88333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0,1280
2025-02-13 07:45:00,717.5933333333332,0.0,38.0,62.63,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,1281
2025-02-13 08:00:00,725.3633333333333,0.0,38.66666666666666,62.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0,1282
2025-02-13 08:15:00,725.3666666666667,0.0,39.833333333333336,61.89000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,1283
2025-02-13 08:30:00,713.3533333333334,0.0,40.16666666666666,62.19,720.42,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,1284
2025-02-13 08:45:00,717.5933333333332,0.0,40.16666666666666,62.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,1285
2025-02-13 09:00:00,709.8233333333334,0.0,40.16666666666666,62.22333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,1286
2025-02-13 09:15:00,724.6566666666668,0.0,38.833333333333336,62.3,720.42,70.0,100.0,74.0,70.0,0.0,67.87,67.0,69.0,68.0,68.0,1287
2025-02-13 09:30:00,714.0633333333334,0.0,38.833333333333336,62.53666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0,1288
2025-02-13 09:45:00,714.77,0.0,38.833333333333336,62.24666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0,1289
2025-02-13 10:00:00,721.8299999999999,0.0,38.833333333333336,61.64333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0,1290
2025-02-13 10:15:00,715.4733333333334,0.0,38.5,61.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.66000000000001,67.0,69.0,68.0,68.0,1291
2025-02-13 10:30:00,722.54,0.0,38.0,61.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,1292
2025-02-13 10:45:00,720.4200000000001,0.0,38.0,62.35333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0,1293
2025-02-13 11:00:00,733.84,0.0,37.833333333333336,62.17,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,1294
2025-02-13 11:15:00,727.4833333333332,0.0,37.66666666666666,62.07333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0,1295
2025-02-13 11:30:00,716.18,0.0,37.66666666666666,61.97,720.42,70.0,100.0,74.0,70.0,0.0,67.61,67.0,69.0,68.0,68.0,1296
2025-02-13 11:45:00,715.4733333333334,0.0,39.66666666666666,61.64333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.53,67.0,69.0,68.0,68.0,1297
2025-02-13 12:00:00,723.2433333333333,0.0,39.0,61.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0,1298
2025-02-13 12:15:00,739.4866666666667,0.0,38.5,61.40333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.42333333333333,67.0,69.0,68.0,68.0,1299
2025-02-13 12:30:00,716.8866666666667,0.0,38.0,61.73666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0,1300
2025-02-13 12:45:00,717.5933333333332,0.0,37.66666666666666,61.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0,1301
2025-02-13 13:00:00,723.2433333333333,0.0,37.16666666666666,61.46,720.42,70.0,100.0,74.0,70.0,0.0,67.30666666666666,67.0,69.0,68.0,68.0,1302
2025-02-13 13:15:00,726.07,0.0,37.333333333333336,61.38,720.42,70.0,100.0,74.0,70.0,0.0,67.23,67.0,69.0,68.0,68.0,1303
2025-02-13 13:30:00,703.4666666666667,0.0,37.5,61.52,720.42,70.0,100.0,74.0,70.0,0.0,67.13666666666667,67.0,69.0,68.0,68.0,1304
2025-02-13 13:45:00,718.2999999999998,0.0,37.16666666666666,61.34,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0,1305
2025-02-13 14:00:00,727.4833333333332,0.0,37.0,61.086666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,68.0,68.0,1306
2025-02-13 14:15:00,726.7766666666666,0.0,37.16666666666666,61.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.96333333333332,67.0,69.0,68.0,68.0,1307
2025-02-13 14:30:00,716.18,0.0,37.16666666666666,61.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0,1308
2025-02-13 14:45:00,717.5933333333332,0.0,36.833333333333336,61.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.00666666666666,67.0,69.0,68.0,68.0,1309
2025-02-13 15:00:00,720.4200000000001,0.0,37.16666666666666,61.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.13666666666667,67.0,69.0,68.0,68.0,1310
2025-02-13 15:15:00,724.6533333333333,0.0,37.0,61.153333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.23,67.0,69.0,68.0,68.0,1311
2025-02-13 15:30:00,724.6566666666666,0.0,37.0,61.31999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.30666666666667,67.0,69.0,68.0,68.0,1312
2025-02-13 15:45:00,727.4833333333332,0.0,36.66666666666666,61.01333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0,1313
2025-02-13 16:00:00,716.8866666666667,0.0,37.0,60.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.31333333333333,67.0,69.0,68.0,68.0,1314
2025-02-13 16:15:00,726.7733333333334,0.0,36.66666666666666,60.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0,1315
2025-02-13 16:30:00,716.1833333333334,0.0,37.333333333333336,60.64000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.25333333333333,67.0,69.0,68.0,68.0,1316
2025-02-13 16:45:00,718.3000000000001,0.0,37.833333333333336,60.336666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.33666666666666,67.0,69.0,68.0,68.0,1317
2025-02-13 17:00:00,717.5933333333332,0.0,37.16666666666666,60.13333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.42,67.0,69.0,68.0,68.0,1318
2025-02-13 17:15:00,710.5333333333333,0.0,37.0,60.32666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.48666666666666,67.0,69.0,68.0,68.0,1319
2025-02-13 17:30:00,726.7766666666666,0.0,36.66666666666666,60.70333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0,1320
2025-02-13 17:45:00,705.5866666666667,0.0,36.5,60.38666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.46666666666665,67.0,69.0,68.0,68.0,1321
2025-02-13 18:00:00,728.8933333333333,0.0,36.66666666666666,60.55,720.42,70.0,100.0,74.0,70.0,0.0,67.49333333333334,67.0,69.0,68.0,68.0,1322
2025-02-13 18:15:00,703.4666666666667,0.0,36.66666666666666,60.53,720.42,70.0,100.0,74.0,70.0,0.0,67.60666666666667,67.0,69.0,68.0,68.0,1323
2025-02-13 18:30:00,723.2433333333333,0.0,37.66666666666666,60.32333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0,1324
2025-02-13 18:45:00,728.8966666666666,0.0,38.333333333333336,60.38333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.59,67.0,69.0,68.0,68.0,1325
2025-02-13 19:00:00,726.0666666666666,0.0,37.833333333333336,60.22333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0,1326
2025-02-13 19:15:00,723.2433333333333,0.0,37.833333333333336,60.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0,1327
2025-02-13 19:30:00,711.2366666666667,0.0,37.16666666666666,60.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.52333333333333,67.0,69.0,68.0,68.0,1328
2025-02-13 19:45:00,717.5933333333332,0.0,37.333333333333336,60.26,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,1329
2025-02-13 20:00:00,725.36,0.0,37.5,60.50666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,1330
2025-02-13 20:15:00,733.84,0.0,36.833333333333336,60.61333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,1331
2025-02-13 20:30:00,719.0066666666667,0.0,36.66666666666666,60.403333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.67,67.0,69.0,68.0,68.0,1332
2025-02-13 20:45:00,720.4166666666666,0.0,36.66666666666666,60.50666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.7,67.0,69.0,68.0,68.0,1333
2025-02-13 21:00:00,728.8933333333333,0.0,36.5,60.59,720.42,70.0,100.0,74.0,70.0,0.0,67.82333333333334,67.0,69.0,68.0,68.0,1334
2025-02-13 21:15:00,716.89,0.0,36.333333333333336,60.63333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,1335
2025-02-13 21:30:00,737.3666666666667,0.0,36.16666666666666,60.5,720.42,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,1336
2025-02-13 21:45:00,724.6566666666666,0.0,36.5,60.53666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,1337
2025-02-13 22:00:00,722.5366666666667,0.0,36.16666666666666,60.51333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.96666666666668,67.0,69.0,68.0,68.0,1338
2025-02-13 22:15:00,728.1866666666666,0.0,36.0,60.84333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,1339
2025-02-13 22:30:00,707.0033333333334,0.0,36.16666666666666,60.64666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,1340
2025-02-13 22:45:00,727.4833333333332,0.0,36.16666666666666,60.620000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,1341
2025-02-13 23:00:00,721.8333333333334,0.0,36.0,60.53666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0,1342
2025-02-13 23:15:00,708.4133333333333,0.0,35.666666666666664,60.27666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1343
2025-02-13 23:30:00,734.5466666666666,0.0,36.0,59.95333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1344
2025-02-13 23:45:00,718.3000000000001,0.0,36.66666666666666,59.92333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.64999999999999,67.0,69.0,68.0,68.0,1345
2025-02-14 00:00:00,714.7666666666668,0.0,36.833333333333336,59.72,720.42,70.0,100.0,74.0,70.0,0.0,67.45333333333333,67.0,69.0,68.0,68.0,1346
2025-02-14 00:15:00,709.8266666666667,0.0,37.0,59.64333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.25333333333333,67.0,69.0,68.0,68.0,1347
2025-02-14 00:30:00,713.3533333333334,0.0,36.5,59.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.16666666666667,67.0,69.0,68.0,68.0,1348
2025-02-14 00:45:00,729.6033333333334,0.0,36.0,59.5,720.42,70.0,100.0,74.0,70.0,0.0,67.11666666666666,67.0,69.0,68.0,68.0,1349
2025-02-14 01:00:00,731.7199999999999,0.0,35.833333333333336,59.196666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.09333333333332,67.0,69.0,68.0,68.0,1350
2025-02-14 01:15:00,743.7266666666668,0.0,35.833333333333336,59.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0,1351
2025-02-14 01:30:00,719.7133333333333,0.0,36.0,59.04333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.09333333333332,67.0,69.0,68.0,68.0,1352
2025-02-14 01:45:00,709.1166666666667,0.0,36.0,59.01333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0,1353
2025-02-14 02:00:00,709.1166666666667,0.0,36.66666666666666,58.903333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.10666666666667,67.0,69.0,68.0,68.0,1354
2025-02-14 02:15:00,727.4833333333332,0.0,36.833333333333336,58.833333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.0,67.0,69.0,68.0,68.0,1355
2025-02-14 02:30:00,728.1866666666666,0.0,36.833333333333336,58.91,720.42,70.0,100.0,74.0,70.0,0.0,66.93333333333334,67.0,69.0,68.0,68.0,1356
2025-02-14 02:45:00,728.8966666666666,0.0,37.0,58.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0,1357
2025-02-14 03:00:00,722.5366666666665,0.0,36.833333333333336,58.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.88,67.0,69.0,68.0,68.0,1358
2025-02-14 03:15:00,709.1166666666667,0.0,36.66666666666666,58.65,720.42,70.0,100.0,74.0,70.0,0.0,66.95333333333333,67.0,69.0,68.0,68.0,1359
2025-02-14 03:30:00,715.4733333333334,0.0,36.0,58.70666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.94,67.0,69.0,68.0,68.0,1360
2025-02-14 03:45:00,733.13,0.0,36.333333333333336,58.63666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.83666666666666,67.0,69.0,68.0,68.0,1361
2025-02-14 04:00:00,725.36,0.0,36.16666666666666,58.5,720.42,70.0,100.0,74.0,70.0,0.0,66.75,67.0,69.0,68.0,68.0,1362
2025-02-14 04:15:00,713.3566666666667,0.0,36.16666666666666,58.49333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.66666666666667,67.0,69.0,68.0,68.0,1363
2025-02-14 04:30:00,727.4833333333332,0.0,36.333333333333336,58.52666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.56666666666666,67.0,69.0,68.0,68.0,1364
2025-02-14 04:45:00,716.1833333333334,0.0,36.5,58.49333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.54,67.0,69.0,68.0,68.0,1365
2025-02-14 05:00:00,734.5433333333334,0.0,36.5,58.46666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0,1366
2025-02-14 05:15:00,717.5933333333332,0.0,36.0,58.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.37666666666667,67.0,69.0,68.0,68.0,1367
2025-02-14 05:30:00,708.4133333333333,0.0,36.16666666666666,58.28,720.42,70.0,100.0,74.0,70.0,0.0,66.29666666666667,67.0,69.0,68.0,68.0,1368
2025-02-14 05:45:00,724.6566666666666,0.0,35.833333333333336,58.07666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.23,67.0,69.0,68.0,68.0,1369
2025-02-14 06:00:00,743.0166666666668,0.0,36.0,58.196666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.16333333333334,67.0,69.0,68.0,68.0,1370
2025-02-14 06:15:00,726.7766666666666,0.0,36.0,58.04666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.13,67.0,69.0,68.0,68.0,1371
2025-02-14 06:30:00,714.0633333333334,0.0,35.666666666666664,58.0,720.42,70.0,100.0,74.0,70.0,0.0,66.06333333333333,67.0,69.0,68.0,68.0,1372
2025-02-14 06:45:00,723.2433333333333,0.0,35.666666666666664,57.77666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0,1373
2025-02-14 07:00:00,724.6566666666666,0.0,36.16666666666666,57.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0,1374
2025-02-14 07:15:00,723.9466666666667,0.0,36.16666666666666,57.44,720.42,70.0,100.0,74.0,70.0,0.0,66.02,67.0,69.0,68.0,68.0,1375
2025-02-14 07:30:00,720.4200000000001,0.0,36.16666666666666,57.39000000000001,720.42,70.0,100.0,74.0,70.0,0.0,66.02,67.0,69.0,68.0,68.0,1376
2025-02-14 07:45:00,722.5366666666667,0.0,36.0,57.53,720.42,70.0,100.0,74.0,70.0,0.0,66.02,67.0,69.0,68.0,68.0,1377
2025-02-14 08:00:00,715.4733333333334,0.0,36.0,57.46,720.42,70.0,100.0,74.0,70.0,0.0,66.02,67.0,69.0,68.0,68.0,1378
2025-02-14 08:15:00,727.48,0.0,36.16666666666666,57.44,720.42,70.0,100.0,74.0,70.0,0.0,66.02,67.0,69.0,68.0,68.0,1379
2025-02-14 08:30:00,725.3633333333333,0.0,36.16666666666666,57.36666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0,1380
2025-02-14 08:45:00,729.6,0.0,36.333333333333336,57.196666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.03333333333335,67.0,69.0,68.0,68.0,1381
2025-02-14 09:00:00,727.4833333333332,0.0,36.66666666666666,57.086666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.01333333333334,67.0,69.0,68.0,68.0,1382
2025-02-14 09:15:00,721.8299999999999,0.0,37.0,57.04333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.01333333333334,67.0,69.0,68.0,68.0,1383
2025-02-14 09:30:00,707.0,0.0,39.333333333333336,56.89333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.01333333333334,67.0,69.0,68.0,68.0,1384
2025-02-14 09:45:00,719.0066666666667,0.0,37.16666666666666,56.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.0,67.0,69.0,68.0,68.0,1385
2025-02-14 10:00:00,726.0666666666666,0.0,36.5,56.79,720.42,70.0,100.0,74.0,70.0,0.0,65.98666666666666,67.0,69.0,68.0,68.0,1386
2025-02-14 10:15:00,718.3000000000001,0.0,36.66666666666666,56.80666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.01333333333334,67.0,69.0,68.0,68.0,1387
2025-02-14 10:30:00,722.54,0.0,37.66666666666666,56.74333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.00666666666666,67.0,69.0,68.0,68.0,1388
2025-02-14 10:45:00,712.6533333333333,0.0,37.16666666666666,56.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.94,67.0,69.0,68.0,68.0,1389
2025-02-14 11:00:00,724.66,0.0,36.333333333333336,56.67666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0,1390
2025-02-14 11:15:00,716.1833333333334,0.0,36.5,56.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.94666666666667,67.0,69.0,68.0,68.0,1391
2025-02-14 11:30:00,709.8266666666667,0.0,36.5,56.556666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0,1392
